time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835560,293.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080383300781,0.5426312685012817,0.050000000745058,0.0458663590252399,295.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080383300781,0.5426312685012817,0.050000000745058,0.0482994839549064,293.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080383300781,0.5426312685012817,0.050000000745058,0.0356738343834877,293.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080383300781,0.5426312685012817,0.050000000745058,0.0482994839549064,294.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7080383300781,0.5426312685012817,0.050000000745058,0.2291119545698166,290.64019775390625,291.1499938964844,273.5799865722656,271.505859375,285.000732421875,294.0137939453125,290.3650817871094,1.0,0.1507393419742584,1.0,1.0,0.893449604511261,1.0,-0.4887157082557678,0.2158361673355102,0.2728795409202575,0.0690216273069381,0.0,0.0,0.0928871482610702,24.999879837036133,25.0,-712.857177734375,-3345.537353515625,27.4179916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,300.8006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17772.560546875,18000.0,0.0,0.0,0.0648076683282852,0.0,0.0,0.0,0.0,1.0,0.0061656543985009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772349759936332,0.1200548410415649,-0.0428198650479316,0.0,6.57715427223593e-05,0.0,0.0,4.553600788116455,0.0,0.0,0.0,0.2696499526500702,4.0,0.0,1.0
835620,293.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463134765625,0.5426249504089355,0.050000000745058,0.0458664074540138,295.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463134765625,0.5426249504089355,0.050000000745058,0.0482995361089706,293.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463134765625,0.5426249504089355,0.050000000745058,0.0356738716363906,293.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463134765625,0.5426249504089355,0.050000000745058,0.0482995361089706,294.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463134765625,0.5426249504089355,0.050000000745058,0.2291121929883957,290.8820495605469,291.1499938964844,273.5233459472656,271.4647827148437,284.9691467285156,294.00604248046875,291.05780029296875,1.0,0.1507394015789032,1.0,1.0,0.8930460810661316,1.0,-0.4887162148952484,0.2158901095390319,0.2728261053562164,0.0689436346292495,0.0,0.0,0.1351904869079589,24.9998779296875,25.0,533.6987915039062,-3889.693603515625,27.41803932189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,305.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.525390625,18000.0,0.0,0.0,0.0645521134138107,0.0,0.0,0.0,0.0,1.0,0.0011685680365189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178686395287513,0.1205515637993812,-0.0026829235721379,0.0,6.551219121320173e-05,0.0,0.0,4.691651344299316,0.0,0.0,0.0,0.2725231051445007,4.0,0.0,1.0
835680,293.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463134765625,0.5426249504089355,0.050000000745058,0.0458664074540138,295.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463134765625,0.5426249504089355,0.050000000745058,0.0482995361089706,293.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463134765625,0.5426249504089355,0.050000000745058,0.0356738716363906,293.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463134765625,0.5426249504089355,0.050000000745058,0.0482995361089706,294.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463134765625,0.5426249504089355,0.050000000745058,0.2291121929883957,290.8820495605469,291.1499938964844,273.5233459472656,271.4647827148437,284.9691467285156,294.00604248046875,291.05780029296875,1.0,0.1507394015789032,1.0,1.0,0.8930460810661316,1.0,-0.4887162148952484,0.2158901095390319,0.2728261053562164,0.0689436346292495,0.0,0.0,0.1351904869079589,24.9998779296875,25.0,533.6987915039062,-3889.693603515625,27.41803932189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,305.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.525390625,18000.0,0.0,0.0,0.0645521134138107,0.0,0.0,0.0,0.0,1.0,0.0011685680365189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178686395287513,0.1205515637993812,-0.0026829235721379,0.0,6.551219121320173e-05,0.0,0.0,4.691651344299316,0.0,0.0,0.0,0.2725231051445007,4.0,0.0,1.0
835740,293.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.5426189303398132,0.050000000745058,0.0458664521574974,295.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.5426189303398132,0.050000000745058,0.0482995845377445,293.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.5426189303398132,0.050000000745058,0.0356739088892936,293.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.5426189303398132,0.050000000745058,0.0482995845377445,294.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.5426189303398132,0.050000000745058,0.2291124314069748,291.32965087890625,291.1499938964844,273.4666748046875,271.42364501953125,284.941162109375,294.0043029785156,291.37554931640625,1.0,0.1507394611835479,1.0,1.0,0.8926425576210022,1.0,-0.488716721534729,0.2159426808357238,0.2727740406990051,0.0688687860965728,0.0,0.0,0.0753292366862297,24.999876022338867,25.0,371.0113525390625,-3533.3056640625,27.418087005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,304.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.875,18000.0,0.0,0.0,0.0678905993700027,0.0,0.0,0.0,0.0,1.0,0.0015204950468614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947989225387573,0.0992325916886329,-0.0044336724095046,0.0,6.890032818773761e-05,0.0,0.0,3.831100702285767,0.0,0.0,0.0,0.2696572244167328,4.0,0.0,1.0
835800,293.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.5426189303398132,0.050000000745058,0.0458664521574974,295.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.5426189303398132,0.050000000745058,0.0482995845377445,293.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.5426189303398132,0.050000000745058,0.0356739088892936,293.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.5426189303398132,0.050000000745058,0.0482995845377445,294.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163146972656,0.5426189303398132,0.050000000745058,0.2291124314069748,291.32965087890625,291.1499938964844,273.4666748046875,271.42364501953125,284.941162109375,294.0043029785156,291.37554931640625,1.0,0.1507394611835479,1.0,1.0,0.8926425576210022,1.0,-0.488716721534729,0.2159426808357238,0.2727740406990051,0.0688687860965728,0.0,0.0,0.0753292366862297,24.999876022338867,25.0,371.0113525390625,-3533.3056640625,27.418087005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,304.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.875,18000.0,0.0,0.0,0.0678905993700027,0.0,0.0,0.0,0.0,1.0,0.0015204950468614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947989225387573,0.0992325916886329,-0.0044336724095046,0.0,6.890032818773761e-05,0.0,0.0,3.831100702285767,0.0,0.0,0.0,0.2696572244167328,4.0,0.0,1.0
835860,293.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5426130294799805,0.050000000745058,0.0458664968609809,295.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5426130294799805,0.050000000745058,0.0482996329665184,293.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5426130294799805,0.050000000745058,0.0356739424169063,293.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5426130294799805,0.050000000745058,0.0482996329665184,294.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5426130294799805,0.050000000745058,0.2291126549243927,291.42584228515625,291.1499938964844,273.4100036621094,271.3824157714844,284.9142150878906,294.004638671875,291.4324035644531,1.0,0.1507395207881927,1.0,1.0,0.8922393321990967,1.0,-0.4887171983718872,0.2159940004348755,0.2727231979370117,0.06879673153162,0.0,0.0,0.0303076300770044,24.999876022338867,25.0,131.63856506347656,-3288.583251953125,27.41813468933105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241577148437,303.0249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.80078125,18000.0,0.0,0.0,0.0706070587038993,0.0,0.0,0.0,0.0,1.0,0.0029372163116931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784631818532943,0.0939009860157966,-0.0154378050938248,0.0,7.165718852775171e-05,0.0,0.0,3.594922065734864,0.0,0.0,0.0,0.2682141959667206,4.0,0.0,1.0
835920,293.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5426130294799805,0.050000000745058,0.0458664968609809,295.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5426130294799805,0.050000000745058,0.0482996329665184,293.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5426130294799805,0.050000000745058,0.0356739424169063,293.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5426130294799805,0.050000000745058,0.0482996329665184,294.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.5426130294799805,0.050000000745058,0.2291126549243927,291.42584228515625,291.1499938964844,273.4100036621094,271.3824157714844,284.9142150878906,294.004638671875,291.4324035644531,1.0,0.1507395207881927,1.0,1.0,0.8922393321990967,1.0,-0.4887171983718872,0.2159940004348755,0.2727231979370117,0.06879673153162,0.0,0.0,0.0303076300770044,24.999876022338867,25.0,131.63856506347656,-3288.583251953125,27.41813468933105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8241577148437,303.0249938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.80078125,18000.0,0.0,0.0,0.0706070587038993,0.0,0.0,0.0,0.0,1.0,0.0029372163116931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784631818532943,0.0939009860157966,-0.0154378050938248,0.0,7.165718852775171e-05,0.0,0.0,3.594922065734864,0.0,0.0,0.0,0.2682141959667206,4.0,0.0,1.0
835980,293.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234619140625,0.5426073670387268,0.050000000745058,0.0458665415644645,295.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234619140625,0.5426073670387268,0.050000000745058,0.0482996776700019,293.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234619140625,0.5426073670387268,0.050000000745058,0.035673975944519,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234619140625,0.5426073670387268,0.050000000745058,0.0482996776700019,294.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234619140625,0.5426073670387268,0.050000000745058,0.2291128784418106,291.4220886230469,291.1499938964844,273.35333251953125,271.3411560058594,284.8870849609375,294.0046081542969,291.4056701660156,1.0,0.1507395952939987,1.0,1.0,0.8918360471725464,1.0,-0.488717645406723,0.2160441577434539,0.272673487663269,0.0687273293733596,0.0,0.0,0.0,24.999876022338867,25.0,-127.4738311767578,-2075.2138671875,27.418182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7910461425781,300.13360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.3515625,18000.0,0.0,0.0,0.0723517313599586,0.0,0.0,0.0,0.0,1.0,0.006964795757085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0239773876965045,0.0716398358345031,-0.0476624518632888,0.0,7.34278146410361e-05,0.0,0.0,2.7080819606781006,0.0,0.0,0.0,0.2639907002449035,4.0,0.0,1.0
836040,293.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234619140625,0.5426073670387268,0.050000000745058,0.0458665415644645,295.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234619140625,0.5426073670387268,0.050000000745058,0.0482996776700019,293.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234619140625,0.5426073670387268,0.050000000745058,0.035673975944519,293.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234619140625,0.5426073670387268,0.050000000745058,0.0482996776700019,294.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4234619140625,0.5426073670387268,0.050000000745058,0.2291128784418106,291.4220886230469,291.1499938964844,273.35333251953125,271.3411560058594,284.8870849609375,294.0046081542969,291.4056701660156,1.0,0.1507395952939987,1.0,1.0,0.8918360471725464,1.0,-0.488717645406723,0.2160441577434539,0.272673487663269,0.0687273293733596,0.0,0.0,0.0,24.999876022338867,25.0,-127.4738311767578,-2075.2138671875,27.418182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7910461425781,300.13360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.3515625,18000.0,0.0,0.0,0.0723517313599586,0.0,0.0,0.0,0.0,1.0,0.006964795757085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0239773876965045,0.0716398358345031,-0.0476624518632888,0.0,7.34278146410361e-05,0.0,0.0,2.7080819606781006,0.0,0.0,0.0,0.2639907002449035,4.0,0.0,1.0
836100,293.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.5426045656204224,0.050000000745058,0.0458665639162063,295.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.5426045656204224,0.050000000745058,0.0482997000217437,293.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.5426045656204224,0.050000000745058,0.0356739945709705,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.5426045656204224,0.050000000745058,0.0482997000217437,294.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796325683594,0.5426045656204224,0.050000000745058,0.2291129827499389,291.2542419433594,291.1499938964844,273.32501220703125,271.32049560546875,284.87322998046875,294.0041198730469,290.9810485839844,1.0,0.1507396250963211,1.0,1.0,0.8916344046592712,1.0,-0.4887178838253021,0.2160688191652298,0.2726490497589111,0.0686935782432556,0.0,0.0,0.0010240810224786,24.999876022338867,25.0,-1297.2210693359375,-0.0,27.41820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,298.3085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18079.625,18000.0,0.0,0.0,0.0715095773339271,0.0,0.0,0.0,0.0,1.0,0.0111650042235851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000135330366902,0.0652283579111099,-0.0650930255651474,0.0,7.257312972797081e-05,0.0,0.0,2.4308836460113525,0.0,0.0,0.0,0.2623785436153412,4.0,0.0,1.0
836160,293.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.5426017642021179,0.050000000745058,0.0458665862679481,295.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.5426017642021179,0.050000000745058,0.0482997223734855,293.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.5426017642021179,0.050000000745058,0.0356740094721317,293.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.5426017642021179,0.050000000745058,0.0482997223734855,294.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.65643310546875,0.5426017642021179,0.050000000745058,0.2291130870580673,290.592041015625,291.1499938964844,273.2966613769531,271.2998352050781,284.8581237792969,294.0015563964844,290.37603759765625,1.0,0.1507396548986435,1.0,1.0,0.8914329409599304,1.0,-0.4887181222438812,0.2160936892032623,0.2726244032382965,0.0686593726277351,0.0,0.0,0.1035425961017608,24.999876022338867,25.0,-572.6649169921875,-3407.4638671875,27.418228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45269775390625,301.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17789.4609375,18000.0,0.0,0.0,0.0662731751799583,0.0,0.0,0.0,0.0,1.0,0.005730546079576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802556574344635,0.1203614845871925,-0.0401058308780193,0.0,6.725885032210499e-05,0.0,0.0,4.574526309967041,0.0,0.0,0.0,0.2699366509914398,4.0,0.0,1.0
836220,293.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684997558594,0.542595624923706,0.050000000745058,0.0458666309714317,295.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684997558594,0.542595624923706,0.050000000745058,0.0482997745275497,293.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684997558594,0.542595624923706,0.050000000745058,0.0356740467250347,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684997558594,0.542595624923706,0.050000000745058,0.0482997745275497,293.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684997558594,0.542595624923706,0.050000000745058,0.2291133254766464,290.90234375,291.1499938964844,273.239990234375,271.2584228515625,284.82647705078125,293.9935607910156,291.0638122558594,1.0,0.1507397145032882,1.0,1.0,0.891029953956604,1.0,-0.4887185990810394,0.2161466479301452,0.2725719511508941,0.0685840919613838,0.0,0.0,0.1345456838607788,24.999876022338867,25.0,513.9656372070312,-3902.197021484375,27.418275833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,305.3867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.400390625,18000.0,0.0,0.0,0.0663701966404914,0.0,0.0,0.0,0.0,1.0,0.0010010328842326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174962818622589,0.1194926351308822,-0.0019963476806879,0.0,6.735730858054012e-05,0.0,0.0,4.650432109832764,0.0,0.0,0.0,0.2724342048168182,4.0,0.0,1.0
836280,293.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684997558594,0.542595624923706,0.050000000745058,0.0458666309714317,295.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684997558594,0.542595624923706,0.050000000745058,0.0482997745275497,293.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684997558594,0.542595624923706,0.050000000745058,0.0356740467250347,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684997558594,0.542595624923706,0.050000000745058,0.0482997745275497,293.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8684997558594,0.542595624923706,0.050000000745058,0.2291133254766464,290.90234375,291.1499938964844,273.239990234375,271.2584228515625,284.82647705078125,293.9935607910156,291.0638122558594,1.0,0.1507397145032882,1.0,1.0,0.891029953956604,1.0,-0.4887185990810394,0.2161466479301452,0.2725719511508941,0.0685840919613838,0.0,0.0,0.1345456838607788,24.999876022338867,25.0,513.9656372070312,-3902.197021484375,27.418275833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32049560546875,305.3867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.400390625,18000.0,0.0,0.0,0.0663701966404914,0.0,0.0,0.0,0.0,1.0,0.0010010328842326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174962818622589,0.1194926351308822,-0.0019963476806879,0.0,6.735730858054012e-05,0.0,0.0,4.650432109832764,0.0,0.0,0.0,0.2724342048168182,4.0,0.0,1.0
836340,293.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.5425888299942017,0.050000000745058,0.0458666868507862,295.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.5425888299942017,0.050000000745058,0.0482998266816139,293.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.5425888299942017,0.050000000745058,0.035674087703228,293.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.5425888299942017,0.050000000745058,0.0482998266816139,293.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.5425888299942017,0.050000000745058,0.2291135936975479,291.3103332519531,291.1499938964844,273.1833190917969,271.2169494628906,284.7980041503906,293.991455078125,291.35235595703125,1.0,0.150739774107933,1.0,1.0,0.8906270265579224,1.0,-0.4887191653251648,0.2162044197320938,0.2725147306919098,0.0684984251856803,0.0,0.0,0.0803723931312561,24.9998722076416,25.0,348.32958984375,-3572.10693359375,27.41832733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.708984375,18000.0,0.0,0.0,0.0694789066910743,0.0,0.0,0.0,0.0,1.0,0.0012962793698534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961510241031646,0.0994130000472068,-0.0032619752455502,0.0,7.051225838949904e-05,0.0,0.0,3.839404344558716,0.0,0.0,0.0,0.2697256207466125,4.0,0.0,1.0
836400,293.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.5425888299942017,0.050000000745058,0.0458666868507862,295.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.5425888299942017,0.050000000745058,0.0482998266816139,293.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.5425888299942017,0.050000000745058,0.035674087703228,293.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.5425888299942017,0.050000000745058,0.0482998266816139,293.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982177734375,0.5425888299942017,0.050000000745058,0.2291135936975479,291.3103332519531,291.1499938964844,273.1833190917969,271.2169494628906,284.7980041503906,293.991455078125,291.35235595703125,1.0,0.150739774107933,1.0,1.0,0.8906270265579224,1.0,-0.4887191653251648,0.2162044197320938,0.2725147306919098,0.0684984251856803,0.0,0.0,0.0803723931312561,24.9998722076416,25.0,348.32958984375,-3572.10693359375,27.41832733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.708984375,18000.0,0.0,0.0,0.0694789066910743,0.0,0.0,0.0,0.0,1.0,0.0012962793698534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961510241031646,0.0994130000472068,-0.0032619752455502,0.0,7.051225838949904e-05,0.0,0.0,3.839404344558716,0.0,0.0,0.0,0.2697256207466125,4.0,0.0,1.0
836460,293.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39813232421875,0.5425815582275391,0.050000000745058,0.0458667427301406,295.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39813232421875,0.5425815582275391,0.050000000745058,0.0482998862862587,293.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39813232421875,0.5425815582275391,0.050000000745058,0.0356741324067115,293.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.39813232421875,0.5425815582275391,0.050000000745058,0.0482998862862587,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39813232421875,0.5425815582275391,0.050000000745058,0.2291138768196106,291.400390625,291.1499938964844,273.1266784667969,271.1754150390625,284.7703552246094,293.99127197265625,291.4070129394531,1.0,0.1507398337125778,1.0,1.0,0.8902244567871094,1.0,-0.4887197613716125,0.2162653803825378,0.2724543511867523,0.0684058517217636,0.0,0.0,0.0393439158797264,24.999866485595703,25.0,125.4375,-3345.4072265625,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,303.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.78125,18000.0,0.0,0.0,0.0720024555921554,0.0,0.0,0.0,0.0,1.0,0.0026808958500623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809866115450859,0.0940316319465637,-0.0130450222641229,0.0,7.30733445379883e-05,0.0,0.0,3.602959394454956,0.0,0.0,0.0,0.2683367133140564,4.0,0.0,1.0
836520,293.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39813232421875,0.5425815582275391,0.050000000745058,0.0458667427301406,295.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39813232421875,0.5425815582275391,0.050000000745058,0.0482998862862587,293.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39813232421875,0.5425815582275391,0.050000000745058,0.0356741324067115,293.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.39813232421875,0.5425815582275391,0.050000000745058,0.0482998862862587,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39813232421875,0.5425815582275391,0.050000000745058,0.2291138768196106,291.400390625,291.1499938964844,273.1266784667969,271.1754150390625,284.7703552246094,293.99127197265625,291.4070129394531,1.0,0.1507398337125778,1.0,1.0,0.8902244567871094,1.0,-0.4887197613716125,0.2162653803825378,0.2724543511867523,0.0684058517217636,0.0,0.0,0.0393439158797264,24.999866485595703,25.0,125.4375,-3345.4072265625,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,303.16656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.78125,18000.0,0.0,0.0,0.0720024555921554,0.0,0.0,0.0,0.0,1.0,0.0026808958500623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809866115450859,0.0940316319465637,-0.0130450222641229,0.0,7.30733445379883e-05,0.0,0.0,3.602959394454956,0.0,0.0,0.0,0.2683367133140564,4.0,0.0,1.0
836580,293.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.5425742864608765,0.050000000745058,0.0458667986094951,295.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.5425742864608765,0.050000000745058,0.0482999458909034,293.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.5425742864608765,0.050000000745058,0.0356741771101951,293.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.5425742864608765,0.050000000745058,0.0482999458909034,293.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.5425742864608765,0.050000000745058,0.229114145040512,291.3990478515625,291.1499938964844,273.07000732421875,271.1338195800781,284.7424621582031,293.9908447265625,291.3907470703125,1.0,0.1507399082183838,1.0,1.0,0.8898219466209412,1.0,-0.4887203276157379,0.2163263112306594,0.2723940312862396,0.0683134794235229,0.0,0.0,0.0055590267293155,24.99986267089844,25.0,-14.467612266540527,-3178.771240234375,27.418437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81475830078125,302.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34765625,18000.0,0.0,0.0,0.0736569091677665,0.0,0.0,0.0,0.0,1.0,0.0038368878886103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697415024042129,0.0942238047719001,-0.024482300505042,0.0,7.475239544874057e-05,0.0,0.0,3.594475030899048,0.0,0.0,0.0,0.2677323222160339,4.0,0.0,1.0
836640,293.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.5425742864608765,0.050000000745058,0.0458667986094951,295.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.5425742864608765,0.050000000745058,0.0482999458909034,293.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.5425742864608765,0.050000000745058,0.0356741771101951,293.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.5425742864608765,0.050000000745058,0.0482999458909034,293.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40008544921875,0.5425742864608765,0.050000000745058,0.229114145040512,291.3990478515625,291.1499938964844,273.07000732421875,271.1338195800781,284.7424621582031,293.9908447265625,291.3907470703125,1.0,0.1507399082183838,1.0,1.0,0.8898219466209412,1.0,-0.4887203276157379,0.2163263112306594,0.2723940312862396,0.0683134794235229,0.0,0.0,0.0055590267293155,24.99986267089844,25.0,-14.467612266540527,-3178.771240234375,27.418437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81475830078125,302.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34765625,18000.0,0.0,0.0,0.0736569091677665,0.0,0.0,0.0,0.0,1.0,0.0038368878886103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697415024042129,0.0942238047719001,-0.024482300505042,0.0,7.475239544874057e-05,0.0,0.0,3.594475030899048,0.0,0.0,0.0,0.2677323222160339,4.0,0.0,1.0
836700,293.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.373291015625,0.5425708293914795,0.050000000745058,0.0458668246865272,295.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.373291015625,0.5425708293914795,0.050000000745058,0.0482999756932258,293.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.373291015625,0.5425708293914795,0.050000000745058,0.0356741957366466,293.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.373291015625,0.5425708293914795,0.050000000745058,0.0482999756932258,293.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.373291015625,0.5425708293914795,0.050000000745058,0.2291142791509628,291.3692626953125,291.1499938964844,273.0416564941406,271.1130065917969,284.7283935546875,293.9903259277344,291.3175048828125,1.0,0.1507399380207061,1.0,1.0,0.8896206617355347,1.0,-0.4887206256389618,0.2163555473089218,0.2723650634288788,0.0682700350880622,0.0,0.0,0.0,24.99986267089844,25.0,-410.7342834472656,-888.7490234375,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,298.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.263671875,18000.0,0.0,0.0,0.0739882662892341,0.0,0.0,0.0,0.0,1.0,0.0087796188890933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0076375505886971,0.0643180683255195,-0.0566805154085159,0.0,7.508868293371052e-05,0.0,0.0,2.416003704071045,0.0,0.0,0.0,0.2628777623176574,4.0,0.0,1.0
836760,293.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5425676107406616,0.050000000745058,0.0458668507635593,295.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5425676107406616,0.050000000745058,0.0483000017702579,293.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5425676107406616,0.050000000745058,0.0356742143630981,293.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5425676107406616,0.050000000745058,0.0483000017702579,293.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.5425676107406616,0.050000000745058,0.2291144132614135,291.0450134277344,291.1499938964844,273.0133361816406,271.0921630859375,284.7139587402344,293.9891357421875,290.6794738769531,1.0,0.1507399678230285,1.0,1.0,0.889419674873352,1.0,-0.4887208938598633,0.2163832783699035,0.2723375856876373,0.0682298243045806,0.0,0.0,0.02965391241014,24.99986267089844,25.0,-1382.7286376953125,-2653.099365234375,27.41849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,297.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.779296875,18000.0,0.0,0.0,0.0716467872262001,0.0,0.0,0.0,0.0,1.0,0.008835868909955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.039379347115755,0.0959473699331283,-0.0565680228173732,0.0,7.271237700479105e-05,0.0,0.0,3.5748775005340576,0.0,0.0,0.0,0.2672048807144165,4.0,0.0,1.0
836820,293.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.5425620675086975,0.050000000745058,0.0458668917417526,295.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.5425620675086975,0.050000000745058,0.0483000464737415,293.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.5425620675086975,0.050000000745058,0.0356742478907108,293.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.5425620675086975,0.050000000745058,0.0483000464737415,293.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.5425620675086975,0.050000000745058,0.2291146218776703,290.6822204589844,291.1499938964844,272.9566650390625,271.0504455566406,284.6821594238281,293.9810791015625,290.8583679199219,1.0,0.1507400423288345,1.0,1.0,0.8890177607536316,1.0,-0.4887213408946991,0.2164326608180999,0.2722886800765991,0.0681628063321113,0.0,0.0,0.1468946784734726,24.99986457824707,25.0,355.93609619140625,-3921.371337890625,27.41853904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,305.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.380859375,18000.0,0.0,0.0,0.0672909840941429,0.0,0.0,0.0,0.0,1.0,0.0019479598850011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164334863424301,0.1235827505588531,-0.0071492623537778,0.0,6.829179619671777e-05,0.0,0.0,4.79460334777832,0.0,0.0,0.0,0.2725424766540527,4.0,0.0,1.0
836880,293.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.5425620675086975,0.050000000745058,0.0458668917417526,295.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.5425620675086975,0.050000000745058,0.0483000464737415,293.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.5425620675086975,0.050000000745058,0.0356742478907108,293.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.5425620675086975,0.050000000745058,0.0483000464737415,293.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65753173828125,0.5425620675086975,0.050000000745058,0.2291146218776703,290.6822204589844,291.1499938964844,272.9566650390625,271.0504455566406,284.6821594238281,293.9810791015625,290.8583679199219,1.0,0.1507400423288345,1.0,1.0,0.8890177607536316,1.0,-0.4887213408946991,0.2164326608180999,0.2722886800765991,0.0681628063321113,0.0,0.0,0.1468946784734726,24.99986457824707,25.0,355.93609619140625,-3921.371337890625,27.41853904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,305.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.380859375,18000.0,0.0,0.0,0.0672909840941429,0.0,0.0,0.0,0.0,1.0,0.0019479598850011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164334863424301,0.1235827505588531,-0.0071492623537778,0.0,6.829179619671777e-05,0.0,0.0,4.79460334777832,0.0,0.0,0.0,0.2725424766540527,4.0,0.0,1.0
836940,293.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5425580143928528,0.050000000745058,0.045866921544075,295.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5425580143928528,0.050000000745058,0.0483000800013542,293.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5425580143928528,0.050000000745058,0.0356742739677429,293.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5425580143928528,0.050000000745058,0.0483000800013542,293.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5425580143928528,0.050000000745058,0.2291147857904434,291.20220947265625,291.1499938964844,272.8999938964844,271.0086364746094,284.6532897949219,293.9770202636719,291.26812744140625,1.0,0.1507401019334793,1.0,1.0,0.8886157870292664,1.0,-0.4887216687202453,0.2164720445871353,0.2722496092319488,0.0681176707148552,0.0,0.0,0.1002654284238815,24.999874114990234,25.0,405.5049133300781,-3707.92041015625,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.7124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.669921875,18000.0,0.0,0.0,0.0699533000588417,0.0,0.0,0.0,0.0,1.0,0.0008356379112228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036931946873664,0.1051079630851745,-0.0014147640904411,0.0,7.099370122887194e-05,0.0,0.0,4.072826385498047,0.0,0.0,0.0,0.2706210613250732,4.0,0.0,1.0
837000,293.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5425580143928528,0.050000000745058,0.045866921544075,295.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5425580143928528,0.050000000745058,0.0483000800013542,293.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5425580143928528,0.050000000745058,0.0356742739677429,293.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5425580143928528,0.050000000745058,0.0483000800013542,293.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5425580143928528,0.050000000745058,0.2291147857904434,291.20220947265625,291.1499938964844,272.8999938964844,271.0086364746094,284.6532897949219,293.9770202636719,291.26812744140625,1.0,0.1507401019334793,1.0,1.0,0.8886157870292664,1.0,-0.4887216687202453,0.2164720445871353,0.2722496092319488,0.0681176707148552,0.0,0.0,0.1002654284238815,24.999874114990234,25.0,405.5049133300781,-3707.92041015625,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.7124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.669921875,18000.0,0.0,0.0,0.0699533000588417,0.0,0.0,0.0,0.0,1.0,0.0008356379112228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036931946873664,0.1051079630851745,-0.0014147640904411,0.0,7.099370122887194e-05,0.0,0.0,4.072826385498047,0.0,0.0,0.0,0.2706210613250732,4.0,0.0,1.0
837060,293.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.5425555109977722,0.050000000745058,0.0458669438958168,295.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.5425555109977722,0.050000000745058,0.0483000986278057,293.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.5425555109977722,0.050000000745058,0.0356742888689041,293.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.5425555109977722,0.050000000745058,0.0483000986278057,293.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.5425555109977722,0.050000000745058,0.2291148751974105,291.3507080078125,291.1499938964844,272.84332275390625,270.966796875,284.6266174316406,293.976318359375,291.3648681640625,1.0,0.150740161538124,1.0,1.0,0.8882138133049011,1.0,-0.4887218773365021,0.2165009081363678,0.2722209692001343,0.0680955871939659,0.0,0.0,0.0611828714609146,24.99988555908203,25.0,182.63917541503903,-3471.490234375,27.418609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,303.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.845703125,18000.0,0.0,0.0,0.0724828317761421,0.0,0.0,0.0,0.0,1.0,0.0019882766064256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879923030734062,0.0953993499279022,-0.0074070426635444,0.0,7.356085552601144e-05,0.0,0.0,3.666758537292481,0.0,0.0,0.0,0.26883664727211,4.0,0.0,1.0
837120,293.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.5425555109977722,0.050000000745058,0.0458669438958168,295.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.5425555109977722,0.050000000745058,0.0483000986278057,293.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.5425555109977722,0.050000000745058,0.0356742888689041,293.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.5425555109977722,0.050000000745058,0.0483000986278057,293.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.5425555109977722,0.050000000745058,0.2291148751974105,291.3507080078125,291.1499938964844,272.84332275390625,270.966796875,284.6266174316406,293.976318359375,291.3648681640625,1.0,0.150740161538124,1.0,1.0,0.8882138133049011,1.0,-0.4887218773365021,0.2165009081363678,0.2722209692001343,0.0680955871939659,0.0,0.0,0.0611828714609146,24.99988555908203,25.0,182.63917541503903,-3471.490234375,27.418609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,303.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.845703125,18000.0,0.0,0.0,0.0724828317761421,0.0,0.0,0.0,0.0,1.0,0.0019882766064256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879923030734062,0.0953993499279022,-0.0074070426635444,0.0,7.356085552601144e-05,0.0,0.0,3.666758537292481,0.0,0.0,0.0,0.26883664727211,4.0,0.0,1.0
837180,293.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.542554497718811,0.050000000745058,0.0458669513463974,295.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.542554497718811,0.050000000745058,0.0483001060783863,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.542554497718811,0.050000000745058,0.0356742963194847,293.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.542554497718811,0.050000000745058,0.0483001060783863,293.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.542554497718811,0.050000000745058,0.2291149199008941,291.3756103515625,291.1499938964844,272.7866516113281,270.92486572265625,284.6004333496094,293.9758605957031,291.37322998046875,1.0,0.1507402062416076,1.0,1.0,0.8878118991851807,1.0,-0.4887219369411468,0.2165202498435974,0.2722016870975494,0.068094365298748,0.0,0.0,0.0287139303982257,24.999900817871094,25.0,30.97149085998535,-3309.206787109375,27.41863250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,302.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4296875,18000.0,0.0,0.0,0.0743181630969047,0.0,0.0,0.0,0.0,1.0,0.0031488363165408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770434960722923,0.0945380702614784,-0.0174945760518312,0.0,7.542349339928478e-05,0.0,0.0,3.615124464035034,0.0,0.0,0.0,0.268143743276596,4.0,0.0,1.0
837240,293.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.542554497718811,0.050000000745058,0.0458669513463974,295.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.542554497718811,0.050000000745058,0.0483001060783863,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.542554497718811,0.050000000745058,0.0356742963194847,293.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.542554497718811,0.050000000745058,0.0483001060783863,293.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.542554497718811,0.050000000745058,0.2291149199008941,291.3756103515625,291.1499938964844,272.7866516113281,270.92486572265625,284.6004333496094,293.9758605957031,291.37322998046875,1.0,0.1507402062416076,1.0,1.0,0.8878118991851807,1.0,-0.4887219369411468,0.2165202498435974,0.2722016870975494,0.068094365298748,0.0,0.0,0.0287139303982257,24.999900817871094,25.0,30.97149085998535,-3309.206787109375,27.41863250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,302.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4296875,18000.0,0.0,0.0,0.0743181630969047,0.0,0.0,0.0,0.0,1.0,0.0031488363165408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770434960722923,0.0945380702614784,-0.0174945760518312,0.0,7.542349339928478e-05,0.0,0.0,3.615124464035034,0.0,0.0,0.0,0.268143743276596,4.0,0.0,1.0
837300,293.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5425543785095215,0.050000000745058,0.0458669513463974,295.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5425543785095215,0.050000000745058,0.0483001098036766,293.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5425543785095215,0.050000000745058,0.0356742963194847,293.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5425543785095215,0.050000000745058,0.0483001098036766,293.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5425543785095215,0.050000000745058,0.2291149199008941,291.3660583496094,291.1499938964844,272.7583312988281,270.9039001464844,284.5873718261719,293.9754638671875,291.35748291015625,1.0,0.1507402211427688,1.0,1.0,0.887610912322998,1.0,-0.4887219667434692,0.2165271937847137,0.2721947729587555,0.0680997669696807,0.0,0.0,0.0152045357972383,24.99991035461425,25.0,-22.219995498657227,-3247.18359375,27.418642044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505554199219,302.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.052734375,18000.0,0.0,0.0,0.0749237462878227,0.0,0.0,0.0,0.0,1.0,0.0036208098754286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727710202336311,0.0950428694486618,-0.0222718454897403,0.0,7.603807171108201e-05,0.0,0.0,3.6283419132232666,0.0,0.0,0.0,0.2679786384105682,4.0,0.0,1.0
837360,293.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.5425544381141663,0.050000000745058,0.0458669513463974,295.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.5425544381141663,0.050000000745058,0.0483001098036766,293.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.5425544381141663,0.050000000745058,0.0356742963194847,293.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.5425544381141663,0.050000000745058,0.0483001098036766,293.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3473815917969,0.5425544381141663,0.050000000745058,0.2291149199008941,291.3451538085937,291.1499938964844,272.7300109863281,270.8829040527344,284.5742492675781,293.974853515625,291.331298828125,1.0,0.15074023604393,1.0,1.0,0.8874097466468811,1.0,-0.4887219667434692,0.2165329307317733,0.2721890211105346,0.0681078433990478,0.0,0.0,0.0042339526116847,24.99991798400879,25.0,-72.7018051147461,-3048.522216796875,27.41864967346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,301.74920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.943359375,18000.0,0.0,0.0,0.0753161087632179,0.0,0.0,0.0,0.0,1.0,0.0045249788090586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0601550675928592,0.0913379490375518,-0.0311828795820474,0.0,7.643627759534866e-05,0.0,0.0,3.47837495803833,0.0,0.0,0.0,0.2670167684555053,4.0,0.0,1.0
837420,293.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.5425548553466797,0.050000000745058,0.0458669476211071,295.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.5425548553466797,0.050000000745058,0.0483001060783863,293.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.5425548553466797,0.050000000745058,0.0356742925941944,293.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.5425548553466797,0.050000000745058,0.0483001060783863,293.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.5425548553466797,0.050000000745058,0.2291149049997329,290.9210510253906,291.1499938964844,272.67333984375,270.8408508300781,284.5473022460937,293.9723815917969,290.6227722167969,1.0,0.1507402807474136,1.0,1.0,0.8870073556900024,1.0,-0.4887219071388244,0.2165428251028061,0.2721790969371795,0.0681275278329849,0.0,0.0,0.0489587597548961,24.99993324279785,25.0,-835.8208618164062,-3285.63525390625,27.41865921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,298.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.57421875,18000.0,0.0,0.0,0.0720225945115089,0.0,0.0,0.0,0.0,1.0,0.0062311701476573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709460824728012,0.1141527891159057,-0.0432067029178142,0.0,7.309377542696893e-05,0.0,0.0,4.321083068847656,0.0,0.0,0.0,0.2686457931995392,4.0,0.0,1.0
