time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837480,293.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.5425548553466797,0.050000000745058,0.0458669476211071,295.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.5425548553466797,0.050000000745058,0.0483001060783863,293.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.5425548553466797,0.050000000745058,0.0356742925941944,293.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.5425548553466797,0.050000000745058,0.0483001060783863,293.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671936035156,0.5425548553466797,0.050000000745058,0.2291149049997329,290.9210510253906,291.1499938964844,272.67333984375,270.8408508300781,284.5473022460937,293.9723815917969,290.6227722167969,1.0,0.1507402807474136,1.0,1.0,0.8870073556900024,1.0,-0.4887219071388244,0.2165428251028061,0.2721790969371795,0.0681275278329849,0.0,0.0,0.0489587597548961,24.99993324279785,25.0,-835.8208618164062,-3285.63525390625,27.41865921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,298.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.57421875,18000.0,0.0,0.0,0.0720225945115089,0.0,0.0,0.0,0.0,1.0,0.0062311701476573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709460824728012,0.1141527891159057,-0.0432067029178142,0.0,7.309377542696893e-05,0.0,0.0,4.321083068847656,0.0,0.0,0.0,0.2686457931995392,4.0,0.0,1.0
837540,293.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5425550937652588,0.050000000745058,0.0458669438958168,295.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5425550937652588,0.050000000745058,0.048300102353096,293.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5425550937652588,0.050000000745058,0.0356742925941944,293.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5425550937652588,0.050000000745058,0.048300102353096,293.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5425550937652588,0.050000000745058,0.2291148900985717,290.8323974609375,291.1499938964844,272.6166687011719,270.7987365722656,284.5176696777344,293.9651184082031,290.9598083496094,1.0,0.1507402956485748,1.0,1.0,0.8866049647331238,1.0,-0.4887219071388244,0.2165538668632507,0.2721680402755737,0.0681448504328727,0.0,0.0,0.1195790991187095,24.99994468688965,25.0,303.7460021972656,-3801.119384765625,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,304.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.435546875,18000.0,0.0,0.0,0.0699798911809921,0.0,0.0,0.0,0.0,1.0,0.0023277113214135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067925617098808,0.1168364584445953,-0.0100438939407467,0.0,7.102069503162056e-05,0.0,0.0,4.520564556121826,0.0,0.0,0.0,0.2715446352958679,4.0,0.0,1.0
837600,293.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5425550937652588,0.050000000745058,0.0458669438958168,295.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5425550937652588,0.050000000745058,0.048300102353096,293.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5425550937652588,0.050000000745058,0.0356742925941944,293.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5425550937652588,0.050000000745058,0.048300102353096,293.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099975585937,0.5425550937652588,0.050000000745058,0.2291148900985717,290.8323974609375,291.1499938964844,272.6166687011719,270.7987365722656,284.5176696777344,293.9651184082031,290.9598083496094,1.0,0.1507402956485748,1.0,1.0,0.8866049647331238,1.0,-0.4887219071388244,0.2165538668632507,0.2721680402755737,0.0681448504328727,0.0,0.0,0.1195790991187095,24.99994468688965,25.0,303.7460021972656,-3801.119384765625,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,304.71270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.435546875,18000.0,0.0,0.0,0.0699798911809921,0.0,0.0,0.0,0.0,1.0,0.0023277113214135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067925617098808,0.1168364584445953,-0.0100438939407467,0.0,7.102069503162056e-05,0.0,0.0,4.520564556121826,0.0,0.0,0.0,0.2715446352958679,4.0,0.0,1.0
837660,293.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5425547361373901,0.050000000745058,0.0458669476211071,295.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5425547361373901,0.050000000745058,0.0483001060783863,293.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5425547361373901,0.050000000745058,0.0356742925941944,293.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5425547361373901,0.050000000745058,0.0483001060783863,293.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5425547361373901,0.050000000745058,0.2291149049997329,291.1827392578125,291.1499938964844,272.5599975585937,270.7565612792969,284.4902038574219,293.961669921875,291.2254638671875,1.0,0.1507403254508972,1.0,1.0,0.886202335357666,1.0,-0.4887219369411468,0.2165690958499908,0.272152841091156,0.0681532025337219,0.0,0.0,0.0879415795207023,24.999950408935547,25.0,289.2294006347656,-3641.55322265625,27.41868019104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358337402344,304.2771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.33203125,18000.0,0.0,0.0,0.0719251185655593,0.0,0.0,0.0,0.0,1.0,0.0017859957879409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097120001912117,0.1031634584069252,-0.0060434555634856,0.0,7.29948515072465e-05,0.0,0.0,3.9830825328826895,0.0,0.0,0.0,0.2700511515140533,4.0,0.0,1.0
837720,293.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5425547361373901,0.050000000745058,0.0458669476211071,295.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5425547361373901,0.050000000745058,0.0483001060783863,293.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5425547361373901,0.050000000745058,0.0356742925941944,293.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5425547361373901,0.050000000745058,0.0483001060783863,293.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5425547361373901,0.050000000745058,0.2291149049997329,291.1827392578125,291.1499938964844,272.5599975585937,270.7565612792969,284.4902038574219,293.961669921875,291.2254638671875,1.0,0.1507403254508972,1.0,1.0,0.886202335357666,1.0,-0.4887219369411468,0.2165690958499908,0.272152841091156,0.0681532025337219,0.0,0.0,0.0879415795207023,24.999950408935547,25.0,289.2294006347656,-3641.55322265625,27.41868019104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358337402344,304.2771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.33203125,18000.0,0.0,0.0,0.0719251185655593,0.0,0.0,0.0,0.0,1.0,0.0017859957879409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097120001912117,0.1031634584069252,-0.0060434555634856,0.0,7.29948515072465e-05,0.0,0.0,3.9830825328826895,0.0,0.0,0.0,0.2700511515140533,4.0,0.0,1.0
837780,293.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821655273437,0.5425536036491394,0.050000000745058,0.045866958796978,295.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821655273437,0.5425536036491394,0.050000000745058,0.0483001135289669,293.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821655273437,0.5425536036491394,0.050000000745058,0.035674300044775,293.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821655273437,0.5425536036491394,0.050000000745058,0.0483001135289669,293.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821655273437,0.5425536036491394,0.050000000745058,0.2291149497032165,291.2852783203125,291.1499938964844,272.5033264160156,270.71435546875,284.463623046875,293.9604187011719,291.296875,1.0,0.1507403552532196,1.0,1.0,0.885799765586853,1.0,-0.488722026348114,0.2165897190570831,0.2721323072910309,0.068149909377098,0.0,0.0,0.0616516508162021,24.99995422363281,25.0,136.66065979003906,-3487.4677734375,27.41869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,303.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.771484375,18000.0,0.0,0.0,0.0738038197159767,0.0,0.0,0.0,0.0,1.0,0.0023814970627427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087145447731018,0.0975975468754768,-0.0104521010071039,0.0,7.490149437217042e-05,0.0,0.0,3.748875379562378,0.0,0.0,0.0,0.2689628005027771,4.0,0.0,1.0
837840,293.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821655273437,0.5425536036491394,0.050000000745058,0.045866958796978,295.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821655273437,0.5425536036491394,0.050000000745058,0.0483001135289669,293.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821655273437,0.5425536036491394,0.050000000745058,0.035674300044775,293.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821655273437,0.5425536036491394,0.050000000745058,0.0483001135289669,293.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821655273437,0.5425536036491394,0.050000000745058,0.2291149497032165,291.2852783203125,291.1499938964844,272.5033264160156,270.71435546875,284.463623046875,293.9604187011719,291.296875,1.0,0.1507403552532196,1.0,1.0,0.885799765586853,1.0,-0.488722026348114,0.2165897190570831,0.2721323072910309,0.068149909377098,0.0,0.0,0.0616516508162021,24.99995422363281,25.0,136.66065979003906,-3487.4677734375,27.41869354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,303.5307922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.771484375,18000.0,0.0,0.0,0.0738038197159767,0.0,0.0,0.0,0.0,1.0,0.0023814970627427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087145447731018,0.0975975468754768,-0.0104521010071039,0.0,7.490149437217042e-05,0.0,0.0,3.748875379562378,0.0,0.0,0.0,0.2689628005027771,4.0,0.0,1.0
837900,293.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.301513671875,0.5425527691841125,0.050000000745058,0.0458669625222682,295.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.301513671875,0.5425527691841125,0.050000000745058,0.0483001209795475,293.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.301513671875,0.5425527691841125,0.050000000745058,0.0356743037700653,293.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.301513671875,0.5425527691841125,0.050000000745058,0.0483001209795475,293.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.301513671875,0.5425527691841125,0.050000000745058,0.2291149795055389,291.30303955078125,291.1499938964844,272.4750061035156,270.6932067871094,284.4503173828125,293.9599609375,291.30792236328125,1.0,0.1507403552532196,1.0,1.0,0.8855984210968018,1.0,-0.4887220859527588,0.2166016995906829,0.2721203863620758,0.0681446865200996,0.0,0.0,0.0495972819626331,24.99995422363281,25.0,76.89347076416016,-3425.61572265625,27.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,303.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.134765625,18000.0,0.0,0.0,0.074577659368515,0.0,0.0,0.0,0.0,1.0,0.0027547851204872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830287411808967,0.096753679215908,-0.0137249361723661,0.0,7.568684668513015e-05,0.0,0.0,3.7092480659484863,0.0,0.0,0.0,0.2686536312103271,4.0,0.0,1.0
837960,293.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.5425519347190857,0.050000000745058,0.0458669699728488,295.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.5425519347190857,0.050000000745058,0.0483001284301281,293.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.5425519347190857,0.050000000745058,0.0356743112206459,293.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.5425519347190857,0.050000000745058,0.0483001284301281,293.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.5425519347190857,0.050000000745058,0.2291150093078613,291.30828857421875,291.1499938964844,272.4466552734375,270.67205810546875,284.4369506835937,293.9594421386719,291.30743408203125,1.0,0.1507403701543808,1.0,1.0,0.8853973150253296,1.0,-0.4887221455574035,0.2166139483451843,0.2721082270145416,0.0681388974189758,0.0,0.0,0.0384565144777298,24.99995422363281,25.0,27.21573829650879,-3371.225341796875,27.41870880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258117675781,302.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.29296875,18000.0,0.0,0.0,0.0752137005329132,0.0,0.0,0.0,0.0,1.0,0.0031175864860415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793306604027748,0.0965243056416511,-0.0171936508268117,0.0,7.633234054083005e-05,0.0,0.0,3.694589853286743,0.0,0.0,0.0,0.2684383392333984,4.0,0.0,1.0
838020,293.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5425503253936768,0.050000000745058,0.0458669811487197,295.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5425503253936768,0.050000000745058,0.0483001396059989,293.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5425503253936768,0.050000000745058,0.0356743186712265,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5425503253936768,0.050000000745058,0.0483001396059989,293.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5425503253936768,0.050000000745058,0.2291150689125061,291.2879943847656,291.1499938964844,272.3900146484375,270.6296691894531,284.4100952148437,293.9581298828125,291.2782592773437,1.0,0.150740385055542,1.0,1.0,0.8849950432777405,1.0,-0.4887222945690155,0.2166378498077392,0.2720844447612762,0.068128690123558,0.0,0.0,0.021016901358962,24.99995422363281,25.0,-44.074066162109375,-3289.890869140625,27.4187240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933837890625,302.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.0760331451892852,0.0,0.0,0.0,0.0,1.0,0.0037315599620342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735841691493988,0.0969978719949722,-0.0234137009829282,0.0,7.71639752201736e-05,0.0,0.0,3.704390048980713,0.0,0.0,0.0,0.2682003378868103,4.0,0.0,1.0
838080,293.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5425503253936768,0.050000000745058,0.0458669811487197,295.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5425503253936768,0.050000000745058,0.0483001396059989,293.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5425503253936768,0.050000000745058,0.0356743186712265,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5425503253936768,0.050000000745058,0.0483001396059989,293.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5425503253936768,0.050000000745058,0.2291150689125061,291.2879943847656,291.1499938964844,272.3900146484375,270.6296691894531,284.4100952148437,293.9581298828125,291.2782592773437,1.0,0.150740385055542,1.0,1.0,0.8849950432777405,1.0,-0.4887222945690155,0.2166378498077392,0.2720844447612762,0.068128690123558,0.0,0.0,0.021016901358962,24.99995422363281,25.0,-44.074066162109375,-3289.890869140625,27.4187240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933837890625,302.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.0760331451892852,0.0,0.0,0.0,0.0,1.0,0.0037315599620342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735841691493988,0.0969978719949722,-0.0234137009829282,0.0,7.71639752201736e-05,0.0,0.0,3.704390048980713,0.0,0.0,0.0,0.2682003378868103,4.0,0.0,1.0
838140,293.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.5425488948822021,0.050000000745058,0.0458669923245906,295.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.5425488948822021,0.050000000745058,0.0483001545071601,293.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.5425488948822021,0.050000000745058,0.0356743298470974,293.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.5425488948822021,0.050000000745058,0.0483001545071601,293.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.5425488948822021,0.050000000745058,0.2291151285171508,291.2408142089844,291.1499938964844,272.3333435058594,270.5872497558594,284.3829650878906,293.9562072753906,291.22705078125,1.0,0.1507404148578643,1.0,1.0,0.8845927119255066,1.0,-0.488722413778305,0.2166606932878494,0.2720617055892944,0.0681209340691566,0.0,0.0,0.0118702854961156,24.999956130981445,25.0,-79.55133056640625,-3239.061767578125,27.418737411499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,301.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.0762793943285942,0.0,0.0,0.0,0.0,1.0,0.0041817757301032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696954354643821,0.097635418176651,-0.0279399864375591,0.0,7.741388981230557e-05,0.0,0.0,3.724194049835205,0.0,0.0,0.0,0.2680698037147522,4.0,0.0,1.0
838200,293.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.5425488948822021,0.050000000745058,0.0458669923245906,295.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.5425488948822021,0.050000000745058,0.0483001545071601,293.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.5425488948822021,0.050000000745058,0.0356743298470974,293.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.5425488948822021,0.050000000745058,0.0483001545071601,293.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.5425488948822021,0.050000000745058,0.2291151285171508,291.2408142089844,291.1499938964844,272.3333435058594,270.5872497558594,284.3829650878906,293.9562072753906,291.22705078125,1.0,0.1507404148578643,1.0,1.0,0.8845927119255066,1.0,-0.488722413778305,0.2166606932878494,0.2720617055892944,0.0681209340691566,0.0,0.0,0.0118702854961156,24.999956130981445,25.0,-79.55133056640625,-3239.061767578125,27.418737411499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,301.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.0762793943285942,0.0,0.0,0.0,0.0,1.0,0.0041817757301032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696954354643821,0.097635418176651,-0.0279399864375591,0.0,7.741388981230557e-05,0.0,0.0,3.724194049835205,0.0,0.0,0.0,0.2680698037147522,4.0,0.0,1.0
838260,293.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425476431846619,0.050000000745058,0.0458670035004615,295.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425476431846619,0.050000000745058,0.0483001619577407,293.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425476431846619,0.050000000745058,0.0356743372976779,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425476431846619,0.050000000745058,0.0483001619577407,293.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425476431846619,0.050000000745058,0.2291151732206344,291.1703186035156,291.1499938964844,272.27667236328125,270.5447692871094,284.3554992675781,293.9536437988281,291.14617919921875,1.0,0.1507404297590255,1.0,1.0,0.8841907382011414,1.0,-0.4887225031852722,0.2166821807622909,0.2720403373241424,0.0681162327527999,0.0,0.0,0.0133545333519577,24.99995803833008,25.0,-123.60010528564452,-3196.333984375,27.418750762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07086181640625,301.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.01953125,18000.0,0.0,0.0,0.0759321898221969,0.0,0.0,0.0,0.0,1.0,0.0046657910570502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662107542157173,0.0986180454492569,-0.0324072912335395,0.0,7.706152246100828e-05,0.0,0.0,3.7548348903656006,0.0,0.0,0.0,0.2680220007896423,4.0,0.0,1.0
838320,293.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425476431846619,0.050000000745058,0.0458670035004615,295.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425476431846619,0.050000000745058,0.0483001619577407,293.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425476431846619,0.050000000745058,0.0356743372976779,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425476431846619,0.050000000745058,0.0483001619577407,293.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5425476431846619,0.050000000745058,0.2291151732206344,291.1703186035156,291.1499938964844,272.27667236328125,270.5447692871094,284.3554992675781,293.9536437988281,291.14617919921875,1.0,0.1507404297590255,1.0,1.0,0.8841907382011414,1.0,-0.4887225031852722,0.2166821807622909,0.2720403373241424,0.0681162327527999,0.0,0.0,0.0133545333519577,24.99995803833008,25.0,-123.60010528564452,-3196.333984375,27.418750762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07086181640625,301.4104309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.01953125,18000.0,0.0,0.0,0.0759321898221969,0.0,0.0,0.0,0.0,1.0,0.0046657910570502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662107542157173,0.0986180454492569,-0.0324072912335395,0.0,7.706152246100828e-05,0.0,0.0,3.7548348903656006,0.0,0.0,0.0,0.2680220007896423,4.0,0.0,1.0
838380,293.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5425466299057007,0.050000000745058,0.0458670109510421,295.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5425466299057007,0.050000000745058,0.0483001731336116,293.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5425466299057007,0.050000000745058,0.0356743410229682,293.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5425466299057007,0.050000000745058,0.0483001731336116,293.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5425466299057007,0.050000000745058,0.229115217924118,291.1127014160156,291.1499938964844,272.2200012207031,270.5022277832031,284.3277282714844,293.95037841796875,291.1102294921875,1.0,0.1507404595613479,1.0,1.0,0.8837887048721313,1.0,-0.4887225925922394,0.2167020887136459,0.2720205187797546,0.0681151077151298,0.0,0.0,0.0232845731079578,24.99995994567871,25.0,-47.30586242675781,-3307.095703125,27.41876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,302.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.828125,18000.0,0.0,0.0,0.0753729045391082,0.0,0.0,0.0,0.0,1.0,0.0042594452388584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725278779864311,0.1012327447533607,-0.0287048704922199,0.0,7.649391773156822e-05,0.0,0.0,3.865018129348755,0.0,0.0,0.0,0.2685378491878509,4.0,0.0,1.0
838440,293.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5425466299057007,0.050000000745058,0.0458670109510421,295.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5425466299057007,0.050000000745058,0.0483001731336116,293.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5425466299057007,0.050000000745058,0.0356743410229682,293.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5425466299057007,0.050000000745058,0.0483001731336116,293.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.5425466299057007,0.050000000745058,0.229115217924118,291.1127014160156,291.1499938964844,272.2200012207031,270.5022277832031,284.3277282714844,293.95037841796875,291.1102294921875,1.0,0.1507404595613479,1.0,1.0,0.8837887048721313,1.0,-0.4887225925922394,0.2167020887136459,0.2720205187797546,0.0681151077151298,0.0,0.0,0.0232845731079578,24.99995994567871,25.0,-47.30586242675781,-3307.095703125,27.41876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419982910156,302.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.828125,18000.0,0.0,0.0,0.0753729045391082,0.0,0.0,0.0,0.0,1.0,0.0042594452388584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725278779864311,0.1012327447533607,-0.0287048704922199,0.0,7.649391773156822e-05,0.0,0.0,3.865018129348755,0.0,0.0,0.0,0.2685378491878509,4.0,0.0,1.0
838500,293.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5425462126731873,0.050000000745058,0.0458670146763324,295.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5425462126731873,0.050000000745058,0.0483001731336116,293.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5425462126731873,0.050000000745058,0.0356743447482585,293.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5425462126731873,0.050000000745058,0.0483001731336116,293.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5425462126731873,0.050000000745058,0.2291152328252792,291.1084899902344,291.1499938964844,272.1916809082031,270.4809265136719,284.3138427734375,293.94873046875,291.1065368652344,1.0,0.1507404595613479,1.0,1.0,0.8835877180099487,1.0,-0.4887226223945617,0.2167113870382309,0.272011250257492,0.0681160241365432,0.0,0.0,0.0264841075986623,24.999961853027344,25.0,-28.963905334472656,-3326.24853515625,27.41876792907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,302.3077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.38671875,18000.0,0.0,0.0,0.0752006694674491,0.0,0.0,0.0,0.0,1.0,0.0041465191170573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735487714409828,0.1011590138077735,-0.0276102405041456,0.0,7.631912012584507e-05,0.0,0.0,3.8642427921295166,0.0,0.0,0.0,0.2685965001583099,4.0,0.0,1.0
838560,293.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5425459146499634,0.050000000745058,0.0458670184016227,295.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5425459146499634,0.050000000745058,0.0483001768589019,293.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5425459146499634,0.050000000745058,0.0356743447482585,293.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5425459146499634,0.050000000745058,0.0483001768589019,293.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5425459146499634,0.050000000745058,0.2291152477264404,291.1045227050781,291.1499938964844,272.163330078125,270.4596252441406,284.3000183105469,293.9471130371094,291.1025695800781,1.0,0.1507404744625091,1.0,1.0,0.8833867907524109,1.0,-0.4887226521968841,0.2167202234268188,0.2720024287700653,0.0681179761886596,0.0,0.0,0.029917299747467,24.999961853027344,25.0,-17.39459800720215,-3343.72998046875,27.41877174377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697692871094,302.4057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.0750632286071777,0.0,0.0,0.0,0.0,1.0,0.0040421239100396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745082572102546,0.1010858640074729,-0.0265776086598634,0.0,7.617963274242356e-05,0.0,0.0,3.8629207611083984,0.0,0.0,0.0,0.2686396241188049,4.0,0.0,1.0
838620,293.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5425454378128052,0.050000000745058,0.0458670184016227,295.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5425454378128052,0.050000000745058,0.0483001805841922,293.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5425454378128052,0.050000000745058,0.0356743484735488,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5425454378128052,0.050000000745058,0.0483001805841922,293.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5425454378128052,0.050000000745058,0.2291152626276016,291.1000061035156,291.1499938964844,272.1066589355469,270.4169616699219,284.2724914550781,293.9439697265625,291.10015869140625,1.0,0.1507404893636703,1.0,1.0,0.8829848170280457,1.0,-0.4887226819992065,0.2167364358901977,0.2719862461090088,0.0681251510977745,0.0,0.0,0.036975260823965,24.99996566772461,25.0,0.3610582053661346,-3379.355224609375,27.41878128051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,302.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7890625,18000.0,0.0,0.0,0.0748959556221962,0.0,0.0,0.0,0.0,1.0,0.0038321900647133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765930712223053,0.1010533422231674,-0.0244602654129266,0.0,7.600987737532705e-05,0.0,0.0,3.864470481872559,0.0,0.0,0.0,0.2687311470508575,4.0,0.0,1.0
838680,293.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5425454378128052,0.050000000745058,0.0458670184016227,295.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5425454378128052,0.050000000745058,0.0483001805841922,293.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5425454378128052,0.050000000745058,0.0356743484735488,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5425454378128052,0.050000000745058,0.0483001805841922,293.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5425454378128052,0.050000000745058,0.2291152626276016,291.1000061035156,291.1499938964844,272.1066589355469,270.4169616699219,284.2724914550781,293.9439697265625,291.10015869140625,1.0,0.1507404893636703,1.0,1.0,0.8829848170280457,1.0,-0.4887226819992065,0.2167364358901977,0.2719862461090088,0.0681251510977745,0.0,0.0,0.036975260823965,24.99996566772461,25.0,0.3610582053661346,-3379.355224609375,27.41878128051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766052246094,302.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7890625,18000.0,0.0,0.0,0.0748959556221962,0.0,0.0,0.0,0.0,1.0,0.0038321900647133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765930712223053,0.1010533422231674,-0.0244602654129266,0.0,7.600987737532705e-05,0.0,0.0,3.864470481872559,0.0,0.0,0.0,0.2687311470508575,4.0,0.0,1.0
838740,293.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5425453186035156,0.050000000745058,0.045867022126913,295.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5425453186035156,0.050000000745058,0.0483001805841922,293.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5425453186035156,0.050000000745058,0.0356743484735488,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5425453186035156,0.050000000745058,0.0483001805841922,293.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5425453186035156,0.050000000745058,0.2291152626276016,291.1044921875,291.1499938964844,272.04998779296875,270.37420654296875,284.2451477050781,293.9410400390625,291.1066589355469,1.0,0.1507405042648315,1.0,1.0,0.8825829029083252,1.0,-0.4887226819992065,0.2167506515979766,0.2719720304012298,0.0681368485093116,0.0,0.0,0.0428247228264808,24.999969482421875,25.0,12.788437843322754,-3409.84228515625,27.41878700256348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,302.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.0749037265777587,0.0,0.0,0.0,0.0,1.0,0.0036381052341312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784850195050239,0.10096175968647,-0.0224767383188009,0.0,7.601775723742321e-05,0.0,0.0,3.8635332584381104,0.0,0.0,0.0,0.2688081860542297,4.0,0.0,1.0
838800,293.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5425453186035156,0.050000000745058,0.045867022126913,295.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5425453186035156,0.050000000745058,0.0483001805841922,293.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5425453186035156,0.050000000745058,0.0356743484735488,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5425453186035156,0.050000000745058,0.0483001805841922,293.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.5425453186035156,0.050000000745058,0.2291152626276016,291.1044921875,291.1499938964844,272.04998779296875,270.37420654296875,284.2451477050781,293.9410400390625,291.1066589355469,1.0,0.1507405042648315,1.0,1.0,0.8825829029083252,1.0,-0.4887226819992065,0.2167506515979766,0.2719720304012298,0.0681368485093116,0.0,0.0,0.0428247228264808,24.999969482421875,25.0,12.788437843322754,-3409.84228515625,27.41878700256348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166748046875,302.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.0749037265777587,0.0,0.0,0.0,0.0,1.0,0.0036381052341312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784850195050239,0.10096175968647,-0.0224767383188009,0.0,7.601775723742321e-05,0.0,0.0,3.8635332584381104,0.0,0.0,0.0,0.2688081860542297,4.0,0.0,1.0
838860,293.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5425455570220947,0.050000000745058,0.0458670184016227,295.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5425455570220947,0.050000000745058,0.0483001805841922,293.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5425455570220947,0.050000000745058,0.0356743484735488,293.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5425455570220947,0.050000000745058,0.0483001805841922,293.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5425455570220947,0.050000000745058,0.2291152626276016,291.1146850585937,291.1499938964844,271.99334716796875,270.3319702148437,284.2178039550781,293.93798828125,291.1175231933594,1.0,0.1507405191659927,1.0,1.0,0.88218092918396,1.0,-0.4887226819992065,0.2167627960443496,0.271959900856018,0.0681532174348831,0.0,0.0,0.0468831397593021,24.99997329711914,25.0,17.941308975219727,-3431.49169921875,27.418790817260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457214355469,302.85906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.0750867575407028,0.0,0.0,0.0,0.0,1.0,0.0034829047508537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798835456371307,0.1007713973522186,-0.0208878479897975,0.0,7.620351243531331e-05,0.0,0.0,3.858145952224731,0.0,0.0,0.0,0.2688542008399963,4.0,0.0,1.0
838920,293.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5425455570220947,0.050000000745058,0.0458670184016227,295.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5425455570220947,0.050000000745058,0.0483001805841922,293.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5425455570220947,0.050000000745058,0.0356743484735488,293.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5425455570220947,0.050000000745058,0.0483001805841922,293.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.5425455570220947,0.050000000745058,0.2291152626276016,291.1146850585937,291.1499938964844,271.99334716796875,270.3319702148437,284.2178039550781,293.93798828125,291.1175231933594,1.0,0.1507405191659927,1.0,1.0,0.88218092918396,1.0,-0.4887226819992065,0.2167627960443496,0.271959900856018,0.0681532174348831,0.0,0.0,0.0468831397593021,24.99997329711914,25.0,17.941308975219727,-3431.49169921875,27.418790817260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457214355469,302.85906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.0750867575407028,0.0,0.0,0.0,0.0,1.0,0.0034829047508537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798835456371307,0.1007713973522186,-0.0208878479897975,0.0,7.620351243531331e-05,0.0,0.0,3.858145952224731,0.0,0.0,0.0,0.2688542008399963,4.0,0.0,1.0
838980,293.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5425460338592529,0.050000000745058,0.0458670146763324,295.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5425460338592529,0.050000000745058,0.0483001768589019,293.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5425460338592529,0.050000000745058,0.0356743447482585,293.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5425460338592529,0.050000000745058,0.0483001768589019,293.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5425460338592529,0.050000000745058,0.2291152477264404,291.1256408691406,291.1499938964844,271.9366760253906,270.2906799316406,284.190185546875,293.93426513671875,291.128173828125,1.0,0.1507405340671539,1.0,1.0,0.8817790150642395,1.0,-0.4887226223945617,0.2167728245258331,0.271949827671051,0.068174310028553,0.0,0.0,0.0493815802037715,24.99997901916504,25.0,16.71636199951172,-3445.16259765625,27.41879272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,302.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59765625,18000.0,0.0,0.0,0.0754100680351257,0.0,0.0,0.0,0.0,1.0,0.0033730724826455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807823091745376,0.1005506515502929,-0.019768338650465,0.0,7.653162901988253e-05,0.0,0.0,3.8508708477020255,0.0,0.0,0.0,0.2688740789890289,4.0,0.0,1.0
839040,293.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5425460338592529,0.050000000745058,0.0458670146763324,295.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5425460338592529,0.050000000745058,0.0483001768589019,293.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5425460338592529,0.050000000745058,0.0356743447482585,293.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5425460338592529,0.050000000745058,0.0483001768589019,293.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5425460338592529,0.050000000745058,0.2291152477264404,291.1256408691406,291.1499938964844,271.9366760253906,270.2906799316406,284.190185546875,293.93426513671875,291.128173828125,1.0,0.1507405340671539,1.0,1.0,0.8817790150642395,1.0,-0.4887226223945617,0.2167728245258331,0.271949827671051,0.068174310028553,0.0,0.0,0.0493815802037715,24.99997901916504,25.0,16.71636199951172,-3445.16259765625,27.41879272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,302.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.59765625,18000.0,0.0,0.0,0.0754100680351257,0.0,0.0,0.0,0.0,1.0,0.0033730724826455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807823091745376,0.1005506515502929,-0.019768338650465,0.0,7.653162901988253e-05,0.0,0.0,3.8508708477020255,0.0,0.0,0.0,0.2688740789890289,4.0,0.0,1.0
839100,293.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5425464510917664,0.050000000745058,0.0458670109510421,295.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5425464510917664,0.050000000745058,0.0483001731336116,293.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5425464510917664,0.050000000745058,0.0356743447482585,293.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5425464510917664,0.050000000745058,0.0483001731336116,293.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5425464510917664,0.050000000745058,0.2291152328252792,291.1303405761719,291.1499938964844,271.9083251953125,270.2703857421875,284.1763000488281,293.9322204589844,291.1324768066406,1.0,0.1507405340671539,1.0,1.0,0.8815780282020569,1.0,-0.4887225925922394,0.216777041554451,0.2719455659389496,0.0681866332888603,0.0,0.0,0.0502123944461345,24.999980926513672,25.0,14.471237182617188,-3449.8330078125,27.41879272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,302.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.0756097212433815,0.0,0.0,0.0,0.0,1.0,0.0033333592582494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810844004154205,0.10044976323843,-0.0193653609603643,0.0,7.673425716347992e-05,0.0,0.0,3.847381830215454,0.0,0.0,0.0,0.2688779234886169,4.0,0.0,1.0
839160,293.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5425468683242798,0.050000000745058,0.0458670109510421,295.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5425468683242798,0.050000000745058,0.0483001694083213,293.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5425468683242798,0.050000000745058,0.0356743410229682,293.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5425468683242798,0.050000000745058,0.0483001694083213,293.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5425468683242798,0.050000000745058,0.2291152030229568,291.1341857910156,291.1499938964844,271.8800048828125,270.25030517578125,284.162353515625,293.9300231933594,291.1358337402344,1.0,0.1507405340671539,1.0,1.0,0.8813770413398743,1.0,-0.488722562789917,0.2167807519435882,0.2719418108463287,0.0682001337409019,0.0,0.0,0.0508734136819839,24.999982833862305,25.0,11.6217679977417,-3453.626953125,27.41879272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0955810546875,302.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.075826346874237,0.0,0.0,0.0,0.0,1.0,0.0033015327062457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813203901052475,0.1003636792302131,-0.0190432891249656,0.0,7.695410022279248e-05,0.0,0.0,3.8443639278411865,0.0,0.0,0.0,0.2688800096511841,4.0,0.0,1.0
839220,293.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5425480604171753,0.050000000745058,0.0458669997751712,295.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5425480604171753,0.050000000745058,0.0483001582324504,293.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5425480604171753,0.050000000745058,0.0356743335723876,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5425480604171753,0.050000000745058,0.0483001582324504,293.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5425480604171753,0.050000000745058,0.2291151583194732,291.1389465332031,291.1499938964844,271.8233337402344,270.21075439453125,284.1343994140625,293.92535400390625,291.1395874023437,1.0,0.1507405340671539,1.0,1.0,0.880975067615509,1.0,-0.4887224733829498,0.2167866080999374,0.2719358503818512,0.0682306066155433,0.0,0.0,0.0519865006208419,24.999988555908203,25.0,5.397426605224609,-3460.17724609375,27.41878890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07537841796875,302.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.076289102435112,0.0,0.0,0.0,0.0,1.0,0.003253303002566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816913247108459,0.1002483069896698,-0.018556984141469,0.0,7.742373418295756e-05,0.0,0.0,3.840362787246704,0.0,0.0,0.0,0.2688847184181213,4.0,0.0,1.0
839280,293.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5425480604171753,0.050000000745058,0.0458669997751712,295.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5425480604171753,0.050000000745058,0.0483001582324504,293.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5425480604171753,0.050000000745058,0.0356743335723876,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5425480604171753,0.050000000745058,0.0483001582324504,293.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5425480604171753,0.050000000745058,0.2291151583194732,291.1389465332031,291.1499938964844,271.8233337402344,270.21075439453125,284.1343994140625,293.92535400390625,291.1395874023437,1.0,0.1507405340671539,1.0,1.0,0.880975067615509,1.0,-0.4887224733829498,0.2167866080999374,0.2719358503818512,0.0682306066155433,0.0,0.0,0.0519865006208419,24.999988555908203,25.0,5.397426605224609,-3460.17724609375,27.41878890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07537841796875,302.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8671875,18000.0,0.0,0.0,0.076289102435112,0.0,0.0,0.0,0.0,1.0,0.003253303002566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816913247108459,0.1002483069896698,-0.018556984141469,0.0,7.742373418295756e-05,0.0,0.0,3.840362787246704,0.0,0.0,0.0,0.2688847184181213,4.0,0.0,1.0
839340,293.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5425494909286499,0.050000000745058,0.0458669885993003,295.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5425494909286499,0.050000000745058,0.0483001470565795,293.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5425494909286499,0.050000000745058,0.0356743261218071,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5425494909286499,0.050000000745058,0.0483001470565795,293.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5425494909286499,0.050000000745058,0.2291151136159896,291.1400146484375,291.1499938964844,271.76666259765625,270.1719665527344,284.1062927246094,293.9203186035156,291.139892578125,1.0,0.1507405489683151,1.0,1.0,0.8805730938911438,1.0,-0.4887223541736603,0.2167904675006866,0.2719318866729736,0.0682656094431877,0.0,0.0,0.0532106980681419,24.9999942779541,25.0,0.087806150317192,-3467.451171875,27.418785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,302.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0767638757824897,0.0,0.0,0.0,0.0,1.0,0.0032124042045325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820636004209518,0.1002102941274643,-0.0181466937065124,0.0,7.790557719999924e-05,0.0,0.0,3.8393397331237793,0.0,0.0,0.0,0.2688968479633331,4.0,0.0,1.0
