time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839400,293.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5425494909286499,0.050000000745058,0.0458669885993003,295.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5425494909286499,0.050000000745058,0.0483001470565795,293.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5425494909286499,0.050000000745058,0.0356743261218071,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5425494909286499,0.050000000745058,0.0483001470565795,293.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5425494909286499,0.050000000745058,0.2291151136159896,291.1400146484375,291.1499938964844,271.76666259765625,270.1719665527344,284.1062927246094,293.9203186035156,291.139892578125,1.0,0.1507405489683151,1.0,1.0,0.8805730938911438,1.0,-0.4887223541736603,0.2167904675006866,0.2719318866729736,0.0682656094431877,0.0,0.0,0.0532106980681419,24.9999942779541,25.0,0.087806150317192,-3467.451171875,27.418785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,302.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0767638757824897,0.0,0.0,0.0,0.0,1.0,0.0032124042045325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0820636004209518,0.1002102941274643,-0.0181466937065124,0.0,7.790557719999924e-05,0.0,0.0,3.8393397331237793,0.0,0.0,0.0,0.2688968479633331,4.0,0.0,1.0
839460,293.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5425512790679932,0.050000000745058,0.0458669736981391,295.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5425512790679932,0.050000000745058,0.0483001321554183,293.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5425512790679932,0.050000000745058,0.0356743149459362,293.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5425512790679932,0.050000000745058,0.0483001321554183,293.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5425512790679932,0.050000000745058,0.2291150391101837,291.1385498046875,291.1499938964844,271.7099914550781,270.1338806152344,284.078125,293.9149780273437,291.137939453125,1.0,0.1507405489683151,1.0,1.0,0.880171000957489,1.0,-0.4887222051620483,0.2167923897504806,0.2719298303127289,0.0683049857616424,0.0,0.0,0.0548219755291938,25.0,25.0,-3.220788717269897,-3476.993896484375,27.418777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,302.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0772300660610199,0.0,0.0,0.0,0.0,1.0,0.0031664299312978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825448483228683,0.1002329885959625,-0.017688138410449,0.0,7.837870361981913e-05,0.0,0.0,3.84081506729126,0.0,0.0,0.0,0.2689200341701507,4.0,0.0,1.0
839520,293.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5425512790679932,0.050000000745058,0.0458669736981391,295.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5425512790679932,0.050000000745058,0.0483001321554183,293.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5425512790679932,0.050000000745058,0.0356743149459362,293.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5425512790679932,0.050000000745058,0.0483001321554183,293.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5425512790679932,0.050000000745058,0.2291150391101837,291.1385498046875,291.1499938964844,271.7099914550781,270.1338806152344,284.078125,293.9149780273437,291.137939453125,1.0,0.1507405489683151,1.0,1.0,0.880171000957489,1.0,-0.4887222051620483,0.2167923897504806,0.2719298303127289,0.0683049857616424,0.0,0.0,0.0548219755291938,25.0,25.0,-3.220788717269897,-3476.993896484375,27.418777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,302.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0772300660610199,0.0,0.0,0.0,0.0,1.0,0.0031664299312978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825448483228683,0.1002329885959625,-0.017688138410449,0.0,7.837870361981913e-05,0.0,0.0,3.84081506729126,0.0,0.0,0.0,0.2689200341701507,4.0,0.0,1.0
839580,293.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5425533056259155,0.050000000745058,0.045866958796978,295.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5425533056259155,0.050000000745058,0.0483001172542572,293.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5425533056259155,0.050000000745058,0.035674300044775,293.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5425533056259155,0.050000000745058,0.0483001172542572,293.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5425533056259155,0.050000000745058,0.2291149646043777,291.1358947753906,291.1499938964844,271.6533203125,270.0964050292969,284.0498962402344,293.90936279296875,291.1351928710937,1.0,0.1507405340671539,1.0,1.0,0.879768967628479,1.0,-0.4887220561504364,0.2167924642562866,0.2719295620918274,0.0683485195040702,0.0,0.0,0.0568815246224403,25.0000057220459,25.0,-4.352492332458496,-3489.227783203125,27.41876792907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473022460937,303.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0776790007948875,0.0,0.0,0.0,0.0,1.0,0.0031085915397852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831739082932472,0.1002892330288887,-0.0171153228729963,0.0,7.883430953370407e-05,0.0,0.0,3.843804836273194,0.0,0.0,0.0,0.2689536511898041,4.0,0.0,1.0
839640,293.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5425533056259155,0.050000000745058,0.045866958796978,295.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5425533056259155,0.050000000745058,0.0483001172542572,293.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5425533056259155,0.050000000745058,0.035674300044775,293.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5425533056259155,0.050000000745058,0.0483001172542572,293.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5425533056259155,0.050000000745058,0.2291149646043777,291.1358947753906,291.1499938964844,271.6533203125,270.0964050292969,284.0498962402344,293.90936279296875,291.1351928710937,1.0,0.1507405340671539,1.0,1.0,0.879768967628479,1.0,-0.4887220561504364,0.2167924642562866,0.2719295620918274,0.0683485195040702,0.0,0.0,0.0568815246224403,25.0000057220459,25.0,-4.352492332458496,-3489.227783203125,27.41876792907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473022460937,303.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0776790007948875,0.0,0.0,0.0,0.0,1.0,0.0031085915397852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831739082932472,0.1002892330288887,-0.0171153228729963,0.0,7.883430953370407e-05,0.0,0.0,3.843804836273194,0.0,0.0,0.0,0.2689536511898041,4.0,0.0,1.0
839700,293.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5425544381141663,0.050000000745058,0.0458669513463974,295.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5425544381141663,0.050000000745058,0.0483001060783863,293.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5425544381141663,0.050000000745058,0.0356742963194847,293.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5425544381141663,0.050000000745058,0.0483001060783863,293.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5425544381141663,0.050000000745058,0.2291149199008941,291.1345520019531,291.1499938964844,271.625,270.077880859375,284.0357360839844,293.9064636230469,291.1338806152344,1.0,0.1507405340671539,1.0,1.0,0.8795679211616516,1.0,-0.4887219369411468,0.2167918533086776,0.2719300985336303,0.0683717727661132,0.0,0.0,0.058055855333805,25.00000762939453,25.0,-4.217546463012695,-3496.259521484375,27.41876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0462341308594,303.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0778963938355445,0.0,0.0,0.0,0.0,1.0,0.0030745405238121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835411176085472,0.1003214195370674,-0.016780300065875,0.0,7.905493839643896e-05,0.0,0.0,3.845536470413208,0.0,0.0,0.0,0.2689734101295471,4.0,0.0,1.0
839760,293.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5425556302070618,0.050000000745058,0.0458669401705265,295.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5425556302070618,0.050000000745058,0.0483000986278057,293.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5425556302070618,0.050000000745058,0.0356742888689041,293.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5425556302070618,0.050000000745058,0.0483000986278057,293.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5425556302070618,0.050000000745058,0.2291148751974105,291.1333312988281,291.1499938964844,271.5966796875,270.0595092773437,284.0216064453125,293.90350341796875,291.1327819824219,1.0,0.1507405340671539,1.0,1.0,0.8793668150901794,1.0,-0.4887218475341797,0.2167908251285553,0.2719310224056244,0.068395972251892,0.0,0.0,0.0592958256602287,25.0000114440918,25.0,-3.753053188323975,-3503.745849609375,27.41875648498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457458496094,303.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.0781095772981643,0.0,0.0,0.0,0.0,1.0,0.0030374596826732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839350447058677,0.1003524735569953,-0.0164174307137727,0.0,7.92712889960967e-05,0.0,0.0,3.847265481948853,0.0,0.0,0.0,0.268994390964508,4.0,0.0,1.0
839820,293.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5425582528114319,0.050000000745058,0.045866921544075,295.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5425582528114319,0.050000000745058,0.0483000762760639,293.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5425582528114319,0.050000000745058,0.0356742739677429,293.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5425582528114319,0.050000000745058,0.0483000762760639,293.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5425582528114319,0.050000000745058,0.2291147708892822,291.131591796875,291.1499938964844,271.5400085449219,270.0230712890625,283.9932861328125,293.8974914550781,291.1313171386719,1.0,0.1507405340671539,1.0,1.0,0.8789646029472351,1.0,-0.488721638917923,0.216787576675415,0.2719340622425079,0.0684470683336258,0.0,0.0,0.0618812628090381,25.000015258789062,25.0,-2.230665922164917,-3519.6044921875,27.41874313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458984375,303.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.078524924814701,0.0,0.0,0.0,0.0,1.0,0.0029561324045062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847748816013336,0.1004041582345962,-0.0156292784959077,0.0,7.96928143245168e-05,0.0,0.0,3.850404739379883,0.0,0.0,0.0,0.2690379917621612,4.0,0.0,1.0
839880,293.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5425582528114319,0.050000000745058,0.045866921544075,295.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5425582528114319,0.050000000745058,0.0483000762760639,293.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5425582528114319,0.050000000745058,0.0356742739677429,293.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5425582528114319,0.050000000745058,0.0483000762760639,293.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5425582528114319,0.050000000745058,0.2291147708892822,291.131591796875,291.1499938964844,271.5400085449219,270.0230712890625,283.9932861328125,293.8974914550781,291.1313171386719,1.0,0.1507405340671539,1.0,1.0,0.8789646029472351,1.0,-0.488721638917923,0.216787576675415,0.2719340622425079,0.0684470683336258,0.0,0.0,0.0618812628090381,25.000015258789062,25.0,-2.230665922164917,-3519.6044921875,27.41874313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458984375,303.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.078524924814701,0.0,0.0,0.0,0.0,1.0,0.0029561324045062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847748816013336,0.1004041582345962,-0.0156292784959077,0.0,7.96928143245168e-05,0.0,0.0,3.850404739379883,0.0,0.0,0.0,0.2690379917621612,4.0,0.0,1.0
839940,293.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5425610542297363,0.050000000745058,0.0458668991923332,295.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5425610542297363,0.050000000745058,0.0483000539243221,293.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5425610542297363,0.050000000745058,0.0356742553412914,293.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5425610542297363,0.050000000745058,0.0483000539243221,293.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5425610542297363,0.050000000745058,0.2291146665811538,291.1309814453125,291.1499938964844,271.4833374023437,269.9870910644531,283.9648742675781,293.8912048339844,291.1309509277344,1.0,0.1507405191659927,1.0,1.0,0.8785624504089355,1.0,-0.4887214303016662,0.2167828530073166,0.2719385623931885,0.0685015171766281,0.0,0.0,0.064472459256649,25.00002098083496,25.0,-0.4888998568058014,-3535.929443359375,27.41872787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,303.1686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0789269059896469,0.0,0.0,0.0,0.0,1.0,0.0028687333688139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856394544243812,0.100434623658657,-0.0147951683029532,0.0,8.010077726794407e-05,0.0,0.0,3.852770328521729,0.0,0.0,0.0,0.2690809369087219,4.0,0.0,1.0
840000,293.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5425610542297363,0.050000000745058,0.0458668991923332,295.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5425610542297363,0.050000000745058,0.0483000539243221,293.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5425610542297363,0.050000000745058,0.0356742553412914,293.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5425610542297363,0.050000000745058,0.0483000539243221,293.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5425610542297363,0.050000000745058,0.2291146665811538,291.1309814453125,291.1499938964844,271.4833374023437,269.9870910644531,283.9648742675781,293.8912048339844,291.1309509277344,1.0,0.1507405191659927,1.0,1.0,0.8785624504089355,1.0,-0.4887214303016662,0.2167828530073166,0.2719385623931885,0.0685015171766281,0.0,0.0,0.064472459256649,25.00002098083496,25.0,-0.4888998568058014,-3535.929443359375,27.41872787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047119140625,303.1686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0789269059896469,0.0,0.0,0.0,0.0,1.0,0.0028687333688139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856394544243812,0.100434623658657,-0.0147951683029532,0.0,8.010077726794407e-05,0.0,0.0,3.852770328521729,0.0,0.0,0.0,0.2690809369087219,4.0,0.0,1.0
840060,293.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5425640344619751,0.050000000745058,0.0458668768405914,295.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5425640344619751,0.050000000745058,0.0483000315725803,293.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5425640344619751,0.050000000745058,0.0356742367148399,293.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5425640344619751,0.050000000745058,0.0483000315725803,293.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5425640344619751,0.050000000745058,0.2291145473718643,291.13134765625,291.1499938964844,271.4266662597656,269.95147705078125,283.9364318847656,293.8847351074219,291.1315612792969,1.0,0.1507405042648315,1.0,1.0,0.8781601190567017,1.0,-0.4887211620807647,0.216776818037033,0.2719443440437317,0.0685590207576751,0.0,0.0,0.0669393241405487,25.00002670288086,25.0,0.9161272644996644,-3551.9755859375,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,303.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.079316034913063,0.0,0.0,0.0,0.0,1.0,0.0027798672672361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864806249737739,0.1004427671432495,-0.0139621403068304,0.0,8.04956944193691e-05,0.0,0.0,3.854246854782105,0.0,0.0,0.0,0.2691207528114319,4.0,0.0,1.0
840120,293.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5425640344619751,0.050000000745058,0.0458668768405914,295.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5425640344619751,0.050000000745058,0.0483000315725803,293.7165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5425640344619751,0.050000000745058,0.0356742367148399,293.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5425640344619751,0.050000000745058,0.0483000315725803,293.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5425640344619751,0.050000000745058,0.2291145473718643,291.13134765625,291.1499938964844,271.4266662597656,269.95147705078125,283.9364318847656,293.8847351074219,291.1315612792969,1.0,0.1507405042648315,1.0,1.0,0.8781601190567017,1.0,-0.4887211620807647,0.216776818037033,0.2719443440437317,0.0685590207576751,0.0,0.0,0.0669393241405487,25.00002670288086,25.0,0.9161272644996644,-3551.9755859375,27.418710708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,303.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.079316034913063,0.0,0.0,0.0,0.0,1.0,0.0027798672672361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864806249737739,0.1004427671432495,-0.0139621403068304,0.0,8.04956944193691e-05,0.0,0.0,3.854246854782105,0.0,0.0,0.0,0.2691207528114319,4.0,0.0,1.0
840180,293.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.542567253112793,0.050000000745058,0.0458668507635593,295.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.542567253112793,0.050000000745058,0.0483000054955482,293.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.542567253112793,0.050000000745058,0.0356742180883884,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.542567253112793,0.050000000745058,0.0483000054955482,293.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.542567253112793,0.050000000745058,0.2291144281625747,291.13238525390625,291.1499938964844,271.3699951171875,269.9161682128906,283.9079284667969,293.8780822753906,291.1326904296875,1.0,0.1507404893636703,1.0,1.0,0.8777577877044678,1.0,-0.4887209236621856,0.2167696058750152,0.2719513177871704,0.0686192438006401,0.0,0.0,0.069219559431076,25.000030517578125,25.0,1.712305784225464,-3567.326904296875,27.41869163513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513916015625,303.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.0796909183263778,0.0,0.0,0.0,0.0,1.0,0.0026929832529276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872702971100807,0.1004340201616287,-0.0131637221202254,0.0,8.087614696705714e-05,0.0,0.0,3.8550002574920654,0.0,0.0,0.0,0.2691565752029419,4.0,0.0,1.0
840240,293.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.542567253112793,0.050000000745058,0.0458668507635593,295.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.542567253112793,0.050000000745058,0.0483000054955482,293.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.542567253112793,0.050000000745058,0.0356742180883884,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.542567253112793,0.050000000745058,0.0483000054955482,293.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.542567253112793,0.050000000745058,0.2291144281625747,291.13238525390625,291.1499938964844,271.3699951171875,269.9161682128906,283.9079284667969,293.8780822753906,291.1326904296875,1.0,0.1507404893636703,1.0,1.0,0.8777577877044678,1.0,-0.4887209236621856,0.2167696058750152,0.2719513177871704,0.0686192438006401,0.0,0.0,0.069219559431076,25.000030517578125,25.0,1.712305784225464,-3567.326904296875,27.41869163513184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0513916015625,303.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.0796909183263778,0.0,0.0,0.0,0.0,1.0,0.0026929832529276,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872702971100807,0.1004340201616287,-0.0131637221202254,0.0,8.087614696705714e-05,0.0,0.0,3.8550002574920654,0.0,0.0,0.0,0.2691565752029419,4.0,0.0,1.0
840300,293.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5425689220428467,0.050000000745058,0.0458668395876884,295.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5425689220428467,0.050000000745058,0.048299990594387,293.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5425689220428467,0.050000000745058,0.0356742069125175,293.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5425689220428467,0.050000000745058,0.048299990594387,293.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5425689220428467,0.050000000745058,0.2291143536567688,291.13299560546875,291.1499938964844,271.3416748046875,269.89862060546875,283.8936767578125,293.8746643066406,291.13330078125,1.0,0.1507404744625091,1.0,1.0,0.8775566816329956,1.0,-0.4887207746505737,0.2167655974626541,0.2719551920890808,0.0686502829194068,0.0,0.0,0.0702843368053436,25.00003242492676,25.0,1.8573145866394043,-3574.687255859375,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,303.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0798719227313995,0.0,0.0,0.0,0.0,1.0,0.0026509785093367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876417979598045,0.1004255637526512,-0.0127837667241692,0.0,8.105984306894243e-05,0.0,0.0,3.8551859855651855,0.0,0.0,0.0,0.2691729962825775,4.0,0.0,1.0
840360,293.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5425705909729004,0.050000000745058,0.0458668246865272,295.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5425705909729004,0.050000000745058,0.0482999756932258,293.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5425705909729004,0.050000000745058,0.0356741994619369,293.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5425705909729004,0.050000000745058,0.0482999756932258,293.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5425705909729004,0.050000000745058,0.229114294052124,291.1336364746094,291.1499938964844,271.3133239746094,269.881103515625,283.87939453125,293.8712463378906,291.1339416503906,1.0,0.1507404744625091,1.0,1.0,0.8773554563522339,1.0,-0.4887206256389618,0.216761365532875,0.2719592750072479,0.0686818584799766,0.0,0.0,0.0713087171316146,25.00003433227539,25.0,1.8667834997177124,-3581.87255859375,27.418672561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05438232421875,303.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0800486281514167,0.0,0.0,0.0,0.0,1.0,0.0026099034585058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880001857876777,0.1004163920879364,-0.012416205368936,0.0,8.123918087221682e-05,0.0,0.0,3.855324268341065,0.0,0.0,0.0,0.2691887319087982,4.0,0.0,1.0
840420,293.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5425741076469421,0.050000000745058,0.0458667986094951,295.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5425741076469421,0.050000000745058,0.0482999496161937,293.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5425741076469421,0.050000000745058,0.0356741771101951,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5425741076469421,0.050000000745058,0.0482999496161937,293.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5425741076469421,0.050000000745058,0.2291141599416732,291.1347351074219,291.1499938964844,271.25665283203125,269.84619140625,283.850830078125,293.8642578125,291.1349792480469,1.0,0.1507404595613479,1.0,1.0,0.8769530057907104,1.0,-0.4887203574180603,0.2167522609233856,0.2719680964946747,0.0687465369701385,0.0,0.0,0.0732588022947311,25.00004005432129,25.0,1.565923094749451,-3595.804931640625,27.41864967346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,303.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0803877711296081,0.0,0.0,0.0,0.0,1.0,0.0025303065776824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088683545589447,0.1003991365432739,-0.0117155900225043,0.0,8.158337004715577e-05,0.0,0.0,3.855594158172608,0.0,0.0,0.0,0.2692187130451202,4.0,0.0,1.0
840480,293.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5425741076469421,0.050000000745058,0.0458667986094951,295.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5425741076469421,0.050000000745058,0.0482999496161937,293.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5425741076469421,0.050000000745058,0.0356741771101951,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5425741076469421,0.050000000745058,0.0482999496161937,293.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5425741076469421,0.050000000745058,0.2291141599416732,291.1347351074219,291.1499938964844,271.25665283203125,269.84619140625,283.850830078125,293.8642578125,291.1349792480469,1.0,0.1507404595613479,1.0,1.0,0.8769530057907104,1.0,-0.4887203574180603,0.2167522609233856,0.2719680964946747,0.0687465369701385,0.0,0.0,0.0732588022947311,25.00004005432129,25.0,1.565923094749451,-3595.804931640625,27.41864967346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,303.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0803877711296081,0.0,0.0,0.0,0.0,1.0,0.0025303065776824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088683545589447,0.1003991365432739,-0.0117155900225043,0.0,8.158337004715577e-05,0.0,0.0,3.855594158172608,0.0,0.0,0.0,0.2692187130451202,4.0,0.0,1.0
840540,293.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5425777435302734,0.050000000745058,0.045866772532463,295.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5425777435302734,0.050000000745058,0.0482999198138713,293.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5425777435302734,0.050000000745058,0.0356741547584533,293.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5425777435302734,0.050000000745058,0.0482999198138713,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5425777435302734,0.050000000745058,0.2291140109300613,291.1355285644531,291.1499938964844,271.20001220703125,269.8114318847656,283.8222045898437,293.8571472167969,291.1356811523437,1.0,0.1507404297590255,1.0,1.0,0.876550555229187,1.0,-0.4887200593948364,0.2167424261569976,0.2719776332378387,0.0688129290938377,0.0,0.0,0.0751253813505172,25.000043869018555,25.0,1.0165022611618042,-3609.36279296875,27.41862678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619506835937,303.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.080707311630249,0.0,0.0,0.0,0.0,1.0,0.0024529672227799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893375650048255,0.1003877744078636,-0.0110502112656831,0.0,8.190766675397754e-05,0.0,0.0,3.856048583984375,0.0,0.0,0.0,0.2692478597164154,4.0,0.0,1.0
840600,293.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5425777435302734,0.050000000745058,0.045866772532463,295.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5425777435302734,0.050000000745058,0.0482999198138713,293.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5425777435302734,0.050000000745058,0.0356741547584533,293.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5425777435302734,0.050000000745058,0.0482999198138713,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5425777435302734,0.050000000745058,0.2291140109300613,291.1355285644531,291.1499938964844,271.20001220703125,269.8114318847656,283.8222045898437,293.8571472167969,291.1356811523437,1.0,0.1507404297590255,1.0,1.0,0.876550555229187,1.0,-0.4887200593948364,0.2167424261569976,0.2719776332378387,0.0688129290938377,0.0,0.0,0.0751253813505172,25.000043869018555,25.0,1.0165022611618042,-3609.36279296875,27.41862678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619506835937,303.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.080707311630249,0.0,0.0,0.0,0.0,1.0,0.0024529672227799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893375650048255,0.1003877744078636,-0.0110502112656831,0.0,8.190766675397754e-05,0.0,0.0,3.856048583984375,0.0,0.0,0.0,0.2692478597164154,4.0,0.0,1.0
840660,293.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5425814390182495,0.050000000745058,0.0458667427301406,295.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5425814390182495,0.050000000745058,0.0482998900115489,293.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5425814390182495,0.050000000745058,0.0356741324067115,293.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5425814390182495,0.050000000745058,0.0482998900115489,293.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5425814390182495,0.050000000745058,0.2291138768196106,291.1359558105469,291.1499938964844,271.1433410644531,269.7767028808594,283.7935485839844,293.84991455078125,291.1360168457031,1.0,0.1507404148578643,1.0,1.0,0.876147985458374,1.0,-0.4887197613716125,0.2167320400476455,0.2719877064228058,0.0688807070255279,0.0,0.0,0.0769653916358947,25.000045776367188,25.0,0.4241071343421936,-3622.80712890625,27.418603897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0810080245137214,0.0,0.0,0.0,0.0,1.0,0.0023759906180202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899819806218147,0.100385658442974,-0.0104036834090948,0.0,8.221284224418923e-05,0.0,0.0,3.856846570968628,0.0,0.0,0.0,0.2692774832248688,4.0,0.0,1.0
840720,293.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5425814390182495,0.050000000745058,0.0458667427301406,295.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5425814390182495,0.050000000745058,0.0482998900115489,293.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5425814390182495,0.050000000745058,0.0356741324067115,293.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5425814390182495,0.050000000745058,0.0482998900115489,293.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5425814390182495,0.050000000745058,0.2291138768196106,291.1359558105469,291.1499938964844,271.1433410644531,269.7767028808594,283.7935485839844,293.84991455078125,291.1360168457031,1.0,0.1507404148578643,1.0,1.0,0.876147985458374,1.0,-0.4887197613716125,0.2167320400476455,0.2719877064228058,0.0688807070255279,0.0,0.0,0.0769653916358947,25.000045776367188,25.0,0.4241071343421936,-3622.80712890625,27.418603897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0810080245137214,0.0,0.0,0.0,0.0,1.0,0.0023759906180202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899819806218147,0.100385658442974,-0.0104036834090948,0.0,8.221284224418923e-05,0.0,0.0,3.856846570968628,0.0,0.0,0.0,0.2692774832248688,4.0,0.0,1.0
840780,293.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5425852537155151,0.050000000745058,0.0458667129278183,295.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5425852537155151,0.050000000745058,0.0482998564839363,293.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5425852537155151,0.050000000745058,0.0356741100549697,293.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5425852537155151,0.050000000745058,0.0482998564839363,293.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5425852537155151,0.050000000745058,0.2291137278079986,291.1360168457031,291.1499938964844,271.086669921875,269.7419738769531,283.76483154296875,293.84259033203125,291.135986328125,1.0,0.150740385055542,1.0,1.0,0.875745415687561,1.0,-0.4887194335460663,0.2167212516069412,0.2719981968402862,0.0689495280385017,0.0,0.0,0.0788229629397392,25.000049591064453,25.0,-0.0602875165641307,-3636.343994140625,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,303.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0812926292419433,0.0,0.0,0.0,0.0,1.0,0.0022973304148763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906336233019828,0.1003934890031814,-0.0097598666325211,0.0,8.250168320955709e-05,0.0,0.0,3.858040571212769,0.0,0.0,0.0,0.2693084478378296,4.0,0.0,1.0
840840,293.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5425852537155151,0.050000000745058,0.0458667129278183,295.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5425852537155151,0.050000000745058,0.0482998564839363,293.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5425852537155151,0.050000000745058,0.0356741100549697,293.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5425852537155151,0.050000000745058,0.0482998564839363,293.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5425852537155151,0.050000000745058,0.2291137278079986,291.1360168457031,291.1499938964844,271.086669921875,269.7419738769531,283.76483154296875,293.84259033203125,291.135986328125,1.0,0.150740385055542,1.0,1.0,0.875745415687561,1.0,-0.4887194335460663,0.2167212516069412,0.2719981968402862,0.0689495280385017,0.0,0.0,0.0788229629397392,25.000049591064453,25.0,-0.0602875165641307,-3636.343994140625,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703125,303.4750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.0812926292419433,0.0,0.0,0.0,0.0,1.0,0.0022973304148763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906336233019828,0.1003934890031814,-0.0097598666325211,0.0,8.250168320955709e-05,0.0,0.0,3.858040571212769,0.0,0.0,0.0,0.2693084478378296,4.0,0.0,1.0
840900,293.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.542587161064148,0.050000000745058,0.0458666980266571,295.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.542587161064148,0.050000000745058,0.0482998415827751,293.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.542587161064148,0.050000000745058,0.0356740988790988,293.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.542587161064148,0.050000000745058,0.0482998415827751,293.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.542587161064148,0.050000000745058,0.2291136533021927,291.1359558105469,291.1499938964844,271.0583190917969,269.7245788574219,283.75048828125,293.8388671875,291.1358947753906,1.0,0.1507403701543808,1.0,1.0,0.8755441308021545,1.0,-0.4887192845344543,0.2167157381772995,0.272003561258316,0.0689842402935028,0.0,0.0,0.0797676965594291,25.00005149841309,25.0,-0.232852891087532,-3643.18994140625,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722351074219,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0814300179481506,0.0,0.0,0.0,0.0,1.0,0.0022567533887922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090966060757637,0.1004006713628768,-0.009434612467885,0.0,8.26411196612753e-05,0.0,0.0,3.85877537727356,0.0,0.0,0.0,0.2693245708942413,4.0,0.0,1.0
840960,293.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5425891280174255,0.050000000745058,0.0458666831254959,295.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5425891280174255,0.050000000745058,0.0482998266816139,293.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5425891280174255,0.050000000745058,0.035674087703228,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5425891280174255,0.050000000745058,0.0482998266816139,293.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5425891280174255,0.050000000745058,0.2291135787963867,291.1358337402344,291.1499938964844,271.0299987792969,269.7071838378906,283.7361145019531,293.83514404296875,291.1357727050781,1.0,0.1507403552532196,1.0,1.0,0.8753427863121033,1.0,-0.4887191355228424,0.2167101949453354,0.2720089554786682,0.069019079208374,0.0,0.0,0.0807236284017562,25.00005149841309,25.0,-0.3613990545272827,-3650.091796875,27.41855239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07403564453125,303.51300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.0815653055906295,0.0,0.0,0.0,0.0,1.0,0.0022151966113597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913034677505493,0.100409910082817,-0.0091064423322677,0.0,8.277841698145494e-05,0.0,0.0,3.8595962524414062,0.0,0.0,0.0,0.2693411707878113,4.0,0.0,1.0
841020,293.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5425929427146912,0.050000000745058,0.0458666533231735,295.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5425929427146912,0.050000000745058,0.0482997931540012,293.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5425929427146912,0.050000000745058,0.0356740653514862,293.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5425929427146912,0.050000000745058,0.0482997931540012,293.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5425929427146912,0.050000000745058,0.2291134297847747,291.13555908203125,291.1499938964844,270.97332763671875,269.6722717285156,283.7073059082031,293.8276062011719,291.1354675292969,1.0,0.1507403254508972,1.0,1.0,0.8749400973320007,1.0,-0.4887188076972961,0.2166990339756012,0.2720197737216949,0.0690890252590179,0.0,0.0,0.0826726332306861,25.00005531311035,25.0,-0.482462465763092,-3664.072509765625,27.41852760314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770568847656,303.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0818317160010337,0.0,0.0,0.0,0.0,1.0,0.0021283628884702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919953808188438,0.1004325896501541,-0.0084372069686651,0.0,8.304878429044038e-05,0.0,0.0,3.86142897605896,0.0,0.0,0.0,0.2693756520748138,4.0,0.0,1.0
841080,293.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5425929427146912,0.050000000745058,0.0458666533231735,295.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5425929427146912,0.050000000745058,0.0482997931540012,293.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5425929427146912,0.050000000745058,0.0356740653514862,293.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5425929427146912,0.050000000745058,0.0482997931540012,293.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5425929427146912,0.050000000745058,0.2291134297847747,291.13555908203125,291.1499938964844,270.97332763671875,269.6722717285156,283.7073059082031,293.8276062011719,291.1354675292969,1.0,0.1507403254508972,1.0,1.0,0.8749400973320007,1.0,-0.4887188076972961,0.2166990339756012,0.2720197737216949,0.0690890252590179,0.0,0.0,0.0826726332306861,25.00005531311035,25.0,-0.482462465763092,-3664.072509765625,27.41852760314941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770568847656,303.5514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0818317160010337,0.0,0.0,0.0,0.0,1.0,0.0021283628884702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919953808188438,0.1004325896501541,-0.0084372069686651,0.0,8.304878429044038e-05,0.0,0.0,3.86142897605896,0.0,0.0,0.0,0.2693756520748138,4.0,0.0,1.0
841140,293.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5425968170166016,0.050000000745058,0.0458666235208511,294.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5425968170166016,0.050000000745058,0.0482997633516788,293.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5425968170166016,0.050000000745058,0.0356740392744541,293.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5425968170166016,0.050000000745058,0.0482997633516788,293.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5425968170166016,0.050000000745058,0.2291132807731628,291.13525390625,291.1499938964844,270.9166564941406,269.63720703125,283.678466796875,293.8199768066406,291.1351623535156,1.0,0.150740310549736,1.0,1.0,0.874537467956543,1.0,-0.4887185096740722,0.2166879028081894,0.2720305919647217,0.069159060716629,0.0,0.0,0.0846635699272155,25.000057220458984,25.0,-0.4647864401340484,-3678.251953125,27.418500900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,303.5901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.0820967182517051,0.0,0.0,0.0,0.0,1.0,0.0020361128263175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927083864808082,0.1004596352577209,-0.0077512506395578,0.0,8.331773278769106e-05,0.0,0.0,3.8634650707244873,0.0,0.0,0.0,0.2694116830825805,4.0,0.0,1.0
841200,293.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5425968170166016,0.050000000745058,0.0458666235208511,294.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5425968170166016,0.050000000745058,0.0482997633516788,293.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5425968170166016,0.050000000745058,0.0356740392744541,293.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5425968170166016,0.050000000745058,0.0482997633516788,293.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5425968170166016,0.050000000745058,0.2291132807731628,291.13525390625,291.1499938964844,270.9166564941406,269.63720703125,283.678466796875,293.8199768066406,291.1351623535156,1.0,0.150740310549736,1.0,1.0,0.874537467956543,1.0,-0.4887185096740722,0.2166879028081894,0.2720305919647217,0.069159060716629,0.0,0.0,0.0846635699272155,25.000057220458984,25.0,-0.4647864401340484,-3678.251953125,27.418500900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792236328125,303.5901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.0820967182517051,0.0,0.0,0.0,0.0,1.0,0.0020361128263175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927083864808082,0.1004596352577209,-0.0077512506395578,0.0,8.331773278769106e-05,0.0,0.0,3.8634650707244873,0.0,0.0,0.0,0.2694116830825805,4.0,0.0,1.0
841260,293.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542600691318512,0.050000000745058,0.0458665937185287,294.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542600691318512,0.050000000745058,0.0482997335493564,293.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542600691318512,0.050000000745058,0.0356740169227123,293.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542600691318512,0.050000000745058,0.0482997335493564,293.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542600691318512,0.050000000745058,0.2291131317615509,291.1349792480469,291.1499938964844,270.8599853515625,269.60186767578125,283.6495666503906,293.8122253417969,291.1349182128906,1.0,0.1507402807474136,1.0,1.0,0.8741346597671509,1.0,-0.488718181848526,0.2166769504547119,0.2720412611961365,0.0692288801074028,0.0,0.0,0.0866854190826416,25.000057220458984,25.0,-0.3637807667255401,-3692.57373046875,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,303.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.0823648869991302,0.0,0.0,0.0,0.0,1.0,0.0019378665601834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934393405914306,0.1004891842603683,-0.0070498427376151,0.0,8.358988998224959e-05,0.0,0.0,3.865628480911255,0.0,0.0,0.0,0.2694489061832428,4.0,0.0,1.0
