time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841320,293.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542600691318512,0.050000000745058,0.0458665937185287,294.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542600691318512,0.050000000745058,0.0482997335493564,293.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542600691318512,0.050000000745058,0.0356740169227123,293.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542600691318512,0.050000000745058,0.0482997335493564,293.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542600691318512,0.050000000745058,0.2291131317615509,291.1349792480469,291.1499938964844,270.8599853515625,269.60186767578125,283.6495666503906,293.8122253417969,291.1349182128906,1.0,0.1507402807474136,1.0,1.0,0.8741346597671509,1.0,-0.488718181848526,0.2166769504547119,0.2720412611961365,0.0692288801074028,0.0,0.0,0.0866854190826416,25.000057220458984,25.0,-0.3637807667255401,-3692.57373046875,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,303.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.0823648869991302,0.0,0.0,0.0,0.0,1.0,0.0019378665601834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934393405914306,0.1004891842603683,-0.0070498427376151,0.0,8.358988998224959e-05,0.0,0.0,3.865628480911255,0.0,0.0,0.0,0.2694489061832428,4.0,0.0,1.0
841380,293.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5426045060157776,0.050000000745058,0.0458665639162063,294.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5426045060157776,0.050000000745058,0.0482997000217437,293.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5426045060157776,0.050000000745058,0.0356739945709705,293.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5426045060157776,0.050000000745058,0.0482997000217437,293.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5426045060157776,0.050000000745058,0.2291129827499389,291.1347961425781,291.1499938964844,270.8033447265625,269.5662841796875,283.6205749511719,293.80438232421875,291.134765625,1.0,0.1507402509450912,1.0,1.0,0.8737319111824036,1.0,-0.4887178838253021,0.2166662812232971,0.272051602602005,0.0692982077598571,0.0,0.0,0.0887252315878868,25.000059127807617,25.0,-0.2343607246875763,-3706.978271484375,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806884765625,303.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0826398059725761,0.0,0.0,0.0,0.0,1.0,0.0018332774052396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941838100552558,0.1005208268761634,-0.0063370163552463,0.0,8.386890112888068e-05,0.0,0.0,3.86789608001709,0.0,0.0,0.0,0.269487053155899,4.0,0.0,1.0
841440,293.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5426045060157776,0.050000000745058,0.0458665639162063,294.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5426045060157776,0.050000000745058,0.0482997000217437,293.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5426045060157776,0.050000000745058,0.0356739945709705,293.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5426045060157776,0.050000000745058,0.0482997000217437,293.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5426045060157776,0.050000000745058,0.2291129827499389,291.1347961425781,291.1499938964844,270.8033447265625,269.5662841796875,283.6205749511719,293.80438232421875,291.134765625,1.0,0.1507402509450912,1.0,1.0,0.8737319111824036,1.0,-0.4887178838253021,0.2166662812232971,0.272051602602005,0.0692982077598571,0.0,0.0,0.0887252315878868,25.000059127807617,25.0,-0.2343607246875763,-3706.978271484375,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806884765625,303.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.0826398059725761,0.0,0.0,0.0,0.0,1.0,0.0018332774052396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941838100552558,0.1005208268761634,-0.0063370163552463,0.0,8.386890112888068e-05,0.0,0.0,3.86789608001709,0.0,0.0,0.0,0.269487053155899,4.0,0.0,1.0
841500,293.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5426064133644104,0.050000000745058,0.0458665490150451,294.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5426064133644104,0.050000000745058,0.0482996851205825,293.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5426064133644104,0.050000000745058,0.0356739833950996,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5426064133644104,0.050000000745058,0.0482996851205825,293.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5426064133644104,0.050000000745058,0.229112908244133,291.134765625,291.1499938964844,270.7749938964844,269.54833984375,283.6060791015625,293.8004150390625,291.1347351074219,1.0,0.15074023604393,1.0,1.0,0.8735305666923523,1.0,-0.4887177348136902,0.2166611105203628,0.2720566093921661,0.0693325921893119,0.0,0.0,0.0897485315799713,25.000059127807617,25.0,-0.1721504032611847,-3714.1962890625,27.418434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804748535156,303.68609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.0827808380126953,0.0,0.0,0.0,0.0,1.0,0.0017783761722967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945599153637886,0.1005370020866394,-0.005977087188512,0.0,8.401202649110928e-05,0.0,0.0,3.869051933288574,0.0,0.0,0.0,0.2695063650608063,4.0,0.0,1.0
841560,293.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426082611083984,0.050000000745058,0.0458665341138839,294.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426082611083984,0.050000000745058,0.0482996702194213,293.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426082611083984,0.050000000745058,0.0356739722192287,293.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426082611083984,0.050000000745058,0.0482996702194213,293.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426082611083984,0.050000000745058,0.229112833738327,291.1347045898437,291.1499938964844,270.7466735839844,269.53033447265625,283.5915222167969,293.79644775390625,291.1347045898437,1.0,0.1507402211427688,1.0,1.0,0.8733291625976562,1.0,-0.4887175858020782,0.2166560590267181,0.2720615267753601,0.0693667605519294,0.0,0.0,0.0907724946737289,25.000059127807617,25.0,-0.1155140325427055,-3721.42138671875,27.418420791625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0801086425781,303.7049255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0829241499304771,0.0,0.0,0.0,0.0,1.0,0.0017218254506587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949378907680511,0.1005546301603317,-0.0056167435832321,0.0,8.41574656078592e-05,0.0,0.0,3.87026572227478,0.0,0.0,0.0,0.2695260047912597,4.0,0.0,1.0
841620,293.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426119565963745,0.050000000745058,0.0458665080368518,294.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426119565963745,0.050000000745058,0.048299640417099,293.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426119565963745,0.050000000745058,0.0356739498674869,293.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426119565963745,0.050000000745058,0.048299640417099,293.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426119565963745,0.050000000745058,0.2291126996278762,291.1346740722656,291.1499938964844,270.69000244140625,269.4939880371094,283.5624084472656,293.78839111328125,291.1346740722656,1.0,0.1507401913404464,1.0,1.0,0.8729262948036194,1.0,-0.4887172877788543,0.2166463732719421,0.2720708847045898,0.0694342702627182,0.0,0.0,0.0928196609020233,25.000059127807617,25.0,-0.0257761999964714,-3735.883544921875,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,303.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0832190513610839,0.0,0.0,0.0,0.0,1.0,0.0016028931131586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956985205411911,0.1005923300981521,-0.0048938076943159,0.0,8.445675484836102e-05,0.0,0.0,3.872799634933472,0.0,0.0,0.0,0.2695657312870025,4.0,0.0,1.0
841680,293.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426119565963745,0.050000000745058,0.0458665080368518,294.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426119565963745,0.050000000745058,0.048299640417099,293.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426119565963745,0.050000000745058,0.0356739498674869,293.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426119565963745,0.050000000745058,0.048299640417099,293.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426119565963745,0.050000000745058,0.2291126996278762,291.1346740722656,291.1499938964844,270.69000244140625,269.4939880371094,283.5624084472656,293.78839111328125,291.1346740722656,1.0,0.1507401913404464,1.0,1.0,0.8729262948036194,1.0,-0.4887172877788543,0.2166463732719421,0.2720708847045898,0.0694342702627182,0.0,0.0,0.0928196609020233,25.000059127807617,25.0,-0.0257761999964714,-3735.883544921875,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788269042969,303.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0832190513610839,0.0,0.0,0.0,0.0,1.0,0.0016028931131586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956985205411911,0.1005923300981521,-0.0048938076943159,0.0,8.445675484836102e-05,0.0,0.0,3.872799634933472,0.0,0.0,0.0,0.2695657312870025,4.0,0.0,1.0
841740,293.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426155924797058,0.050000000745058,0.0458664782345294,294.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426155924797058,0.050000000745058,0.0482996106147766,293.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426155924797058,0.050000000745058,0.0356739275157451,293.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426155924797058,0.050000000745058,0.0482996106147766,293.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426155924797058,0.050000000745058,0.2291125655174255,291.1346740722656,291.1499938964844,270.6333312988281,269.45721435546875,283.533203125,293.7802429199219,291.1346740722656,1.0,0.150740161538124,1.0,1.0,0.8725234270095825,1.0,-0.4887169897556305,0.2166373580694198,0.2720796167850494,0.0695004910230636,0.0,0.0,0.0948629453778266,25.000059127807617,25.0,0.0347164273262023,-3750.365966796875,27.41836929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771179199219,303.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.0835244059562683,0.0,0.0,0.0,0.0,1.0,0.001475500757806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964640900492668,0.1006368026137352,-0.004172712098807,0.0,8.476665971102193e-05,0.0,0.0,3.875608205795288,0.0,0.0,0.0,0.2696064710617065,4.0,0.0,1.0
841800,293.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426155924797058,0.050000000745058,0.0458664782345294,294.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426155924797058,0.050000000745058,0.0482996106147766,293.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426155924797058,0.050000000745058,0.0356739275157451,293.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426155924797058,0.050000000745058,0.0482996106147766,293.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5426155924797058,0.050000000745058,0.2291125655174255,291.1346740722656,291.1499938964844,270.6333312988281,269.45721435546875,283.533203125,293.7802429199219,291.1346740722656,1.0,0.150740161538124,1.0,1.0,0.8725234270095825,1.0,-0.4887169897556305,0.2166373580694198,0.2720796167850494,0.0695004910230636,0.0,0.0,0.0948629453778266,25.000059127807617,25.0,0.0347164273262023,-3750.365966796875,27.41836929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771179199219,303.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.0835244059562683,0.0,0.0,0.0,0.0,1.0,0.001475500757806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964640900492668,0.1006368026137352,-0.004172712098807,0.0,8.476665971102193e-05,0.0,0.0,3.875608205795288,0.0,0.0,0.0,0.2696064710617065,4.0,0.0,1.0
841860,293.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426190495491028,0.050000000745058,0.0458664521574974,294.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426190495491028,0.050000000745058,0.0482995808124542,293.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426190495491028,0.050000000745058,0.0356739088892936,293.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426190495491028,0.050000000745058,0.0482995808124542,293.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426190495491028,0.050000000745058,0.2291124314069748,291.1347045898437,291.1499938964844,270.57666015625,269.4198913574219,283.5038757324219,293.77197265625,291.1347045898437,1.0,0.1507401317358017,1.0,1.0,0.8721206188201904,1.0,-0.4887166917324066,0.2166291177272796,0.2720875740051269,0.0695651844143867,0.0,0.0,0.0968997776508331,25.000059127807617,25.0,0.0688735395669937,-3764.8740234375,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,303.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.083840362727642,0.0,0.0,0.0,0.0,1.0,0.0013377419672906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972334891557693,0.1006893962621688,-0.0034559066407382,0.0,8.508730388712138e-05,0.0,0.0,3.878743171691896,0.0,0.0,0.0,0.2696483135223388,4.0,0.0,1.0
841920,293.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426190495491028,0.050000000745058,0.0458664521574974,294.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426190495491028,0.050000000745058,0.0482995808124542,293.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426190495491028,0.050000000745058,0.0356739088892936,293.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426190495491028,0.050000000745058,0.0482995808124542,293.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5426190495491028,0.050000000745058,0.2291124314069748,291.1347045898437,291.1499938964844,270.57666015625,269.4198913574219,283.5038757324219,293.77197265625,291.1347045898437,1.0,0.1507401317358017,1.0,1.0,0.8721206188201904,1.0,-0.4887166917324066,0.2166291177272796,0.2720875740051269,0.0695651844143867,0.0,0.0,0.0968997776508331,25.000059127807617,25.0,0.0688735395669937,-3764.8740234375,27.418344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,303.8145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.083840362727642,0.0,0.0,0.0,0.0,1.0,0.0013377419672906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972334891557693,0.1006893962621688,-0.0034559066407382,0.0,8.508730388712138e-05,0.0,0.0,3.878743171691896,0.0,0.0,0.0,0.2696483135223388,4.0,0.0,1.0
841980,293.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.542622447013855,0.050000000745058,0.0458664260804653,294.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.542622447013855,0.050000000745058,0.0482995547354221,293.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.542622447013855,0.050000000745058,0.0356738865375518,293.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.542622447013855,0.050000000745058,0.0482995547354221,293.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.542622447013855,0.050000000745058,0.229112297296524,291.134765625,291.1499938964844,270.5199890136719,269.3820495605469,283.4744567871094,293.7635803222656,291.134765625,1.0,0.1507401019334793,1.0,1.0,0.8717177510261536,1.0,-0.4887164235115051,0.2166217416524887,0.2720946967601776,0.0696281418204307,0.0,0.0,0.0989289954304695,25.000057220458984,25.0,0.0843410119414329,-3779.422119140625,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729064941406,303.8499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.0841662064194679,0.0,0.0,0.0,0.0,1.0,0.0011871157912537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980061069130897,0.1007541194558143,-0.0027480137068778,0.0,8.541799616068602e-05,0.0,0.0,3.882359981536865,0.0,0.0,0.0,0.2696916759014129,4.0,0.0,1.0
842040,293.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.542622447013855,0.050000000745058,0.0458664260804653,294.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.542622447013855,0.050000000745058,0.0482995547354221,293.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.542622447013855,0.050000000745058,0.0356738865375518,293.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.542622447013855,0.050000000745058,0.0482995547354221,293.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.542622447013855,0.050000000745058,0.229112297296524,291.134765625,291.1499938964844,270.5199890136719,269.3820495605469,283.4744567871094,293.7635803222656,291.134765625,1.0,0.1507401019334793,1.0,1.0,0.8717177510261536,1.0,-0.4887164235115051,0.2166217416524887,0.2720946967601776,0.0696281418204307,0.0,0.0,0.0989289954304695,25.000057220458984,25.0,0.0843410119414329,-3779.422119140625,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729064941406,303.8499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.0841662064194679,0.0,0.0,0.0,0.0,1.0,0.0011871157912537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980061069130897,0.1007541194558143,-0.0027480137068778,0.0,8.541799616068602e-05,0.0,0.0,3.882359981536865,0.0,0.0,0.0,0.2696916759014129,4.0,0.0,1.0
842100,293.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5426240563392639,0.050000000745058,0.0458664149045944,294.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5426240563392639,0.050000000745058,0.0482995435595512,293.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5426240563392639,0.050000000745058,0.0356738753616809,293.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5426240563392639,0.050000000745058,0.0482995435595512,293.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5426240563392639,0.050000000745058,0.2291122376918792,291.1347961425781,291.1499938964844,270.4916687011719,269.3629150390625,283.4596862792969,293.75933837890625,291.1347961425781,1.0,0.1507400870323181,1.0,1.0,0.8715162873268127,1.0,-0.4887163043022156,0.2166184186935424,0.2720978856086731,0.0696588978171348,0.0,0.0,0.0999405905604362,25.000057220458984,25.0,0.0884936302900314,-3786.717041015625,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718078613281,303.86749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0843324288725853,0.0,0.0,0.0,0.0,1.0,0.0011058876989409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983935445547103,0.1007930040359497,-0.0023994597140699,0.0,8.558669651392847e-05,0.0,0.0,3.884425640106201,0.0,0.0,0.0,0.2697140872478485,4.0,0.0,1.0
842160,293.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5426256656646729,0.050000000745058,0.0458664000034332,294.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5426256656646729,0.050000000745058,0.04829952865839,293.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5426256656646729,0.050000000745058,0.0356738679111003,293.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5426256656646729,0.050000000745058,0.04829952865839,293.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5426256656646729,0.050000000745058,0.2291121631860733,291.13482666015625,291.1499938964844,270.4633483886719,269.3435974121094,283.4449157714844,293.7550354003906,291.13482666015625,1.0,0.1507400721311569,1.0,1.0,0.8713148832321167,1.0,-0.4887161552906036,0.2166153341531753,0.2721008360385895,0.0696891397237777,0.0,0.0,0.1009500697255134,25.000057220458984,25.0,0.0917752236127853,-3794.028076171875,27.41829490661621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707397460937,303.88494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.084500603377819,0.0,0.0,0.0,0.0,1.0,0.0010199070675298,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987816825509071,0.10083769261837,-0.0020560042466968,0.0,8.575736865168437e-05,0.0,0.0,3.8867201805114746,0.0,0.0,0.0,0.2697371542453766,4.0,0.0,1.0
842220,293.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5426287651062012,0.050000000745058,0.0458663776516914,294.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5426287651062012,0.050000000745058,0.0482995025813579,293.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5426287651062012,0.050000000745058,0.0356738492846488,293.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5426287651062012,0.050000000745058,0.0482995025813579,293.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5426287651062012,0.050000000745058,0.2291120439767837,291.1348876953125,291.1499938964844,270.4066772460937,269.30450439453125,283.41522216796875,293.7463684082031,291.1348876953125,1.0,0.1507400423288345,1.0,1.0,0.8709120154380798,1.0,-0.4887159168720245,0.2166099846363067,0.2721059322357178,0.069748006761074,0.0,0.0,0.102962277829647,25.00005531311035,25.0,0.0983018428087234,-3808.70458984375,27.418272018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,303.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.0848419219255447,0.0,0.0,0.0,0.0,1.0,0.0008301787893287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099559910595417,0.1009512618184089,-0.0013913483126088,0.0,8.610376971773803e-05,0.0,0.0,3.892259359359741,0.0,0.0,0.0,0.2697859406471252,4.0,0.0,1.0
842280,293.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5426287651062012,0.050000000745058,0.0458663776516914,294.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5426287651062012,0.050000000745058,0.0482995025813579,293.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5426287651062012,0.050000000745058,0.0356738492846488,293.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5426287651062012,0.050000000745058,0.0482995025813579,293.74493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5426287651062012,0.050000000745058,0.2291120439767837,291.1348876953125,291.1499938964844,270.4066772460937,269.30450439453125,283.41522216796875,293.7463684082031,291.1348876953125,1.0,0.1507400423288345,1.0,1.0,0.8709120154380798,1.0,-0.4887159168720245,0.2166099846363067,0.2721059322357178,0.069748006761074,0.0,0.0,0.102962277829647,25.00005531311035,25.0,0.0983018428087234,-3808.70458984375,27.418272018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,303.9195861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.0848419219255447,0.0,0.0,0.0,0.0,1.0,0.0008301787893287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099559910595417,0.1009512618184089,-0.0013913483126088,0.0,8.610376971773803e-05,0.0,0.0,3.892259359359741,0.0,0.0,0.0,0.2697859406471252,4.0,0.0,1.0
842340,293.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5426316857337952,0.050000000745058,0.0458663552999496,294.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5426316857337952,0.050000000745058,0.0482994802296161,293.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5426316857337952,0.050000000745058,0.0356738306581974,293.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5426316857337952,0.050000000745058,0.0482994802296161,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5426316857337952,0.050000000745058,0.2291119396686554,291.13494873046875,291.1499938964844,270.3500061035156,269.2646789550781,283.3854064941406,293.73748779296875,291.1349792480469,1.0,0.1507400274276733,1.0,1.0,0.870509147644043,1.0,-0.4887156784534454,0.2166057825088501,0.2721098959445953,0.0698044896125793,0.0,0.0,0.1049646660685539,25.00005340576172,25.0,0.1058220788836479,-3823.458984375,27.418251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,303.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.08518847823143,0.0,0.0,0.0,0.0,1.0,0.0006077294237911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003403216600418,0.1011166125535965,-0.0007762917666696,0.0,8.645547495689243e-05,0.0,0.0,3.899827480316162,0.0,0.0,0.0,0.2698402106761932,4.0,0.0,1.0
842400,293.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5426316857337952,0.050000000745058,0.0458663552999496,294.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5426316857337952,0.050000000745058,0.0482994802296161,293.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5426316857337952,0.050000000745058,0.0356738306581974,293.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5426316857337952,0.050000000745058,0.0482994802296161,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5426316857337952,0.050000000745058,0.2291119396686554,291.13494873046875,291.1499938964844,270.3500061035156,269.2646789550781,283.3854064941406,293.73748779296875,291.1349792480469,1.0,0.1507400274276733,1.0,1.0,0.870509147644043,1.0,-0.4887156784534454,0.2166057825088501,0.2721098959445953,0.0698044896125793,0.0,0.0,0.1049646660685539,25.00005340576172,25.0,0.1058220788836479,-3823.458984375,27.418251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,303.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.08518847823143,0.0,0.0,0.0,0.0,1.0,0.0006077294237911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003403216600418,0.1011166125535965,-0.0007762917666696,0.0,8.645547495689243e-05,0.0,0.0,3.899827480316162,0.0,0.0,0.0,0.2698402106761932,4.0,0.0,1.0
842460,293.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5426342487335205,0.050000000745058,0.0458663329482078,294.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5426342487335205,0.050000000745058,0.0482994578778743,293.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5426342487335205,0.050000000745058,0.0356738157570362,293.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5426342487335205,0.050000000745058,0.0482994578778743,293.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5426342487335205,0.050000000745058,0.229111835360527,291.135009765625,291.1499938964844,270.2933654785156,269.2245178222656,283.3553771972656,293.7284545898437,291.1350402832031,1.0,0.1507399976253509,1.0,1.0,0.8701062798500061,1.0,-0.4887154698371887,0.216603934764862,0.2721115350723266,0.0698559954762458,0.0,0.0,0.1069565042853355,25.00005149841309,25.0,0.1075755655765533,-3838.296142578125,27.41823005676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,303.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.085538625717163,0.0,0.0,0.0,0.0,1.0,0.0003328206657897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011222824454307,0.1013843789696693,-0.0002621000749059,0.0,8.681083272676915e-05,0.0,0.0,3.911395788192749,0.0,0.0,0.0,0.2699050307273865,4.0,0.0,1.0
842520,293.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5426342487335205,0.050000000745058,0.0458663329482078,294.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5426342487335205,0.050000000745058,0.0482994578778743,293.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5426342487335205,0.050000000745058,0.0356738157570362,293.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5426342487335205,0.050000000745058,0.0482994578778743,293.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5426342487335205,0.050000000745058,0.229111835360527,291.135009765625,291.1499938964844,270.2933654785156,269.2245178222656,283.3553771972656,293.7284545898437,291.1350402832031,1.0,0.1507399976253509,1.0,1.0,0.8701062798500061,1.0,-0.4887154698371887,0.216603934764862,0.2721115350723266,0.0698559954762458,0.0,0.0,0.1069565042853355,25.00005149841309,25.0,0.1075755655765533,-3838.296142578125,27.41823005676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,303.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.085538625717163,0.0,0.0,0.0,0.0,1.0,0.0003328206657897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011222824454307,0.1013843789696693,-0.0002621000749059,0.0,8.681083272676915e-05,0.0,0.0,3.911395788192749,0.0,0.0,0.0,0.2699050307273865,4.0,0.0,1.0
842580,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5426363348960876,0.050000000745058,0.0458663180470466,294.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5426363348960876,0.050000000745058,0.0482994429767131,293.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5426363348960876,0.050000000745058,0.0356738045811653,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5426363348960876,0.050000000745058,0.0482994429767131,293.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5426363348960876,0.050000000745058,0.229111760854721,291.1351013183594,291.1499938964844,270.2368469238281,269.1844177246094,283.3251037597656,293.7191772460937,291.1351013183594,1.0,0.1507399678230285,1.0,1.0,0.869703471660614,1.0,-0.4887152910232544,0.2166054099798202,0.2721098959445953,0.0699004158377647,0.0,0.0,0.1089391708374023,25.000045776367188,25.0,0.0889623463153839,-3853.214111328125,27.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,304.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.0858908519148826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019049808382988,0.1019091978669166,-4.2127799133595545e-06,0.0,8.716829324839637e-05,0.0,0.0,3.9329674243927,0.0,0.0,0.0,0.2699962556362152,4.0,0.0,1.0
842640,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5426363348960876,0.050000000745058,0.0458663180470466,294.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5426363348960876,0.050000000745058,0.0482994429767131,293.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5426363348960876,0.050000000745058,0.0356738045811653,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5426363348960876,0.050000000745058,0.0482994429767131,293.7176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5426363348960876,0.050000000745058,0.229111760854721,291.1351013183594,291.1499938964844,270.2368469238281,269.1844177246094,283.3251037597656,293.7191772460937,291.1351013183594,1.0,0.1507399678230285,1.0,1.0,0.869703471660614,1.0,-0.4887152910232544,0.2166054099798202,0.2721098959445953,0.0699004158377647,0.0,0.0,0.1089391708374023,25.000045776367188,25.0,0.0889623463153839,-3853.214111328125,27.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,304.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.0858908519148826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019049808382988,0.1019091978669166,-4.2127799133595545e-06,0.0,8.716829324839637e-05,0.0,0.0,3.9329674243927,0.0,0.0,0.0,0.2699962556362152,4.0,0.0,1.0
842700,293.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5426372289657593,0.050000000745058,0.045866310596466,294.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5426372289657593,0.050000000745058,0.0482994355261325,293.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5426372289657593,0.050000000745058,0.0356737971305847,293.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5426372289657593,0.050000000745058,0.0482994355261325,293.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5426372289657593,0.050000000745058,0.2291117310523986,291.1351318359375,291.1499938964844,270.2086181640625,269.1643981933594,283.30987548828125,293.7144470214844,291.1351318359375,1.0,0.1507399678230285,1.0,1.0,0.8695020079612732,1.0,-0.4887152314186096,0.2166072130203247,0.2721080183982849,0.0699203386902809,0.0,0.0,0.1099282875657081,25.000043869018555,25.0,0.0734861642122268,-3860.718994140625,27.41820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0638427734375,304.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.086067333817482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022976785898208,0.1023018956184387,-4.213316969980951e-06,0.0,8.73473982210271e-05,0.0,0.0,3.948892831802368,0.0,0.0,0.0,0.2700547873973846,4.0,0.0,1.0
842760,293.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5426380038261414,0.050000000745058,0.0458663068711757,294.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5426380038261414,0.050000000745058,0.0482994280755519,293.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5426380038261414,0.050000000745058,0.0356737934052944,293.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5426380038261414,0.050000000745058,0.0482994280755519,293.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5426380038261414,0.050000000745058,0.2291117012500763,291.1351318359375,291.1499938964844,270.1803894042969,269.14434814453125,283.2945861816406,293.7096252441406,291.1351623535156,1.0,0.1507399529218673,1.0,1.0,0.8693006634712219,1.0,-0.4887151718139648,0.2166096568107605,0.2721055150032043,0.0699388980865478,0.0,0.0,0.1109164953231811,25.00004196166992,25.0,0.06303171813488,-3868.26513671875,27.41819953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0634460449219,304.0550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.134765625,18000.0,0.0,0.0,0.0862438827753067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102692037820816,0.1026962473988533,-4.213903594063595e-06,0.0,8.752657595323399e-05,0.0,0.0,3.964936017990112,0.0,0.0,0.0,0.2701151371002197,4.0,0.0,1.0
842820,293.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5426393151283264,0.050000000745058,0.0458662956953048,294.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5426393151283264,0.050000000745058,0.048299416899681,293.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5426393151283264,0.050000000745058,0.0356737859547138,293.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5426393151283264,0.050000000745058,0.048299416899681,293.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5426393151283264,0.050000000745058,0.2291116416454315,291.1351928710937,291.1499938964844,270.12408447265625,269.1043395996094,283.2637939453125,293.6996765136719,291.1351928710937,1.0,0.1507399380207061,1.0,1.0,0.8688979744911194,1.0,-0.4887150526046753,0.2166162580251693,0.2720987796783447,0.069972388446331,0.0,0.0,0.1128895729780197,25.000036239624023,25.0,0.0506005771458148,-3883.46142578125,27.41818618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,304.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.0865969285368919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034845486283302,0.1034887582063674,-4.21512686443748e-06,0.0,8.788487320998684e-05,0.0,0.0,3.997241973876953,0.0,0.0,0.0,0.2702377438545227,4.0,0.0,1.0
842880,293.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5426393151283264,0.050000000745058,0.0458662956953048,294.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5426393151283264,0.050000000745058,0.048299416899681,293.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5426393151283264,0.050000000745058,0.0356737859547138,293.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5426393151283264,0.050000000745058,0.048299416899681,293.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5426393151283264,0.050000000745058,0.2291116416454315,291.1351928710937,291.1499938964844,270.12408447265625,269.1043395996094,283.2637939453125,293.6996765136719,291.1351928710937,1.0,0.1507399380207061,1.0,1.0,0.8688979744911194,1.0,-0.4887150526046753,0.2166162580251693,0.2720987796783447,0.069972388446331,0.0,0.0,0.1128895729780197,25.000036239624023,25.0,0.0506005771458148,-3883.46142578125,27.41818618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,304.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.052734375,18000.0,0.0,0.0,0.0865969285368919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034845486283302,0.1034887582063674,-4.21512686443748e-06,0.0,8.788487320998684e-05,0.0,0.0,3.997241973876953,0.0,0.0,0.0,0.2702377438545227,4.0,0.0,1.0
842940,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5426403880119324,0.050000000745058,0.0458662882447242,294.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5426403880119324,0.050000000745058,0.0482994094491004,293.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5426403880119324,0.050000000745058,0.0356737785041332,293.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5426403880119324,0.050000000745058,0.0482994094491004,293.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5426403880119324,0.050000000745058,0.2291115969419479,291.1352233886719,291.1499938964844,270.0679016113281,269.0643615722656,283.2328186035156,293.6894836425781,291.1352233886719,1.0,0.1507399231195449,1.0,1.0,0.8684952259063721,1.0,-0.4887149631977081,0.2166248708963394,0.2720901072025299,0.0700016692280769,0.0,0.0,0.1148580312728881,25.000030517578125,25.0,0.0529139377176761,-3898.764404296875,27.418176651000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625305175781,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.0869495794177055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042814254760742,0.104285642504692,-4.216371962684207e-06,0.0,8.82427702890709e-05,0.0,0.0,4.02977180480957,0.0,0.0,0.0,0.2703616023063659,4.0,0.0,1.0
843000,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5426403880119324,0.050000000745058,0.0458662882447242,294.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5426403880119324,0.050000000745058,0.0482994094491004,293.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5426403880119324,0.050000000745058,0.0356737785041332,293.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5426403880119324,0.050000000745058,0.0482994094491004,293.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5426403880119324,0.050000000745058,0.2291115969419479,291.1352233886719,291.1499938964844,270.0679016113281,269.0643615722656,283.2328186035156,293.6894836425781,291.1352233886719,1.0,0.1507399231195449,1.0,1.0,0.8684952259063721,1.0,-0.4887149631977081,0.2166248708963394,0.2720901072025299,0.0700016692280769,0.0,0.0,0.1148580312728881,25.000030517578125,25.0,0.0529139377176761,-3898.764404296875,27.418176651000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0625305175781,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.0869495794177055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042814254760742,0.104285642504692,-4.216371962684207e-06,0.0,8.82427702890709e-05,0.0,0.0,4.02977180480957,0.0,0.0,0.0,0.2703616023063659,4.0,0.0,1.0
843060,293.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5426411628723145,0.050000000745058,0.0458662807941436,294.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5426411628723145,0.050000000745058,0.0482994019985199,293.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5426411628723145,0.050000000745058,0.0356737747788429,293.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5426411628723145,0.050000000745058,0.0482994019985199,293.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5426411628723145,0.050000000745058,0.2291115671396255,291.13525390625,291.1499938964844,270.0118713378906,269.0244445800781,283.2017822265625,293.67919921875,291.1352844238281,1.0,0.1507399082183838,1.0,1.0,0.8680927753448486,1.0,-0.4887149035930633,0.2166351675987243,0.272079735994339,0.0700273588299751,0.0,0.0,0.1168194115161895,25.00002670288086,25.0,0.080498956143856,-3914.146240234375,27.418169021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,304.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.087301567196846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050819009542465,0.1050861179828643,-4.217628884362057e-06,0.0,8.859999070409685e-05,0.0,0.0,4.062485694885254,0.0,0.0,0.0,0.2704862356185913,4.0,0.0,1.0
843120,293.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5426411628723145,0.050000000745058,0.0458662807941436,294.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5426411628723145,0.050000000745058,0.0482994019985199,293.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5426411628723145,0.050000000745058,0.0356737747788429,293.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5426411628723145,0.050000000745058,0.0482994019985199,293.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5426411628723145,0.050000000745058,0.2291115671396255,291.13525390625,291.1499938964844,270.0118713378906,269.0244445800781,283.2017822265625,293.67919921875,291.1352844238281,1.0,0.1507399082183838,1.0,1.0,0.8680927753448486,1.0,-0.4887149035930633,0.2166351675987243,0.272079735994339,0.0700273588299751,0.0,0.0,0.1168194115161895,25.00002670288086,25.0,0.080498956143856,-3914.146240234375,27.418169021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623779296875,304.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.087301567196846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050819009542465,0.1050861179828643,-4.217628884362057e-06,0.0,8.859999070409685e-05,0.0,0.0,4.062485694885254,0.0,0.0,0.0,0.2704862356185913,4.0,0.0,1.0
843180,293.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5426416993141174,0.050000000745058,0.0458662770688533,294.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5426416993141174,0.050000000745058,0.0482993982732296,293.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5426416993141174,0.050000000745058,0.0356737710535526,293.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5426416993141174,0.050000000745058,0.0482993982732296,293.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5426416993141174,0.050000000745058,0.2291115522384643,291.1353454589844,291.1499938964844,269.9559936523437,268.9845275878906,283.1706848144531,293.6688842773437,291.1353759765625,1.0,0.1507398933172226,1.0,1.0,0.8676902651786804,1.0,-0.4887148737907409,0.2166469544172287,0.2720679044723511,0.0700499787926673,0.0,0.0,0.1187687888741493,25.00002098083496,25.0,0.1234319731593132,-3929.570068359375,27.41816139221192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,304.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.998046875,18000.0,0.0,0.0,0.0876527354121208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058840751647949,0.1058882921934127,-4.21889262725017e-06,0.0,8.89563889359124e-05,0.0,0.0,4.095305919647217,0.0,0.0,0.0,0.2706112861633301,4.0,0.0,1.0
