time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843240,293.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5426416993141174,0.050000000745058,0.0458662770688533,294.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5426416993141174,0.050000000745058,0.0482993982732296,293.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5426416993141174,0.050000000745058,0.0356737710535526,293.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5426416993141174,0.050000000745058,0.0482993982732296,293.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5426416993141174,0.050000000745058,0.2291115522384643,291.1353454589844,291.1499938964844,269.9559936523437,268.9845275878906,283.1706848144531,293.6688842773437,291.1353759765625,1.0,0.1507398933172226,1.0,1.0,0.8676902651786804,1.0,-0.4887148737907409,0.2166469544172287,0.2720679044723511,0.0700499787926673,0.0,0.0,0.1187687888741493,25.00002098083496,25.0,0.1234319731593132,-3929.570068359375,27.41816139221192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,304.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.998046875,18000.0,0.0,0.0,0.0876527354121208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058840751647949,0.1058882921934127,-4.21889262725017e-06,0.0,8.89563889359124e-05,0.0,0.0,4.095305919647217,0.0,0.0,0.0,0.2706112861633301,4.0,0.0,1.0
843300,293.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5426418781280518,0.050000000745058,0.0458662770688533,294.7816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5426418781280518,0.050000000745058,0.0482993982732296,293.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5426418781280518,0.050000000745058,0.0356737710535526,293.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5426418781280518,0.050000000745058,0.0482993982732296,293.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5426418781280518,0.050000000745058,0.2291115522384643,291.1354064941406,291.1499938964844,269.9281311035156,268.964599609375,283.1551513671875,293.6636962890625,291.1354064941406,1.0,0.1507398933172226,1.0,1.0,0.8674889802932739,1.0,-0.4887148439884186,0.2166533470153808,0.2720614969730377,0.0700602605938911,0.0,0.0,0.1197375655174255,25.000019073486328,25.0,0.1449517458677292,-3937.287353515625,27.41815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,304.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.0878279730677604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062851622700691,0.1062893792986869,-4.219526545057306e-06,0.0,8.913422789191827e-05,0.0,0.0,4.111729621887207,0.0,0.0,0.0,0.2706739008426666,4.0,0.0,1.0
843360,293.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5426420569419861,0.050000000745058,0.045866273343563,294.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5426420569419861,0.050000000745058,0.0482993945479393,293.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5426420569419861,0.050000000745058,0.0356737673282623,293.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5426420569419861,0.050000000745058,0.0482993945479393,293.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5426420569419861,0.050000000745058,0.2291115373373031,291.13543701171875,291.1499938964844,269.9002990722656,268.94464111328125,283.1395874023437,293.6584777832031,291.1354675292969,1.0,0.1507398933172226,1.0,1.0,0.867287814617157,1.0,-0.4887148439884186,0.2166600376367569,0.2720547914505005,0.0700699165463447,0.0,0.0,0.1207018792629242,25.000015258789062,25.0,0.1629756987094879,-3945.004150390625,27.41815757751465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623474121094,304.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.0880029574036598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066859737038612,0.1066901907324791,-4.220161372359144e-06,0.0,8.931181218940765e-05,0.0,0.0,4.128151893615723,0.0,0.0,0.0,0.2707364857196808,4.0,0.0,1.0
843420,293.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5426422357559204,0.050000000745058,0.045866273343563,294.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5426422357559204,0.050000000745058,0.0482993945479393,293.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5426422357559204,0.050000000745058,0.0356737673282623,293.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5426422357559204,0.050000000745058,0.0482993945479393,293.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5426422357559204,0.050000000745058,0.2291115373373031,291.1355895996094,291.1499938964844,269.84478759765625,268.9048156738281,283.10845947265625,293.64801025390625,291.1356201171875,1.0,0.1507398784160614,1.0,1.0,0.8668855428695679,1.0,-0.4887148141860962,0.216674268245697,0.2720405459403991,0.0700874775648117,0.0,0.0,0.1226166859269142,25.0000114440918,25.0,0.1873020231723785,-3960.423828125,27.418155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624694824219,304.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.0883520990610122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074863746762275,0.1074905917048454,-4.2214314817101695e-06,0.0,8.966614404926077e-05,0.0,0.0,4.160973072052002,0.0,0.0,0.0,0.2708616554737091,4.0,0.0,1.0
843480,293.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5426422357559204,0.050000000745058,0.045866273343563,294.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5426422357559204,0.050000000745058,0.0482993945479393,293.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5426422357559204,0.050000000745058,0.0356737673282623,293.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5426422357559204,0.050000000745058,0.0482993945479393,293.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5426422357559204,0.050000000745058,0.2291115373373031,291.1355895996094,291.1499938964844,269.84478759765625,268.9048156738281,283.10845947265625,293.64801025390625,291.1356201171875,1.0,0.1507398784160614,1.0,1.0,0.8668855428695679,1.0,-0.4887148141860962,0.216674268245697,0.2720405459403991,0.0700874775648117,0.0,0.0,0.1226166859269142,25.0000114440918,25.0,0.1873020231723785,-3960.423828125,27.418155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624694824219,304.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.0883520990610122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074863746762275,0.1074905917048454,-4.2214314817101695e-06,0.0,8.966614404926077e-05,0.0,0.0,4.160973072052002,0.0,0.0,0.0,0.2708616554737091,4.0,0.0,1.0
843540,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5426422953605652,0.050000000745058,0.045866273343563,294.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5426422953605652,0.050000000745058,0.0482993945479393,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5426422953605652,0.050000000745058,0.0356737673282623,293.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5426422953605652,0.050000000745058,0.0482993945479393,293.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5426422953605652,0.050000000745058,0.2291115373373031,291.1357116699219,291.1499938964844,269.7895202636719,268.864990234375,283.07745361328125,293.6376342773437,291.1357421875,1.0,0.1507398784160614,1.0,1.0,0.866483211517334,1.0,-0.4887148141860962,0.2166895419359207,0.2720252573490143,0.0701029002666473,0.0,0.0,0.1245120018720626,25.00000762939453,25.0,0.2084936201572418,-3975.808349609375,27.418153762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0626525878906,304.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.001953125,18000.0,0.0,0.0,0.0887000188231468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082846745848655,0.108288899064064,-4.222702045808546e-06,0.0,9.001923899631947e-05,0.0,0.0,4.193744659423828,0.0,0.0,0.0,0.2709866166114807,4.0,0.0,1.0
843600,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5426422953605652,0.050000000745058,0.045866273343563,294.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5426422953605652,0.050000000745058,0.0482993945479393,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5426422953605652,0.050000000745058,0.0356737673282623,293.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5426422953605652,0.050000000745058,0.0482993945479393,293.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5426422953605652,0.050000000745058,0.2291115373373031,291.1357116699219,291.1499938964844,269.7895202636719,268.864990234375,283.07745361328125,293.6376342773437,291.1357421875,1.0,0.1507398784160614,1.0,1.0,0.866483211517334,1.0,-0.4887148141860962,0.2166895419359207,0.2720252573490143,0.0701029002666473,0.0,0.0,0.1245120018720626,25.00000762939453,25.0,0.2084936201572418,-3975.808349609375,27.418153762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0626525878906,304.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.001953125,18000.0,0.0,0.0,0.0887000188231468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082846745848655,0.108288899064064,-4.222702045808546e-06,0.0,9.001923899631947e-05,0.0,0.0,4.193744659423828,0.0,0.0,0.0,0.2709866166114807,4.0,0.0,1.0
843660,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5426421761512756,0.050000000745058,0.045866273343563,294.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5426421761512756,0.050000000745058,0.0482993945479393,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5426421761512756,0.050000000745058,0.0356737673282623,292.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5426421761512756,0.050000000745058,0.0482993945479393,293.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5426421761512756,0.050000000745058,0.2291115373373031,291.1358642578125,291.1499938964844,269.73443603515625,268.8251647949219,283.0465393066406,293.6273803710937,291.13592529296875,1.0,0.1507398784160614,1.0,1.0,0.8660810589790344,1.0,-0.4887148141860962,0.216705784201622,0.2720090448856354,0.0701163709163665,0.0,0.0,0.1263855248689651,25.000003814697266,25.0,0.2306657582521438,-3991.1376953125,27.418153762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,304.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.009765625,18000.0,0.0,0.0,0.0890465602278709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090798676013946,0.1090840920805931,-4.223971700412221e-06,0.0,9.037094423547388e-05,0.0,0.0,4.226425647735596,0.0,0.0,0.0,0.2711112797260284,4.0,0.0,1.0
843720,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5426421761512756,0.050000000745058,0.045866273343563,294.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5426421761512756,0.050000000745058,0.0482993945479393,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5426421761512756,0.050000000745058,0.0356737673282623,292.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5426421761512756,0.050000000745058,0.0482993945479393,293.6257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5426421761512756,0.050000000745058,0.2291115373373031,291.1358642578125,291.1499938964844,269.73443603515625,268.8251647949219,283.0465393066406,293.6273803710937,291.13592529296875,1.0,0.1507398784160614,1.0,1.0,0.8660810589790344,1.0,-0.4887148141860962,0.216705784201622,0.2720090448856354,0.0701163709163665,0.0,0.0,0.1263855248689651,25.000003814697266,25.0,0.2306657582521438,-3991.1376953125,27.418153762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,304.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.009765625,18000.0,0.0,0.0,0.0890465602278709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090798676013946,0.1090840920805931,-4.223971700412221e-06,0.0,9.037094423547388e-05,0.0,0.0,4.226425647735596,0.0,0.0,0.0,0.2711112797260284,4.0,0.0,1.0
843780,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5426419377326965,0.050000000745058,0.0458662770688533,294.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5426419377326965,0.050000000745058,0.0482993982732296,293.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5426419377326965,0.050000000745058,0.0356737710535526,292.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5426419377326965,0.050000000745058,0.0482993982732296,293.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5426419377326965,0.050000000745058,0.2291115373373031,291.13604736328125,291.1499938964844,269.6795959472656,268.785400390625,283.0157775878906,293.6172790527344,291.1360778808594,1.0,0.1507398784160614,1.0,1.0,0.8656789064407349,1.0,-0.4887148439884186,0.2167229205369949,0.2719919085502624,0.0701280310750007,0.0,0.0,0.1282351315021515,25.0,25.0,0.2497191429138183,-4006.393310546875,27.418153762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,304.3435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.0893915444612503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098708286881446,0.1098750531673431,-4.225238626531791e-06,0.0,9.072104876395316e-05,0.0,0.0,4.258968353271484,0.0,0.0,0.0,0.2712354660034179,4.0,0.0,1.0
843840,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5426419377326965,0.050000000745058,0.0458662770688533,294.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5426419377326965,0.050000000745058,0.0482993982732296,293.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5426419377326965,0.050000000745058,0.0356737710535526,292.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5426419377326965,0.050000000745058,0.0482993982732296,293.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5426419377326965,0.050000000745058,0.2291115373373031,291.13604736328125,291.1499938964844,269.6795959472656,268.785400390625,283.0157775878906,293.6172790527344,291.1360778808594,1.0,0.1507398784160614,1.0,1.0,0.8656789064407349,1.0,-0.4887148439884186,0.2167229205369949,0.2719919085502624,0.0701280310750007,0.0,0.0,0.1282351315021515,25.0,25.0,0.2497191429138183,-4006.393310546875,27.418153762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,304.3435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.0893915444612503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098708286881446,0.1098750531673431,-4.225238626531791e-06,0.0,9.072104876395316e-05,0.0,0.0,4.258968353271484,0.0,0.0,0.0,0.2712354660034179,4.0,0.0,1.0
843900,293.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.542641818523407,0.050000000745058,0.0458662770688533,294.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.542641818523407,0.050000000745058,0.0482993982732296,293.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.542641818523407,0.050000000745058,0.0356737710535526,292.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.542641818523407,0.050000000745058,0.0482993982732296,293.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.542641818523407,0.050000000745058,0.2291115522384643,291.1361389160156,291.1499938964844,269.6522827148437,268.7655029296875,283.0004577636719,293.6123046875,291.1361694335937,1.0,0.1507398784160614,1.0,1.0,0.8654778599739075,1.0,-0.4887148439884186,0.2167318016290664,0.2719830572605133,0.0701332315802574,0.0,0.0,0.1291505396366119,24.999998092651367,25.0,0.2567837238311767,-4013.989013671875,27.418155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633544921875,304.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.029296875,18000.0,0.0,0.0,0.0895633697509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102644428610801,0.1102686747908592,-4.225870725349523e-06,0.0,9.08954389160499e-05,0.0,0.0,4.275177001953125,0.0,0.0,0.0,0.2712973058223724,4.0,0.0,1.0
843960,293.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5426416397094727,0.050000000745058,0.0458662770688533,294.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5426416397094727,0.050000000745058,0.0482993982732296,293.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5426416397094727,0.050000000745058,0.0356737710535526,292.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5426416397094727,0.050000000745058,0.0482993982732296,293.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5426416397094727,0.050000000745058,0.2291115522384643,291.13623046875,291.1499938964844,269.6250305175781,268.7456359863281,282.98516845703125,293.6073608398437,291.1362609863281,1.0,0.1507398784160614,1.0,1.0,0.8652768731117249,1.0,-0.4887148737907409,0.2167408764362335,0.2719739973545074,0.0701380372047424,0.0,0.0,0.1300595700740814,24.99999618530273,25.0,0.2618052065372467,-4021.56201171875,27.418155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06353759765625,304.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.0897347256541252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106567308306694,0.1106609553098678,-4.226501459925203e-06,0.0,9.106933430302888e-05,0.0,0.0,4.291339874267578,0.0,0.0,0.0,0.2713589966297149,4.0,0.0,1.0
844020,293.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5426411628723145,0.050000000745058,0.0458662807941436,294.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5426411628723145,0.050000000745058,0.0482994019985199,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5426411628723145,0.050000000745058,0.0356737747788429,292.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5426411628723145,0.050000000745058,0.0482994019985199,293.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5426411628723145,0.050000000745058,0.2291115671396255,291.13641357421875,291.1499938964844,269.5707092285156,268.70587158203125,282.9547424316406,293.5975952148437,291.136474609375,1.0,0.1507398933172226,1.0,1.0,0.8648748993873596,1.0,-0.4887149035930633,0.2167596071958542,0.271955281496048,0.0701465085148811,0.0,0.0,0.1318585723638534,24.99999237060547,25.0,0.265711635351181,-4036.6376953125,27.41815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,304.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0546875,18000.0,0.0,0.0,0.0900758728384971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114371791481971,0.1114414036273956,-4.227759291097755e-06,0.0,9.14155607460998e-05,0.0,0.0,4.323522090911865,0.0,0.0,0.0,0.2714818716049194,4.0,0.0,1.0
844080,293.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5426411628723145,0.050000000745058,0.0458662807941436,294.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5426411628723145,0.050000000745058,0.0482994019985199,293.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5426411628723145,0.050000000745058,0.0356737747788429,292.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5426411628723145,0.050000000745058,0.0482994019985199,293.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5426411628723145,0.050000000745058,0.2291115671396255,291.13641357421875,291.1499938964844,269.5707092285156,268.70587158203125,282.9547424316406,293.5975952148437,291.136474609375,1.0,0.1507398933172226,1.0,1.0,0.8648748993873596,1.0,-0.4887149035930633,0.2167596071958542,0.271955281496048,0.0701465085148811,0.0,0.0,0.1318585723638534,24.99999237060547,25.0,0.265711635351181,-4036.6376953125,27.41815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,304.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0546875,18000.0,0.0,0.0,0.0900758728384971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114371791481971,0.1114414036273956,-4.227759291097755e-06,0.0,9.14155607460998e-05,0.0,0.0,4.323522090911865,0.0,0.0,0.0,0.2714818716049194,4.0,0.0,1.0
844140,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5426405668258667,0.050000000745058,0.0458662845194339,294.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5426405668258667,0.050000000745058,0.0482994094491004,293.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5426405668258667,0.050000000745058,0.0356737785041332,292.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5426405668258667,0.050000000745058,0.0482994094491004,293.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5426405668258667,0.050000000745058,0.2291115969419479,291.1365966796875,291.1499938964844,269.51666259765625,268.6661376953125,282.9244689941406,293.5880126953125,291.1366577148437,1.0,0.1507398933172226,1.0,1.0,0.8644729256629944,1.0,-0.4887149631977081,0.2167790532112121,0.2719359099864959,0.0701535940170288,0.0,0.0,0.1336325109004974,24.999988555908203,25.0,0.2627117931842804,-4051.618408203125,27.418163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,304.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.072265625,18000.0,0.0,0.0,0.0904147624969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112212061882019,0.1122162863612175,-4.229010755807394e-06,0.0,9.175949526252224e-05,0.0,0.0,4.3555097579956055,0.0,0.0,0.0,0.2716040015220642,4.0,0.0,1.0
844200,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5426405668258667,0.050000000745058,0.0458662845194339,294.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5426405668258667,0.050000000745058,0.0482994094491004,293.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5426405668258667,0.050000000745058,0.0356737785041332,292.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5426405668258667,0.050000000745058,0.0482994094491004,293.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5426405668258667,0.050000000745058,0.2291115969419479,291.1365966796875,291.1499938964844,269.51666259765625,268.6661376953125,282.9244689941406,293.5880126953125,291.1366577148437,1.0,0.1507398933172226,1.0,1.0,0.8644729256629944,1.0,-0.4887149631977081,0.2167790532112121,0.2719359099864959,0.0701535940170288,0.0,0.0,0.1336325109004974,24.999988555908203,25.0,0.2627117931842804,-4051.618408203125,27.418163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,304.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.072265625,18000.0,0.0,0.0,0.0904147624969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112212061882019,0.1122162863612175,-4.229010755807394e-06,0.0,9.175949526252224e-05,0.0,0.0,4.3555097579956055,0.0,0.0,0.0,0.2716040015220642,4.0,0.0,1.0
844260,293.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5426399111747742,0.050000000745058,0.0458662919700145,294.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5426399111747742,0.050000000745058,0.0482994131743907,293.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5426399111747742,0.050000000745058,0.0356737822294235,292.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5426399111747742,0.050000000745058,0.0482994131743907,293.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5426399111747742,0.050000000745058,0.2291116267442703,291.13677978515625,291.1499938964844,269.4629211425781,268.6264343261719,282.8943786621094,293.5785522460937,291.1368408203125,1.0,0.1507398933172226,1.0,1.0,0.8640711307525635,1.0,-0.4887149930000305,0.2167990952730178,0.2719159126281738,0.0701594650745391,0.0,0.0,0.1353821009397506,24.99998664855957,25.0,0.2552154660224914,-4066.504150390625,27.418169021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,304.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.0907512158155441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129814758896827,0.1129857003688812,-4.230256763548823e-06,0.0,9.210094867739826e-05,0.0,0.0,4.387305736541748,0.0,0.0,0.0,0.271725445985794,4.0,0.0,1.0
844320,293.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5426399111747742,0.050000000745058,0.0458662919700145,294.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5426399111747742,0.050000000745058,0.0482994131743907,293.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5426399111747742,0.050000000745058,0.0356737822294235,292.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5426399111747742,0.050000000745058,0.0482994131743907,293.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5426399111747742,0.050000000745058,0.2291116267442703,291.13677978515625,291.1499938964844,269.4629211425781,268.6264343261719,282.8943786621094,293.5785522460937,291.1368408203125,1.0,0.1507398933172226,1.0,1.0,0.8640711307525635,1.0,-0.4887149930000305,0.2167990952730178,0.2719159126281738,0.0701594650745391,0.0,0.0,0.1353821009397506,24.99998664855957,25.0,0.2552154660224914,-4066.504150390625,27.418169021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648803710937,304.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.0907512158155441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129814758896827,0.1129857003688812,-4.230256763548823e-06,0.0,9.210094867739826e-05,0.0,0.0,4.387305736541748,0.0,0.0,0.0,0.271725445985794,4.0,0.0,1.0
844380,293.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5426391959190369,0.050000000745058,0.0458662956953048,294.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5426391959190369,0.050000000745058,0.0482994206249713,293.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5426391959190369,0.050000000745058,0.0356737859547138,292.95465087890625,297.1499938964844,293.1499938964844,0.0019819906447082,-158.68716430664062,293.93817138671875,0.5426391959190369,0.050000000745058,0.0482994206249713,293.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5426391959190369,0.050000000745058,0.2291116416454315,291.136962890625,291.1499938964844,269.4095153808594,268.58673095703125,282.8647155761719,293.5696105957031,291.13702392578125,1.0,0.1507399082183838,1.0,1.0,0.8636693358421326,1.0,-0.4887150526046753,0.2168197035789489,0.2718953788280487,0.0701643154025077,0.0,0.0,0.1371079981327057,24.999984741210938,25.0,0.2729799151420593,-4081.254150390625,27.418174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,304.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.0910850763320922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113745592534542,0.1137498244643211,-4.231497314322041e-06,0.0,9.243976819561794e-05,0.0,0.0,4.418917655944824,0.0,0.0,0.0,0.271846204996109,4.0,0.0,1.0
844440,293.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5426391959190369,0.050000000745058,0.0458662956953048,294.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5426391959190369,0.050000000745058,0.0482994206249713,293.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5426391959190369,0.050000000745058,0.0356737859547138,292.95465087890625,297.1499938964844,293.1499938964844,0.0019819906447082,-158.68716430664062,293.93817138671875,0.5426391959190369,0.050000000745058,0.0482994206249713,293.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5426391959190369,0.050000000745058,0.2291116416454315,291.136962890625,291.1499938964844,269.4095153808594,268.58673095703125,282.8647155761719,293.5696105957031,291.13702392578125,1.0,0.1507399082183838,1.0,1.0,0.8636693358421326,1.0,-0.4887150526046753,0.2168197035789489,0.2718953788280487,0.0701643154025077,0.0,0.0,0.1371079981327057,24.999984741210938,25.0,0.2729799151420593,-4081.254150390625,27.418174743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654296875,304.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.0910850763320922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113745592534542,0.1137498244643211,-4.231497314322041e-06,0.0,9.243976819561794e-05,0.0,0.0,4.418917655944824,0.0,0.0,0.0,0.271846204996109,4.0,0.0,1.0
844500,293.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5426388382911682,0.050000000745058,0.0458662994205951,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5426388382911682,0.050000000745058,0.0482994206249713,293.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5426388382911682,0.050000000745058,0.0356737896800041,292.9549560546875,297.1499938964844,293.1499938964844,0.0018241051584482,-146.04830932617188,293.7019348144531,0.5426388382911682,0.050000000745058,0.0482994206249713,293.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5426388382911682,0.050000000745058,0.2291116565465927,291.1370849609375,291.1499938964844,269.3829040527344,268.56689453125,282.8502197265625,293.5656433105469,291.1371459960937,1.0,0.1507399082183838,1.0,1.0,0.8634684681892395,1.0,-0.4887150824069977,0.216830164194107,0.2718849182128906,0.0701664239168167,0.0,0.0,0.1379594951868057,24.999982833862305,25.0,0.3320829570293426,-4088.554931640625,27.41817855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,304.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.091250941157341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141251847147941,0.1141294166445732,-4.232115315971896e-06,0.0,9.260810475097968e-05,0.0,0.0,4.434635162353516,0.0,0.0,0.0,0.2719062268733978,4.0,0.0,1.0
844560,293.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5426384210586548,0.050000000745058,0.0458663031458854,294.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5426384210586548,0.050000000745058,0.0482994243502616,293.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5426384210586548,0.050000000745058,0.0356737896800041,292.95281982421875,297.1499938964844,293.1499938964844,0.0017035939963534,-136.39968872070312,293.52099609375,0.5426384210586548,0.050000000745058,0.0482994243502616,293.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5426384210586548,0.050000000745058,0.2291116714477539,291.13720703125,291.1499938964844,269.3564147949219,268.54705810546875,282.8358154296875,293.56182861328125,291.13726806640625,1.0,0.1507399082183838,1.0,1.0,0.863266110420227,1.0,-0.4887151420116424,0.2168407887220382,0.271874338388443,0.070168413221836,0.0,0.0,0.1387989819049835,24.999980926513672,25.0,0.3890469670295715,-4095.72021484375,27.418182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660400390625,304.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.13671875,18000.0,0.0,0.0,0.0914159938693046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145014464855194,0.1145056784152984,-4.232731043884996e-06,0.0,9.277561184717342e-05,0.0,0.0,4.450225353240967,0.0,0.0,0.0,0.2719658315181732,4.0,0.0,1.0
844620,293.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5426375865936279,0.050000000745058,0.045866310596466,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5426375865936279,0.050000000745058,0.0482994318008422,293.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5426375865936279,0.050000000745058,0.0356737971305847,292.9449768066406,297.1499938964844,293.1499938964844,0.001546379760839,-123.81163787841795,293.2827453613281,0.5426375865936279,0.050000000745058,0.0482994318008422,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5426375865936279,0.050000000745058,0.2291117161512375,291.137451171875,291.1499938964844,269.3036499023437,268.50738525390625,282.8070373535156,293.5541076660156,291.1374816894531,1.0,0.1507399231195449,1.0,1.0,0.8628615140914917,1.0,-0.4887152016162872,0.2168622463941574,0.2718529403209686,0.0701720267534256,0.0,0.0,0.1404546350240707,24.99997901916504,25.0,0.2154793739318847,-4109.75,27.418188095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668334960937,304.5401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.17578125,18000.0,0.0,0.0,0.0917423516511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152438223361969,0.1152480542659759,-4.233947038301267e-06,0.0,9.310682798968628e-05,0.0,0.0,4.481009483337402,0.0,0.0,0.0,0.272083580493927,4.0,0.0,1.0
844680,293.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5426375865936279,0.050000000745058,0.045866310596466,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5426375865936279,0.050000000745058,0.0482994318008422,293.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5426375865936279,0.050000000745058,0.0356737971305847,292.9449768066406,297.1499938964844,293.1499938964844,0.001546379760839,-123.81163787841795,293.2827453613281,0.5426375865936279,0.050000000745058,0.0482994318008422,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5426375865936279,0.050000000745058,0.2291117161512375,291.137451171875,291.1499938964844,269.3036499023437,268.50738525390625,282.8070373535156,293.5541076660156,291.1374816894531,1.0,0.1507399231195449,1.0,1.0,0.8628615140914917,1.0,-0.4887152016162872,0.2168622463941574,0.2718529403209686,0.0701720267534256,0.0,0.0,0.1404546350240707,24.99997901916504,25.0,0.2154793739318847,-4109.75,27.418188095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668334960937,304.5401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.17578125,18000.0,0.0,0.0,0.0917423516511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152438223361969,0.1152480542659759,-4.233947038301267e-06,0.0,9.310682798968628e-05,0.0,0.0,4.481009483337402,0.0,0.0,0.0,0.272083580493927,4.0,0.0,1.0
844740,293.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5426367521286011,0.050000000745058,0.0458663143217563,294.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5426367521286011,0.050000000745058,0.0482994392514228,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5426367521286011,0.050000000745058,0.035673800855875,292.9353942871094,297.1499938964844,293.1499938964844,0.0014678998850286,-117.52668762207033,293.1603088378906,0.5426367521286011,0.050000000745058,0.0482994392514228,293.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5426367521286011,0.050000000745058,0.2291117459535598,291.1377258300781,291.1499938964844,269.251220703125,268.4677124023437,282.7782897949219,293.54620361328125,291.1379089355469,1.0,0.1507399380207061,1.0,1.0,0.8624569177627563,1.0,-0.488715261220932,0.2168839126825332,0.2718313634395599,0.0701753869652748,0.0,0.0,0.1420802623033523,24.999977111816406,25.0,1.0144697427749634,-4126.36962890625,27.418195724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675964355469,304.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.201171875,18000.0,0.0,0.0,0.0920656844973564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159833967685699,0.1159876361489296,-4.235158485244028e-06,0.0,9.343496640212834e-05,0.0,0.0,4.511706829071045,0.0,0.0,0.0,0.2722008526325226,4.0,0.0,1.0
844800,293.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5426367521286011,0.050000000745058,0.0458663143217563,294.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5426367521286011,0.050000000745058,0.0482994392514228,293.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5426367521286011,0.050000000745058,0.035673800855875,292.9353942871094,297.1499938964844,293.1499938964844,0.0014678998850286,-117.52668762207033,293.1603088378906,0.5426367521286011,0.050000000745058,0.0482994392514228,293.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5426367521286011,0.050000000745058,0.2291117459535598,291.1377258300781,291.1499938964844,269.251220703125,268.4677124023437,282.7782897949219,293.54620361328125,291.1379089355469,1.0,0.1507399380207061,1.0,1.0,0.8624569177627563,1.0,-0.488715261220932,0.2168839126825332,0.2718313634395599,0.0701753869652748,0.0,0.0,0.1420802623033523,24.999977111816406,25.0,1.0144697427749634,-4126.36962890625,27.418195724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675964355469,304.56201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.201171875,18000.0,0.0,0.0,0.0920656844973564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159833967685699,0.1159876361489296,-4.235158485244028e-06,0.0,9.343496640212834e-05,0.0,0.0,4.511706829071045,0.0,0.0,0.0,0.2722008526325226,4.0,0.0,1.0
844860,293.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5426359176635742,0.050000000745058,0.0458663217723369,294.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5426359176635742,0.050000000745058,0.0482994467020034,293.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5426359176635742,0.050000000745058,0.0356738045811653,292.92559814453125,297.1499938964844,293.1499938964844,0.0014415691839531,-115.41167449951172,293.1153869628906,0.5426359176635742,0.050000000745058,0.0482994467020034,293.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5426359176635742,0.050000000745058,0.2291117757558822,291.13916015625,291.1499938964844,269.1991882324219,268.4280700683594,282.74957275390625,293.5380554199219,291.13970947265625,1.0,0.1507399529218673,1.0,1.0,0.8620548248291016,1.0,-0.4887153208255768,0.2169055193662643,0.2718098163604736,0.0701787173748016,0.0,0.0,0.1434421092271804,24.999977111816406,25.0,2.57016658782959,-4143.10302734375,27.41820335388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674133300781,304.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.0923972651362419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166405156254768,0.1166447550058364,-4.236314453009982e-06,0.0,9.377147944178432e-05,0.0,0.0,4.539090633392334,0.0,0.0,0.0,0.2723064124584198,4.0,0.0,1.0
844920,293.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5426359176635742,0.050000000745058,0.0458663217723369,294.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5426359176635742,0.050000000745058,0.0482994467020034,293.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5426359176635742,0.050000000745058,0.0356738045811653,292.92559814453125,297.1499938964844,293.1499938964844,0.0014415691839531,-115.41167449951172,293.1153869628906,0.5426359176635742,0.050000000745058,0.0482994467020034,293.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5426359176635742,0.050000000745058,0.2291117757558822,291.13916015625,291.1499938964844,269.1991882324219,268.4280700683594,282.74957275390625,293.5380554199219,291.13970947265625,1.0,0.1507399529218673,1.0,1.0,0.8620548248291016,1.0,-0.4887153208255768,0.2169055193662643,0.2718098163604736,0.0701787173748016,0.0,0.0,0.1434421092271804,24.999977111816406,25.0,2.57016658782959,-4143.10302734375,27.41820335388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674133300781,304.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.0923972651362419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166405156254768,0.1166447550058364,-4.236314453009982e-06,0.0,9.377147944178432e-05,0.0,0.0,4.539090633392334,0.0,0.0,0.0,0.2723064124584198,4.0,0.0,1.0
844980,293.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5426350831985474,0.050000000745058,0.0458663292229175,294.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5426350831985474,0.050000000745058,0.048299454152584,293.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5426350831985474,0.050000000745058,0.0356738120317459,292.91607666015625,297.1499938964844,293.1499938964844,0.0014502432895824,-116.0977554321289,293.1222839355469,0.5426350831985474,0.050000000745058,0.048299454152584,293.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5426350831985474,0.050000000745058,0.2291118055582046,291.14117431640625,291.1499938964844,269.1475524902344,268.388427734375,282.7209777832031,293.5298156738281,291.1415710449219,1.0,0.1507399529218673,1.0,1.0,0.861652672290802,1.0,-0.4887154102325439,0.2169270068407058,0.2717883884906769,0.0701824501156807,0.0,0.0,0.1444804668426513,24.999975204467773,25.0,2.316439628601074,-4156.4306640625,27.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,304.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.0927351862192154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117144837975502,0.1171490773558616,-4.237259872752475e-06,0.0,9.411442442797124e-05,0.0,0.0,4.56018590927124,0.0,0.0,0.0,0.2723889052867889,4.0,0.0,1.0
845040,293.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5426350831985474,0.050000000745058,0.0458663292229175,294.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5426350831985474,0.050000000745058,0.048299454152584,293.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5426350831985474,0.050000000745058,0.0356738120317459,292.91607666015625,297.1499938964844,293.1499938964844,0.0014502432895824,-116.0977554321289,293.1222839355469,0.5426350831985474,0.050000000745058,0.048299454152584,293.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5426350831985474,0.050000000745058,0.2291118055582046,291.14117431640625,291.1499938964844,269.1475524902344,268.388427734375,282.7209777832031,293.5298156738281,291.1415710449219,1.0,0.1507399529218673,1.0,1.0,0.861652672290802,1.0,-0.4887154102325439,0.2169270068407058,0.2717883884906769,0.0701824501156807,0.0,0.0,0.1444804668426513,24.999975204467773,25.0,2.316439628601074,-4156.4306640625,27.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,304.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.0927351862192154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117144837975502,0.1171490773558616,-4.237259872752475e-06,0.0,9.411442442797124e-05,0.0,0.0,4.56018590927124,0.0,0.0,0.0,0.2723889052867889,4.0,0.0,1.0
845100,293.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5426346659660339,0.050000000745058,0.0458663329482078,294.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5426346659660339,0.050000000745058,0.048299454152584,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5426346659660339,0.050000000745058,0.0356738120317459,292.91143798828125,297.1499938964844,293.1499938964844,0.0014641094021499,-117.20526885986328,293.1393127441406,0.5426346659660339,0.050000000745058,0.048299454152584,293.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5426346659660339,0.050000000745058,0.2291118204593658,291.1418151855469,291.1499938964844,269.12188720703125,268.3686218261719,282.70672607421875,293.5256652832031,291.1420593261719,1.0,0.1507399678230285,1.0,1.0,0.8614516258239746,1.0,-0.4887154400348663,0.2169376611709594,0.2717777788639068,0.070184588432312,0.0,0.0,0.144959270954132,24.999975204467773,25.0,1.6680985689163208,-4162.55615234375,27.418216705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667419433594,304.5891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23828125,18000.0,0.0,0.0,0.0929021760821342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173665523529052,0.1173707842826843,-4.237655957695097e-06,0.0,9.42838960327208e-05,0.0,0.0,4.569443702697754,0.0,0.0,0.0,0.2724249064922333,4.0,0.0,1.0
