time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845160,293.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5426343083381653,0.050000000745058,0.0458663329482078,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5426343083381653,0.050000000745058,0.0482994578778743,293.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5426343083381653,0.050000000745058,0.0356738157570362,292.9068908691406,297.1499938964844,293.1499938964844,0.0014829271240159,-118.71035766601562,293.1632995605469,0.5426343083381653,0.050000000745058,0.0482994578778743,293.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5426343083381653,0.050000000745058,0.229111835360527,291.1421813964844,291.1499938964844,269.0963134765625,268.34881591796875,282.6925354003906,293.5215148925781,291.14227294921875,1.0,0.1507399678230285,1.0,1.0,0.861250638961792,1.0,-0.4887154698371887,0.2169482260942459,0.2717672288417816,0.0701869651675224,0.0,0.0,0.1454436928033828,24.999975204467773,25.0,0.9678328633308412,-4168.6787109375,27.41822052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,304.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0930663868784904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175864115357399,0.1175906509160995,-4.238028395775473e-06,0.0,9.445055184187368e-05,0.0,0.0,4.578605651855469,0.0,0.0,0.0,0.2724602520465851,4.0,0.0,1.0
845220,293.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.542633593082428,0.050000000745058,0.0458663403987884,294.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.542633593082428,0.050000000745058,0.0482994653284549,293.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.542633593082428,0.050000000745058,0.0356738194823265,292.89801025390625,297.1499938964844,293.1499938964844,0.0015323178377002,-122.66473388671876,293.22760009765625,0.542633593082428,0.050000000745058,0.0482994653284549,293.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.542633593082428,0.050000000745058,0.2291118651628494,291.14215087890625,291.1499938964844,269.04547119140625,268.3092041015625,282.6642761230469,293.51318359375,291.1419982910156,1.0,0.1507399827241897,1.0,1.0,0.8608486652374268,1.0,-0.4887155294418335,0.2169689834117889,0.2717465460300445,0.070192627608776,0.0,0.0,0.1464808285236358,24.999975204467773,25.0,-0.6903284788131714,-4179.3896484375,27.418228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,304.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0933839902281761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180485188961029,0.1180527582764625,-4.238768724462716e-06,0.0,9.4772876764182e-05,0.0,0.0,4.597825050354004,0.0,0.0,0.0,0.2725336253643036,4.0,0.0,1.0
845280,293.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.542633593082428,0.050000000745058,0.0458663403987884,294.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.542633593082428,0.050000000745058,0.0482994653284549,293.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.542633593082428,0.050000000745058,0.0356738194823265,292.89801025390625,297.1499938964844,293.1499938964844,0.0015323178377002,-122.66473388671876,293.22760009765625,0.542633593082428,0.050000000745058,0.0482994653284549,293.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.542633593082428,0.050000000745058,0.2291118651628494,291.14215087890625,291.1499938964844,269.04547119140625,268.3092041015625,282.6642761230469,293.51318359375,291.1419982910156,1.0,0.1507399827241897,1.0,1.0,0.8608486652374268,1.0,-0.4887155294418335,0.2169689834117889,0.2717465460300445,0.070192627608776,0.0,0.0,0.1464808285236358,24.999975204467773,25.0,-0.6903284788131714,-4179.3896484375,27.418228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682067871094,304.6044616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.0933839902281761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180485188961029,0.1180527582764625,-4.238768724462716e-06,0.0,9.4772876764182e-05,0.0,0.0,4.597825050354004,0.0,0.0,0.0,0.2725336253643036,4.0,0.0,1.0
845340,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5426329970359802,0.050000000745058,0.0458663441240787,294.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5426329970359802,0.050000000745058,0.0482994690537452,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5426329970359802,0.050000000745058,0.0356738232076168,292.889404296875,297.1499938964844,293.1499938964844,0.001593466498889,-127.56747436523438,293.3077697753906,0.5426329970359802,0.050000000745058,0.0482994690537452,293.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5426329970359802,0.050000000745058,0.2291118949651718,291.1407165527344,291.1499938964844,268.9950561523437,268.2696228027344,282.6362609863281,293.5049133300781,291.1401062011719,1.0,0.1507399976253509,1.0,1.0,0.8604466915130615,1.0,-0.4887155592441559,0.2169890999794006,0.2717264592647552,0.0701998397707939,0.0,0.0,0.1477992534637451,24.999975204467773,25.0,-3.04507064819336,-4188.85498046875,27.4182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,304.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.783203125,18000.0,0.0,0.0,0.0936789587140083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118610069155693,0.1186143085360527,-4.239596364641329e-06,0.0,9.507223876425996e-05,0.0,0.0,4.621118545532227,0.0,0.0,0.0,0.2726216316223144,4.0,0.0,1.0
845400,293.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5426329970359802,0.050000000745058,0.0458663441240787,294.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5426329970359802,0.050000000745058,0.0482994690537452,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5426329970359802,0.050000000745058,0.0356738232076168,292.889404296875,297.1499938964844,293.1499938964844,0.001593466498889,-127.56747436523438,293.3077697753906,0.5426329970359802,0.050000000745058,0.0482994690537452,293.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5426329970359802,0.050000000745058,0.2291118949651718,291.1407165527344,291.1499938964844,268.9950561523437,268.2696228027344,282.6362609863281,293.5049133300781,291.1401062011719,1.0,0.1507399976253509,1.0,1.0,0.8604466915130615,1.0,-0.4887155592441559,0.2169890999794006,0.2717264592647552,0.0701998397707939,0.0,0.0,0.1477992534637451,24.999975204467773,25.0,-3.04507064819336,-4188.85498046875,27.4182357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,304.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.783203125,18000.0,0.0,0.0,0.0936789587140083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118610069155693,0.1186143085360527,-4.239596364641329e-06,0.0,9.507223876425996e-05,0.0,0.0,4.621118545532227,0.0,0.0,0.0,0.2726216316223144,4.0,0.0,1.0
845460,293.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.542632520198822,0.050000000745058,0.045866347849369,294.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.542632520198822,0.050000000745058,0.0482994727790355,293.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.542632520198822,0.050000000745058,0.0356738269329071,292.8809814453125,297.1499938964844,293.1499938964844,0.0016634134808555,-133.18162536621094,293.3991394042969,0.542632520198822,0.050000000745058,0.0482994727790355,293.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.542632520198822,0.050000000745058,0.229111909866333,291.1378479003906,291.1499938964844,268.9450988769531,268.2300720214844,282.6084899902344,293.49664306640625,291.1370544433594,1.0,0.1507400125265121,1.0,1.0,0.8600448369979858,1.0,-0.4887156188488006,0.2170084118843078,0.2717071771621704,0.0702089667320251,0.0,0.0,0.1496055126190185,24.999975204467773,25.0,-4.378978729248047,-4200.00244140625,27.41824150085449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,304.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.966796875,18000.0,0.0,0.0,0.0939479172229766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193835288286209,0.1193877756595611,-4.240686848788755e-06,0.0,9.534518903819844e-05,0.0,0.0,4.653175354003906,0.0,0.0,0.0,0.2727417349815368,4.0,0.0,1.0
845520,293.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.542632520198822,0.050000000745058,0.045866347849369,294.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.542632520198822,0.050000000745058,0.0482994727790355,293.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.542632520198822,0.050000000745058,0.0356738269329071,292.8809814453125,297.1499938964844,293.1499938964844,0.0016634134808555,-133.18162536621094,293.3991394042969,0.542632520198822,0.050000000745058,0.0482994727790355,293.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.542632520198822,0.050000000745058,0.229111909866333,291.1378479003906,291.1499938964844,268.9450988769531,268.2300720214844,282.6084899902344,293.49664306640625,291.1370544433594,1.0,0.1507400125265121,1.0,1.0,0.8600448369979858,1.0,-0.4887156188488006,0.2170084118843078,0.2717071771621704,0.0702089667320251,0.0,0.0,0.1496055126190185,24.999975204467773,25.0,-4.378978729248047,-4200.00244140625,27.41824150085449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,304.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.966796875,18000.0,0.0,0.0,0.0939479172229766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193835288286209,0.1193877756595611,-4.240686848788755e-06,0.0,9.534518903819844e-05,0.0,0.0,4.653175354003906,0.0,0.0,0.0,0.2727417349815368,4.0,0.0,1.0
845580,293.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5426321625709534,0.050000000745058,0.0458663515746593,294.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5426321625709534,0.050000000745058,0.0482994765043258,293.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5426321625709534,0.050000000745058,0.0356738269329071,292.8727111816406,297.1499938964844,293.1499938964844,0.0017396950861439,-139.3046875,293.4994506835937,0.5426321625709534,0.050000000745058,0.0482994765043258,293.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5426321625709534,0.050000000745058,0.2291119247674942,291.1347045898437,291.1499938964844,268.8955993652344,268.1905212402344,282.5809936523437,293.4884033203125,291.1340026855469,1.0,0.1507400274276733,1.0,1.0,0.8596429824829102,1.0,-0.488715648651123,0.2170267701148986,0.2716888785362243,0.0702203884720802,0.0,0.0,0.1518541276454925,24.999975204467773,25.0,-4.196053504943848,-4213.9375,27.41824722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,304.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.0941992029547691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203796938061714,0.120383933186531,-4.24214613303775e-06,0.0,9.560021862853318e-05,0.0,0.0,4.694568157196045,0.0,0.0,0.0,0.272897332906723,4.0,0.0,1.0
845640,293.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5426321625709534,0.050000000745058,0.0458663515746593,294.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5426321625709534,0.050000000745058,0.0482994765043258,293.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5426321625709534,0.050000000745058,0.0356738269329071,292.8727111816406,297.1499938964844,293.1499938964844,0.0017396950861439,-139.3046875,293.4994506835937,0.5426321625709534,0.050000000745058,0.0482994765043258,293.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5426321625709534,0.050000000745058,0.2291119247674942,291.1347045898437,291.1499938964844,268.8955993652344,268.1905212402344,282.5809936523437,293.4884033203125,291.1340026855469,1.0,0.1507400274276733,1.0,1.0,0.8596429824829102,1.0,-0.488715648651123,0.2170267701148986,0.2716888785362243,0.0702203884720802,0.0,0.0,0.1518541276454925,24.999975204467773,25.0,-4.196053504943848,-4213.9375,27.41824722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,304.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.0941992029547691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203796938061714,0.120383933186531,-4.24214613303775e-06,0.0,9.560021862853318e-05,0.0,0.0,4.694568157196045,0.0,0.0,0.0,0.272897332906723,4.0,0.0,1.0
845700,293.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5426321029663086,0.050000000745058,0.0458663515746593,294.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5426321029663086,0.050000000745058,0.0482994765043258,293.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5426321029663086,0.050000000745058,0.0356738306581974,292.8686218261719,297.1499938964844,293.1499938964844,0.0017797406762838,-142.51686096191406,293.5526123046875,0.5426321029663086,0.050000000745058,0.0482994765043258,293.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5426321029663086,0.050000000745058,0.2291119247674942,291.13348388671875,291.1499938964844,268.8710327148437,268.1707458496094,282.5673522949219,293.4843139648437,291.133056640625,1.0,0.1507400274276733,1.0,1.0,0.8594420552253723,1.0,-0.488715648651123,0.2170355319976806,0.2716801166534424,0.070227064192295,0.0,0.0,0.1530809551477432,24.999977111816406,25.0,-2.8094520568847656,-4223.65869140625,27.418249130249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805053710937,304.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.810546875,18000.0,0.0,0.0,0.0943241864442825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209435984492302,0.1209478378295898,-4.243006969772978e-06,0.0,9.572706039762124e-05,0.0,0.0,4.718060493469238,0.0,0.0,0.0,0.2729859948158264,4.0,0.0,1.0
845760,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5426320433616638,0.050000000745058,0.0458663515746593,294.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5426320433616638,0.050000000745058,0.0482994765043258,293.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5426320433616638,0.050000000745058,0.0356738306581974,292.86456298828125,297.1499938964844,293.1499938964844,0.0018208349356427,-145.80862426757812,293.60791015625,0.5426320433616638,0.050000000745058,0.0482994765043258,293.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5426320433616638,0.050000000745058,0.2291119247674942,291.13299560546875,291.1499938964844,268.8465576171875,268.1509704589844,282.55377197265625,293.480224609375,291.133056640625,1.0,0.1507400274276733,1.0,1.0,0.8592411875724792,1.0,-0.488715648651123,0.2170439958572387,0.2716716527938843,0.0702344328165054,0.0,0.0,0.1542669832706451,24.999977111816406,25.0,-0.6088560223579407,-4233.91748046875,27.41825294494629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,304.7485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.0944547727704048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215149387717247,0.1215191856026649,-4.243929197400576e-06,0.0,9.585958468960598e-05,0.0,0.0,4.741934776306152,0.0,0.0,0.0,0.273076593875885,4.0,0.0,1.0
845820,293.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5426320433616638,0.050000000745058,0.0458663515746593,294.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5426320433616638,0.050000000745058,0.0482994765043258,293.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5426320433616638,0.050000000745058,0.0356738306581974,292.858154296875,297.1499938964844,293.1499938964844,0.0018883706070482,-151.20867919921875,293.7005310058594,0.5426320433616638,0.050000000745058,0.0482994765043258,293.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5426320433616638,0.050000000745058,0.2291119247674942,291.134033203125,291.1499938964844,268.8077087402344,268.1193542480469,282.5322265625,293.4737243652344,291.1346130371094,1.0,0.1507400423288345,1.0,1.0,0.8589197993278503,1.0,-0.488715648651123,0.2170568704605102,0.2716587781906128,0.0702477544546127,0.0,0.0,0.1559037715196609,24.99997901916504,25.0,2.312052011489868,-4248.21826171875,27.41825485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,304.7771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.0946802049875259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223426014184951,0.1223468482494354,-4.245390755386325e-06,0.0,9.608836990082636e-05,0.0,0.0,4.776691913604736,0.0,0.0,0.0,0.2732103765010834,4.0,0.0,1.0
845880,293.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5426321029663086,0.050000000745058,0.0458663515746593,294.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5426321029663086,0.050000000745058,0.0482994765043258,293.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5426321029663086,0.050000000745058,0.0356738306581974,292.8565673828125,297.1499938964844,293.1499938964844,0.0019055288285017,-152.57955932617188,293.7243347167969,0.5426321029663086,0.050000000745058,0.0482994765043258,293.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5426321029663086,0.050000000745058,0.2291119247674942,291.1344909667969,291.1499938964844,268.79803466796875,268.1114807128906,282.52685546875,293.4721374511719,291.1351013183594,1.0,0.1507400423288345,1.0,1.0,0.8588394522666931,1.0,-0.488715648651123,0.2170599550008773,0.2716556787490845,0.0702513977885246,0.0,0.0,0.1562621146440506,24.99997901916504,25.0,2.7783806324005127,-4251.43115234375,27.418256759643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,304.7832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21484375,18000.0,0.0,0.0,0.0947393700480461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225258037447929,0.1225300505757331,-4.2457313611521386e-06,0.0,9.614841837901622e-05,0.0,0.0,4.784409523010254,0.0,0.0,0.0,0.2732403874397278,4.0,0.0,1.0
845940,293.10894775390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5426323413848877,0.0,0.045866347849369,294.5129089355469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5426323413848877,0.0,0.0482994765043258,293.21002197265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5426323413848877,0.0,0.0356738269329071,292.84869384765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8459777832031,0.5426323413848877,0.0,0.0482994765043258,293.4627990722656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5426323413848877,0.0,0.229111909866333,291.1370544433594,297.1499938964844,268.75,268.0719909667969,282.50030517578125,293.464111328125,291.1376953125,0.0,0.0,1.0,1.0,0.8584376573562622,1.0,-0.4887156188488006,0.2170745730400085,0.2716410458087921,0.0702714771032333,0.0,0.0,0.0,24.999980926513672,60.0,3.683293581008911,-4265.69873046875,27.418258666992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07794189453125,304.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233190968632698,0.12332334369421,-4.247228389431257e-06,0.0,0.0,0.0,0.0,4.817877292633057,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,293.10894775390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5426323413848877,0.0,0.045866347849369,294.5129089355469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5426323413848877,0.0,0.0482994765043258,293.21002197265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5426323413848877,0.0,0.0356738269329071,292.84869384765625,303.1499938964844,293.1499938964844,0.0,-0.0,293.8459777832031,0.5426323413848877,0.0,0.0482994765043258,293.4627990722656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5426323413848877,0.0,0.229111909866333,291.1370544433594,297.1499938964844,268.75,268.0719909667969,282.50030517578125,293.464111328125,291.1376953125,0.0,0.0,1.0,1.0,0.8584376573562622,1.0,-0.4887156188488006,0.2170745730400085,0.2716410458087921,0.0702714771032333,0.0,0.0,0.0,24.999980926513672,60.0,3.683293581008911,-4265.69873046875,27.418258666992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07794189453125,304.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233190968632698,0.12332334369421,-4.247228389431257e-06,0.0,0.0,0.0,0.0,4.817877292633057,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,293.10504150390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0002576235274318,294.4911804199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0002712899877224,293.1156311035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0002003738627536,292.8200988769531,303.1499938964844,293.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0002712899877224,293.4678649902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0012868829071521,291.19024658203125,297.1499938964844,268.7041931152344,268.0342102050781,281.5056457519531,289.8119506835937,291.1384582519531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9150626063346864,1.0,-0.0027451303321868,0.0052931229583919,-0.0025479923933744,-0.0104003371670842,0.0,0.0,0.0,-0.0152536164969205,60.0,-79.26254272460938,-0.0,-5.13748716457485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.683460829173418e-19,8.710915987679817e-19,-2.7454776823940298e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,293.10504150390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0002576235274318,294.4911804199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0002712899877224,293.1156311035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0002003738627536,292.8200988769531,303.1499938964844,293.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0002712899877224,293.4678649902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0012868829071521,291.19024658203125,297.1499938964844,268.7041931152344,268.0342102050781,281.5056457519531,289.8119506835937,291.1384582519531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9150626063346864,1.0,-0.0027451303321868,0.0052931229583919,-0.0025479923933744,-0.0104003371670842,0.0,0.0,0.0,-0.0152536164969205,60.0,-79.26254272460938,-0.0,-5.13748716457485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.683460829173418e-19,8.710915987679817e-19,-2.7454776823940298e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,293.1000671386719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.888461499940604e-05,294.4847106933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.000104130260297,293.0870056152344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,7.691025530220941e-05,292.808837890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.8011474609375,0.0,0.0,0.000104130260297,293.4681091308594,303.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0004939491627737,291.190185546875,297.1499938964844,268.6827087402344,268.0166015625,281.3365173339844,287.3590087890625,291.1373596191406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.943375051021576,1.0,-0.0010536302579566,0.0025719851255416,-0.001518354867585,-0.0125657217577099,0.0,0.0,0.0,-0.0072369840927422,60.0,-45.37021255493164,-0.0,-7.568971938098913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2825976619324548e-20,1.6537844604992557e-20,-3.711868389564792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,293.0953063964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.4180679298006e-05,294.4793395996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.91767883533612e-05,293.068115234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,7.325164187932387e-05,292.79998779296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.7909240722656,0.0,0.0,9.91767883533612e-05,293.466796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0004704520106315,291.1901550292969,297.1499938964844,268.6621398925781,267.9997863769531,281.2220764160156,285.1519470214844,291.1365966796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9716875553131104,1.0,-0.0010035067098215,0.0006435541436076,0.00035995253711,-0.0143863745033741,0.0,0.0,0.0,-0.0076228599064052,60.0,-26.45918846130371,-0.0,-6.86598582433362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.92326147195163e-21,7.468387568542542e-21,-2.545126096590912e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,293.0909729003906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.4014365458861e-05,294.4743957519531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.900164877763018e-05,293.0554504394531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,7.31222826289013e-05,292.7929382324219,303.1499938964844,293.1499938964844,0.0,-0.0,292.7808837890625,0.0,0.0,9.900164877763018e-05,293.464599609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0004696212126873,291.1900939941406,297.1499938964844,268.6424865722656,267.9837341308594,281.1099853515625,283.214111328125,291.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015072766691,2.874850579814847e-08,0.0010014785220846,-0.0149363595992326,0.0,0.0,0.0,-0.0078175365924835,60.0,-19.4116439819336,-0.0,-6.841755606501465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903661168843245e-21,7.488329568329746e-21,-2.584668399486501e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,293.0869140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.398192923981696e-05,294.4695739746094,303.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.89674954325892e-05,293.0466613769531,303.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.309705688385293e-05,292.7871398925781,303.1499938964844,293.1499938964844,0.0,-0.0,292.7709045410156,0.0,0.0,9.89674954325892e-05,293.4620056152344,303.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0004694591916631,291.1900634765625,297.1499938964844,268.6236877441406,267.96844482421875,280.9988098144531,281.5122985839844,291.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013921419158,6.026755539068063e-09,0.0010013860883191,-0.014841447584331,0.0,0.0,0.0,-0.0078005418181419,60.0,-16.86147689819336,-0.0,-6.837033339479603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903173665425593e-21,7.488811013295646e-21,-2.5856369439732696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,293.079345703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.39183446462266e-05,294.46002197265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.890054207062347e-05,293.03515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.304760219994932e-05,292.7778015136719,303.1499938964844,293.1499938964844,0.0,-0.0,292.75115966796875,0.0,0.0,9.890054207062347e-05,293.4563903808594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004691415815614,291.18994140625,297.1499938964844,268.58856201171875,267.9400939941406,280.779052734375,278.7021179199219,291.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61174488067627,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9031615485220876e-21,7.488820706818449e-21,-2.5856587543995768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,293.079345703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.39183446462266e-05,294.46002197265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.890054207062347e-05,293.03515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.304760219994932e-05,292.7778015136719,303.1499938964844,293.1499938964844,0.0,-0.0,292.75115966796875,0.0,0.0,9.890054207062347e-05,293.4563903808594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004691415815614,291.18994140625,297.1499938964844,268.58856201171875,267.9400939941406,280.779052734375,278.7021179199219,291.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61174488067627,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9031615485220876e-21,7.488820706818449e-21,-2.5856587543995768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,293.0723571777344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.384874283568934e-05,294.4504699707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.88272440736182e-05,293.0275573730469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,7.29934690752998e-05,292.7701721191406,303.1499938964844,293.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,9.88272440736182e-05,293.45086669921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004687939072027,291.1898193359375,297.1499938964844,268.5566101074219,267.9144897460937,280.562744140625,276.5272521972656,291.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.456028938293455,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,293.0723571777344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.384874283568934e-05,294.4504699707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.88272440736182e-05,293.0275573730469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,7.29934690752998e-05,292.7701721191406,303.1499938964844,293.1499938964844,0.0,-0.0,292.7316589355469,0.0,0.0,9.88272440736182e-05,293.45086669921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004687939072027,291.1898193359375,297.1499938964844,268.5566101074219,267.9144897460937,280.562744140625,276.5272521972656,291.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.456028938293455,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,293.0658569335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.377401875099169e-05,294.44110107421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.87485545920208e-05,293.0216979980469,303.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,7.29353487258777e-05,292.7634582519531,303.1499938964844,293.1499938964844,0.0,-0.0,292.71240234375,0.0,0.0,9.87485545920208e-05,293.4457092285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0004684206505771,291.189697265625,297.1499938964844,268.5275573730469,267.8914794921875,280.3498840332031,274.839111328125,291.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.441441535949709,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,293.0658569335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.377401875099169e-05,294.44110107421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.87485545920208e-05,293.0216979980469,303.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,7.29353487258777e-05,292.7634582519531,303.1499938964844,293.1499938964844,0.0,-0.0,292.71240234375,0.0,0.0,9.87485545920208e-05,293.4457092285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0004684206505771,291.189697265625,297.1499938964844,268.5275573730469,267.8914794921875,280.3498840332031,274.839111328125,291.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.441441535949709,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,293.05975341796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.369512554258108e-05,294.4319763183594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.866547770798206e-05,293.016845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,7.287398329935968e-05,292.75738525390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.6933898925781,0.0,0.0,9.866547770798206e-05,293.4408874511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004680265556089,291.1895446777344,297.1499938964844,268.5011901855469,267.870849609375,280.1405029296875,273.5247497558594,291.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052188023924,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44260311126709,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,293.05975341796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.369512554258108e-05,294.4319763183594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.866547770798206e-05,293.016845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,7.287398329935968e-05,292.75738525390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.6933898925781,0.0,0.0,9.866547770798206e-05,293.4408874511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004680265556089,291.1895446777344,297.1499938964844,268.5011901855469,267.870849609375,280.1405029296875,273.5247497558594,291.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052188023924,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44260311126709,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,293.0568542480469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.365439473185688e-05,294.4275207519531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.862259321380408e-05,293.0146789550781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,7.284231105586514e-05,292.7545166015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.6839904785156,0.0,0.0,9.862259321380408e-05,293.4386291503906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,0.000467823119834,291.1894836425781,297.1499938964844,268.4889831542969,267.8613586425781,280.0370788574219,272.9796142578125,291.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44323444366455,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,293.0540466308594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,9.361296542920172e-05,294.42315673828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.857896657194942e-05,293.0126342773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,7.281008583959192e-05,292.7517395019531,303.1499938964844,293.1499938964844,0.0,-0.0,292.67462158203125,0.0,0.0,9.857896657194942e-05,293.4364318847656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004676161624956,291.1893920898437,297.1499938964844,268.47735595703125,267.8524169921875,279.9345397949219,272.4971618652344,291.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369792744517,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.443370819091797,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,293.0487060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.352842607768252e-05,294.4145812988281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.848993795458227e-05,293.0090026855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,7.274433301063254e-05,292.7464904785156,303.1499938964844,293.1499938964844,0.0,-0.0,292.6560974121094,0.0,0.0,9.848993795458227e-05,293.4322814941406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004671938659157,291.1892395019531,297.1499938964844,268.4557800292969,267.8360290527344,279.73199462890625,271.6900329589844,291.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.441957473754885,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,293.0487060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.352842607768252e-05,294.4145812988281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.848993795458227e-05,293.0090026855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,7.274433301063254e-05,292.7464904785156,303.1499938964844,293.1499938964844,0.0,-0.0,292.6560974121094,0.0,0.0,9.848993795458227e-05,293.4322814941406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004671938659157,291.1892395019531,297.1499938964844,268.4557800292969,267.8360290527344,279.73199462890625,271.6900329589844,291.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.441957473754885,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,293.0436706542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.344231511931866e-05,294.40625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.83992576948367e-05,293.0057678222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,7.267735782079399e-05,292.74151611328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,9.83992576948367e-05,293.42840576171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004667637404054,291.1890563964844,297.1499938964844,268.436279296875,267.82147216796875,279.5328369140625,271.0532531738281,291.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.354295229409445e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.438405990600586,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,293.0436706542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.344231511931866e-05,294.40625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.83992576948367e-05,293.0057678222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,7.267735782079399e-05,292.74151611328125,303.1499938964844,293.1499938964844,0.0,-0.0,292.6378173828125,0.0,0.0,9.83992576948367e-05,293.42840576171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004667637404054,291.1890563964844,297.1499938964844,268.436279296875,267.82147216796875,279.5328369140625,271.0532531738281,291.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.354295229409445e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.438405990600586,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,293.0389099121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.335541108157486e-05,294.3981018066406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.830774797592312e-05,293.0029602050781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,7.260976417455822e-05,292.7367858886719,303.1499938964844,293.1499938964844,0.0,-0.0,292.6197509765625,0.0,0.0,9.830774797592312e-05,293.4247741699219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004663296276703,291.1888427734375,297.1499938964844,268.41864013671875,267.8085632324219,279.3370666503906,270.5483703613281,291.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.432989120483398,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
