time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,293.0389099121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.335541108157486e-05,294.3981018066406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.830774797592312e-05,293.0029602050781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,7.260976417455822e-05,292.7367858886719,303.1499938964844,293.1499938964844,0.0,-0.0,292.6197509765625,0.0,0.0,9.830774797592312e-05,293.4247741699219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004663296276703,291.1888427734375,297.1499938964844,268.41864013671875,267.8085632324219,279.3370666503906,270.5483703613281,291.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.432989120483398,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,293.0343933105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.32684270082973e-05,294.3901672363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.821615094551817e-05,293.0004577636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.254211232066154e-05,292.7322998046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.6018981933594,0.0,0.0,9.821615094551817e-05,293.4213256835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0004658951365854,291.1886291503906,297.1499938964844,268.4026184082031,267.797119140625,279.1446228027344,270.1463928222656,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.425995826721191,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,293.0343933105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.32684270082973e-05,294.3901672363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.821615094551817e-05,293.0004577636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.254211232066154e-05,292.7322998046875,303.1499938964844,293.1499938964844,0.0,-0.0,292.6018981933594,0.0,0.0,9.821615094551817e-05,293.4213256835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0004658951365854,291.1886291503906,297.1499938964844,268.4026184082031,267.797119140625,279.1446228027344,270.1463928222656,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120459124445,0.0,0.0,0.0,-0.0073597361333668,60.0,-15.425995826721191,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,293.0321960449219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.322511323262006e-05,294.3862609863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.817053796723484e-05,292.9992980957031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.250842463690788e-05,292.7301330566406,303.1499938964844,293.1499938964844,0.0,-0.0,292.59307861328125,0.0,0.0,9.817053796723484e-05,293.419677734375,303.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.000465678749606,291.18853759765625,297.1499938964844,268.3951721191406,267.7918701171875,279.04962158203125,269.9764404296875,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.422001838684082,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,293.03009033203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.318202501162888e-05,294.3824157714844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.81251578195952e-05,292.99822998046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,7.247491157613695e-05,292.72802734375,303.1499938964844,293.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,9.81251578195952e-05,293.4180603027344,303.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0004654634976759,291.1884155273437,297.1499938964844,268.3880310058594,267.78692626953125,278.9554443359375,269.8240966796875,291.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299268841743,0.0,0.0,0.0,-0.0073063522577285,60.0,-15.417719841003418,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,293.02593994140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.309680172009394e-05,294.3748474121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.803541615838184e-05,292.9962158203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,7.240862760227174e-05,292.7239074707031,303.1499938964844,293.1499938964844,0.0,-0.0,292.56689453125,0.0,0.0,9.803541615838184e-05,293.4149475097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004650377959478,291.18817138671875,297.1499938964844,268.3746643066406,267.7778625488281,278.7695617675781,269.5644226074219,291.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.40843105316162,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,293.02593994140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.309680172009394e-05,294.3748474121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.803541615838184e-05,292.9962158203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,7.240862760227174e-05,292.7239074707031,303.1499938964844,293.1499938964844,0.0,-0.0,292.56689453125,0.0,0.0,9.803541615838184e-05,293.4149475097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004650377959478,291.18817138671875,297.1499938964844,268.3746643066406,267.7778625488281,278.7695617675781,269.5644226074219,291.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.40843105316162,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,293.02197265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.301331010647118e-05,294.367431640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.794749348657206e-05,292.9944152832031,303.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,7.234368240460753e-05,292.7199401855469,303.1499938964844,293.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,9.794749348657206e-05,293.4119873046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004646207380574,291.1878967285156,297.1499938964844,268.3622741699219,267.7696533203125,278.5868530273437,269.3539733886719,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.398394584655762,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,293.02197265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.301331010647118e-05,294.367431640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.794749348657206e-05,292.9944152832031,303.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,7.234368240460753e-05,292.7199401855469,303.1499938964844,293.1499938964844,0.0,-0.0,292.5497131347656,0.0,0.0,9.794749348657206e-05,293.4119873046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004646207380574,291.1878967285156,297.1499938964844,268.3622741699219,267.7696533203125,278.5868530273437,269.3539733886719,291.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.819631360675203e-09,0.0009910631924867,-0.0116790467873215,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.398394584655762,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,293.0181579589844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.293203765992077e-05,294.36016845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.786191367311405e-05,292.9927673339844,303.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,7.228047616081312e-05,292.7160949707031,303.1499938964844,293.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,9.786191367311405e-05,293.4091186523437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004642147687263,291.1875915527344,297.1499938964844,268.3506774902344,267.7621765136719,278.4073181152344,269.182373046875,291.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.387861251831056,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,293.0181579589844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.293203765992077e-05,294.36016845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.786191367311405e-05,292.9927673339844,303.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,7.228047616081312e-05,292.7160949707031,303.1499938964844,293.1499938964844,0.0,-0.0,292.53271484375,0.0,0.0,9.786191367311405e-05,293.4091186523437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004642147687263,291.1875915527344,297.1499938964844,268.3506774902344,267.7621765136719,278.4073181152344,269.182373046875,291.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.387861251831056,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,293.0144348144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.285343548981471e-05,294.3530578613281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.777913510333748e-05,292.9912109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,7.221933628898114e-05,292.7123718261719,303.1499938964844,293.1499938964844,0.0,-0.0,292.5159606933594,0.0,0.0,9.777913510333748e-05,293.4063720703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004638221289496,291.1872863769531,297.1499938964844,268.3396301269531,267.7552185058594,278.2308654785156,269.0416259765625,291.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.377073287963867,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,293.0144348144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.285343548981471e-05,294.3530578613281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.777913510333748e-05,292.9912109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,7.221933628898114e-05,292.7123718261719,303.1499938964844,293.1499938964844,0.0,-0.0,292.5159606933594,0.0,0.0,9.777913510333748e-05,293.4063720703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0004638221289496,291.1872863769531,297.1499938964844,268.3396301269531,267.7552185058594,278.2308654785156,269.0416259765625,291.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.377073287963867,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,293.0126342773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.281525854021312e-05,294.3495483398437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.77389354375191e-05,292.9904479980469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,7.218964310595766e-05,292.7105407714844,303.1499938964844,293.1499938964844,0.0,-0.0,292.5076599121094,0.0,0.0,9.77389354375191e-05,293.405029296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004636314115487,291.1871337890625,297.1499938964844,268.3342590332031,267.7518615722656,278.143798828125,268.98077392578125,291.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37165641784668,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,293.0108337402344,303.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.277788922190666e-05,294.3460693359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.76995870587416e-05,292.9897155761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,7.216058293124661e-05,292.708740234375,303.1499938964844,293.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,9.76995870587416e-05,293.4037170410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0004634447686839,291.1869506835937,297.1499938964844,268.3289489746094,267.7485656738281,278.0574951171875,268.92535400390625,291.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526232277868303e-09,0.0009885542094707,-0.0109103489667177,0.0,0.0,0.0,-0.007056662812829,60.0,-15.36626148223877,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,293.0072937011719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.270575537811963e-05,294.3392028808594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.762362606124952e-05,292.98828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.210447802208364e-05,292.7052001953125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4830017089844,0.0,0.0,9.762362606124952e-05,293.401123046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0004630844341591,291.1866149902344,297.1499938964844,268.3183898925781,267.7420959472656,277.8870849609375,268.82861328125,291.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-15.3556489944458,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,293.0072937011719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.270575537811963e-05,294.3392028808594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.762362606124952e-05,292.98828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.210447802208364e-05,292.7052001953125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4830017089844,0.0,0.0,9.762362606124952e-05,293.401123046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0004630844341591,291.1866149902344,297.1499938964844,268.3183898925781,267.7420959472656,277.8870849609375,268.82861328125,291.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748053804039,0.0,0.0,0.0,-0.007012094836682,60.0,-15.3556489944458,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,293.0038452148437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.263733954867348e-05,294.3324279785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.755157952895388e-05,292.98681640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,7.205126894405112e-05,292.70172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,292.4668273925781,0.0,0.0,9.755157952895388e-05,293.3985900878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004627426969818,291.18621826171875,297.1499938964844,268.3077697753906,267.73553466796875,277.7196044921875,268.7474670410156,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351066174024254e-09,0.0009870562935248,-0.0104514099657535,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.345450401306152,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,293.0038452148437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.263733954867348e-05,294.3324279785156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.755157952895388e-05,292.98681640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,7.205126894405112e-05,292.70172119140625,303.1499938964844,293.1499938964844,0.0,-0.0,292.4668273925781,0.0,0.0,9.755157952895388e-05,293.3985900878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004627426969818,291.18621826171875,297.1499938964844,268.3077697753906,267.73553466796875,277.7196044921875,268.7474670410156,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351066174024254e-09,0.0009870562935248,-0.0104514099657535,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.345450401306152,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,293.0003967285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.257292549591511e-05,294.32574462890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.748374577611683e-05,292.9853515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,7.200115942396224e-05,292.69830322265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.4508361816406,0.0,0.0,9.748374577611683e-05,293.3961181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0004624209250323,291.1858215332031,297.1499938964844,268.2968444824219,267.728759765625,277.55499267578125,268.6788330078125,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410539984703,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.335866928100586,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,293.0003967285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.257292549591511e-05,294.32574462890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.748374577611683e-05,292.9853515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,7.200115942396224e-05,292.69830322265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.4508361816406,0.0,0.0,9.748374577611683e-05,293.3961181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0004624209250323,291.1858215332031,297.1499938964844,268.2968444824219,267.728759765625,277.55499267578125,268.6788330078125,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410539984703,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.335866928100586,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.9970092773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.25127460504882e-05,294.3191223144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.742037946125492e-05,292.9837951660156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.195436046458781e-05,292.69488525390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,9.742037946125492e-05,293.3936767578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0004621203115675,291.1853942871094,297.1499938964844,268.285400390625,267.7215576171875,277.3931579589844,268.6203308105469,291.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.32709503173828,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.9970092773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.25127460504882e-05,294.3191223144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.742037946125492e-05,292.9837951660156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.195436046458781e-05,292.69488525390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,9.742037946125492e-05,293.3936767578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0004621203115675,291.1853942871094,297.1499938964844,268.285400390625,267.7215576171875,277.3931579589844,268.6203308105469,291.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.32709503173828,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.9953308105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.24843188840896e-05,294.3158569335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.739043889567256e-05,292.98297119140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.19322488293983e-05,292.6932067871094,303.1499938964844,293.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,9.739043889567256e-05,293.3924560546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0004619783139787,291.1851501464844,297.1499938964844,268.2794494628906,267.7177429199219,277.3132629394531,268.5941772460937,291.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.323077201843262,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.9936218261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.24570267670788e-05,294.31256103515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.736170613905416e-05,292.9821472167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,7.191102486103773e-05,292.6915283203125,303.1499938964844,293.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,9.736170613905416e-05,293.3912353515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0004618420207407,291.1849060058594,297.1499938964844,268.27325439453125,267.7137145996094,277.2340393066406,268.56982421875,291.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.319334983825684,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.990234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.240597864845768e-05,294.3060607910156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.730794408824296e-05,292.9803771972656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.187131268437952e-05,292.6881408691406,303.1499938964844,293.1499938964844,0.0,-0.0,292.4039001464844,0.0,0.0,9.730794408824296e-05,293.3888244628906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004615869838744,291.1844177246094,297.1499938964844,268.2601623535156,267.705078125,277.0775756835937,268.5257263183594,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062698621964955e-09,0.0009845903841778,-0.0096958661451935,0.0,0.0,0.0,-0.0068268687464296,60.0,-15.312769889831545,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.990234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.240597864845768e-05,294.3060607910156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.730794408824296e-05,292.9803771972656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.187131268437952e-05,292.6881408691406,303.1499938964844,293.1499938964844,0.0,-0.0,292.4039001464844,0.0,0.0,9.730794408824296e-05,293.3888244628906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0004615869838744,291.1844177246094,297.1499938964844,268.2601623535156,267.705078125,277.0775756835937,268.5257263183594,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062698621964955e-09,0.0009845903841778,-0.0096958661451935,0.0,0.0,0.0,-0.0068268687464296,60.0,-15.312769889831545,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.9868469238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.235976904165e-05,294.299560546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.725928248371928e-05,292.9784240722656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,7.183537672972307e-05,292.6847839355469,303.1499938964844,293.1499938964844,0.0,-0.0,292.3886108398437,0.0,0.0,9.725928248371928e-05,293.3864440917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.000461356161395,291.18389892578125,297.1499938964844,268.2459411621094,267.6954345703125,276.9237060546875,268.4867248535156,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.30758571624756,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.9868469238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.235976904165e-05,294.299560546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.725928248371928e-05,292.9784240722656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,7.183537672972307e-05,292.6847839355469,303.1499938964844,293.1499938964844,0.0,-0.0,292.3886108398437,0.0,0.0,9.725928248371928e-05,293.3864440917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.000461356161395,291.18389892578125,297.1499938964844,268.2459411621094,267.6954345703125,276.9237060546875,268.4867248535156,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.30758571624756,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.9833984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.231858712155372e-05,294.2930908203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.721591777633876e-05,292.976318359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,7.180334796430543e-05,292.6813659667969,303.1499938964844,293.1499938964844,0.0,-0.0,292.3735046386719,0.0,0.0,9.721591777633876e-05,293.3840026855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004611504555214,291.183349609375,297.1499938964844,268.2303466796875,267.6846008300781,276.7723083496094,268.45172119140625,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.303963661193848,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.9833984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.231858712155372e-05,294.2930908203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.721591777633876e-05,292.976318359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,7.180334796430543e-05,292.6813659667969,303.1499938964844,293.1499938964844,0.0,-0.0,292.3735046386719,0.0,0.0,9.721591777633876e-05,293.3840026855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004611504555214,291.183349609375,297.1499938964844,268.2303466796875,267.6846008300781,276.7723083496094,268.45172119140625,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104558229446,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.303963661193848,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.9799194335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.228260751115158e-05,294.2865905761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.71780318650417e-05,292.9739685058594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,7.177535735536367e-05,292.6779479980469,303.1499938964844,293.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,9.71780318650417e-05,293.381591796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0004609707393683,291.1827392578125,297.1499938964844,268.2131652832031,267.6723937988281,276.6233825683594,268.4198303222656,290.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.302095413208008,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.9799194335937,303.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.228260751115158e-05,294.2865905761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.71780318650417e-05,292.9739685058594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,7.177535735536367e-05,292.6779479980469,303.1499938964844,293.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,9.71780318650417e-05,293.381591796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0004609707393683,291.1827392578125,297.1499938964844,268.2131652832031,267.6723937988281,276.6233825683594,268.4198303222656,290.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.302095413208008,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.9781494140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.226662223227322e-05,294.2833557128906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.716119529912248e-05,292.97271728515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,7.176293001975864e-05,292.6762084960937,303.1499938964844,293.1499938964844,0.0,-0.0,292.3511047363281,0.0,0.0,9.716119529912248e-05,293.3803405761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004608908784575,291.18243408203125,297.1499938964844,268.20391845703125,267.66571044921875,276.5498352050781,268.40478515625,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.888987354372375e-09,0.000983104808256,-0.0092407213523983,0.0,0.0,0.0,-0.0067407521419227,60.0,-15.301875114440918,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.9763488769531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.225202666129916e-05,294.28009033203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.714582847664131e-05,292.97137451171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,7.175157952588052e-05,292.6744384765625,303.1499938964844,293.1499938964844,0.0,-0.0,292.3437194824219,0.0,0.0,9.714582847664131e-05,293.3791198730469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0004608179733622,291.18212890625,297.1499938964844,268.1941833496094,267.6585998535156,276.47686767578125,268.3902587890625,290.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829531190916,3.870789466731139e-09,0.000982949277386,-0.0091930413618683,0.0,0.0,0.0,-0.0067317304201424,60.0,-15.302178382873535,-0.0,-6.587566758753384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.97271728515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.222696826327592e-05,294.2735290527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.711943857837468e-05,292.9685363769531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,7.173208723543212e-05,292.6708984375,303.1499938964844,293.1499938964844,0.0,-0.0,292.3290710449219,0.0,0.0,9.711943857837468e-05,293.3766174316406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0004606927977874,291.18145751953125,297.1499938964844,268.1732177734375,267.6430358886719,276.33251953125,268.3622436523437,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542905836879e-09,0.0009826819878071,-0.009111170656979,0.0,0.0,0.0,-0.0067162401974201,60.0,-15.304269790649414,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.97271728515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.222696826327592e-05,294.2735290527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.711943857837468e-05,292.9685363769531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,7.173208723543212e-05,292.6708984375,303.1499938964844,293.1499938964844,0.0,-0.0,292.3290710449219,0.0,0.0,9.711943857837468e-05,293.3766174316406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0004606927977874,291.18145751953125,297.1499938964844,268.1732177734375,267.6430358886719,276.33251953125,268.3622436523437,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542905836879e-09,0.0009826819878071,-0.009111170656979,0.0,0.0,0.0,-0.0067162401974201,60.0,-15.304269790649414,-0.0,-6.583985623365153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.968994140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.220769425155596e-05,294.26690673828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.709913865663113e-05,292.96539306640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,7.171709148678929e-05,292.6672668457031,303.1499938964844,293.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,9.709913865663113e-05,293.3740539550781,303.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004605965223163,291.1807556152344,297.1499938964844,268.1499938964844,267.6255187988281,276.1903076171875,268.335205078125,290.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.308660507202148,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.968994140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.220769425155596e-05,294.26690673828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.709913865663113e-05,292.96539306640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,7.171709148678929e-05,292.6672668457031,303.1499938964844,293.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,9.709913865663113e-05,293.3740539550781,303.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0004605965223163,291.1807556152344,297.1499938964844,268.1499938964844,267.6255187988281,276.1903076171875,268.335205078125,290.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.308660507202148,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
