time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849660,292.96514892578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.21943283174187e-05,294.2602233886719,303.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.708506695460528e-05,292.9618835449219,303.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,7.170670141931623e-05,292.66357421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.3002014160156,0.0,0.0,9.708506695460528e-05,293.3714294433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004605297581292,291.1800231933594,297.1499938964844,268.124267578125,267.6058654785156,276.0501403808594,268.30865478515625,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798827030720986e-09,0.0009823337895795,-0.0090044885873794,0.0,0.0,0.0,-0.0066960551775991,60.0,-15.315561294555664,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.96514892578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.21943283174187e-05,294.2602233886719,303.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.708506695460528e-05,292.9618835449219,303.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,7.170670141931623e-05,292.66357421875,303.1499938964844,293.1499938964844,0.0,-0.0,292.3002014160156,0.0,0.0,9.708506695460528e-05,293.3714294433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004605297581292,291.1800231933594,297.1499938964844,268.124267578125,267.6058654785156,276.0501403808594,268.30865478515625,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798827030720986e-09,0.0009823337895795,-0.0090044885873794,0.0,0.0,0.0,-0.0066960551775991,60.0,-15.315561294555664,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.961181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.218665945809336e-05,294.2534484863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.707699064165354e-05,292.9580383300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.17007351340726e-05,292.65972900390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.28594970703125,0.0,0.0,9.707699064165354e-05,293.3687438964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0004604914283845,291.1792297363281,297.1499938964844,268.0959777832031,267.58416748046875,275.9120483398437,268.2821655273437,290.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924758237531e-09,0.000982251833193,-0.0089793885126709,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.325125694274902,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.961181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.218665945809336e-05,294.2534484863281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,9.707699064165354e-05,292.9580383300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,7.17007351340726e-05,292.65972900390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.28594970703125,0.0,0.0,9.707699064165354e-05,293.3687438964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0004604914283845,291.1792297363281,297.1499938964844,268.0959777832031,267.58416748046875,275.9120483398437,268.2821655273437,290.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924758237531e-09,0.000982251833193,-0.0089793885126709,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.325125694274902,-0.0,-6.578223121778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.9591369628906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.218486957252026e-05,294.25006103515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.707510616863146e-05,292.9559936523437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,7.169934542616829e-05,292.6578063964844,303.1499938964844,293.1499938964844,0.0,-0.0,292.2789001464844,0.0,0.0,9.707510616863146e-05,293.36737060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004604825226124,291.1788330078125,297.1499938964844,268.0809631347656,267.5726013183594,275.8436889648437,268.268798828125,290.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.330839157104492,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.9570617675781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.21844257391058e-05,294.24664306640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.707464050734416e-05,292.9538269042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,7.169899618020281e-05,292.65582275390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,9.707464050734416e-05,293.365966796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004604802816174,291.1784362792969,297.1499938964844,268.0653381347656,267.560546875,275.7758178710937,268.2552795410156,290.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822316933423,3.786441382658268e-09,0.0009822278516367,-0.0089720357209444,0.0,0.0,0.0,-0.0066899149678647,60.0,-15.33718490600586,-0.0,-6.577901245918838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.95281982421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.218739432981238e-05,294.23974609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.707776916911826e-05,292.9492492675781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,7.170130993472412e-05,292.6517639160156,303.1499938964844,293.1499938964844,0.0,-0.0,292.2579345703125,0.0,0.0,9.707776916911826e-05,293.3631286621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.000460495124571,291.17755126953125,297.1499938964844,268.03253173828125,267.53515625,275.64141845703125,268.227783203125,290.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822631254792,3.790117997226616e-09,0.0009822592837736,-0.0089816702529788,0.0,0.0,0.0,-0.0066917375661432,60.0,-15.351561546325684,-0.0,-6.578322597761145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.95281982421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.218739432981238e-05,294.23974609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.707776916911826e-05,292.9492492675781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,7.170130993472412e-05,292.6517639160156,303.1499938964844,293.1499938964844,0.0,-0.0,292.2579345703125,0.0,0.0,9.707776916911826e-05,293.3631286621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.000460495124571,291.17755126953125,297.1499938964844,268.03253173828125,267.53515625,275.64141845703125,268.227783203125,290.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822631254792,3.790117997226616e-09,0.0009822592837736,-0.0089816702529788,0.0,0.0,0.0,-0.0066917375661432,60.0,-15.351561546325684,-0.0,-6.578322597761145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.94842529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.21954124351032e-05,294.2327880859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.708620927995072e-05,292.9442749023437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,7.170753815444186e-05,292.6476135253906,303.1499938964844,293.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,9.708620927995072e-05,293.36016845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004605351714417,291.1766662597656,297.1499938964844,267.99774169921875,267.50811767578125,275.5087280273437,268.1993408203125,290.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077714994549,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.368165016174316,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.94842529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.21954124351032e-05,294.2327880859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.708620927995072e-05,292.9442749023437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,7.170753815444186e-05,292.6476135253906,303.1499938964844,293.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,9.708620927995072e-05,293.36016845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004605351714417,291.1766662597656,297.1499938964844,267.99774169921875,267.50811767578125,275.5087280273437,268.1993408203125,290.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077714994549,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.368165016174316,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.94384765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.220837091561408e-05,294.2257385253906,303.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.70998517004773e-05,292.9389343261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.171762263169512e-05,292.643310546875,303.1499938964844,293.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,9.70998517004773e-05,293.3571472167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0004605998983606,291.1757202148437,297.1499938964844,267.9611511230469,267.4795837402344,275.3777160644531,268.1698303222656,290.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.386845588684082,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.94384765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.220837091561408e-05,294.2257385253906,303.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.70998517004773e-05,292.9389343261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,7.171762263169512e-05,292.643310546875,303.1499938964844,293.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,9.70998517004773e-05,293.3571472167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0004605998983606,291.1757202148437,297.1499938964844,267.9611511230469,267.4795837402344,275.3777160644531,268.1698303222656,290.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.386845588684082,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.93914794921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.22261897358112e-05,294.2185974121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.711861639516428e-05,292.9332580566406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.173147605499253e-05,292.638916015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,9.711861639516428e-05,293.35400390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004606888978742,291.1747131347656,297.1499938964844,267.9230041503906,267.4496765136719,275.2483215332031,268.1390686035156,290.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.40746784210205,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.93914794921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.22261897358112e-05,294.2185974121094,303.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.711861639516428e-05,292.9332580566406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.173147605499253e-05,292.638916015625,303.1499938964844,293.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,9.711861639516428e-05,293.35400390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004606888978742,291.1747131347656,297.1499938964844,267.9230041503906,267.4496765136719,275.2483215332031,268.1390686035156,290.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.40746784210205,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.9367370605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.22369072213769e-05,294.2149963378906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.712990140542388e-05,292.9302673339844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.173981430241838e-05,292.6366577148437,303.1499938964844,293.1499938964844,0.0,-0.0,292.2100830078125,0.0,0.0,9.712990140542388e-05,293.3523864746094,303.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0004607424489222,291.1741943359375,297.1499938964844,267.90338134765625,267.43426513671875,275.1842041015625,268.1231689453125,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430824249982,0.0,0.0,0.0,-0.0067222770303487,60.0,-15.418453216552734,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.93426513671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.224883251590654e-05,294.2113952636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.714246698422356e-05,292.9271850585937,303.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.174909114837646e-05,292.6343688964844,303.1499938964844,293.1499938964844,0.0,-0.0,292.203369140625,0.0,0.0,9.714246698422356e-05,293.35076904296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004608020244631,291.1736755371094,297.1499938964844,267.8834228515625,267.4185791015625,275.1204833984375,268.10693359375,290.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829169139266,3.866572395594403e-09,0.0009829130722209,-0.0091819921508431,0.0,0.0,0.0,-0.0067296391353011,60.0,-15.429880142211914,-0.0,-6.587083589693067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.92926025390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.227628470398486e-05,294.2041015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.717136708786712e-05,292.9208068847656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.177043880801648e-05,292.62969970703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.19000244140625,0.0,0.0,9.717136708786712e-05,293.347412109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0004609391326084,291.172607421875,297.1499938964844,267.8426513671875,267.3863830566406,274.9941101074219,268.0734558105469,290.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.900747280738415e-09,0.0009832052746787,-0.0092715341597795,0.0,0.0,0.0,-0.0067465808242559,60.0,-15.453914642333984,-0.0,-6.591001522338047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.92926025390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.227628470398486e-05,294.2041015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.717136708786712e-05,292.9208068847656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,7.177043880801648e-05,292.62969970703125,303.1499938964844,293.1499938964844,0.0,-0.0,292.19000244140625,0.0,0.0,9.717136708786712e-05,293.347412109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0004609391326084,291.172607421875,297.1499938964844,267.8426513671875,267.3863830566406,274.9941101074219,268.0734558105469,290.8489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.900747280738415e-09,0.0009832052746787,-0.0092715341597795,0.0,0.0,0.0,-0.0067465808242559,60.0,-15.453914642333984,-0.0,-6.591001522338047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.924072265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.230856085196136e-05,294.1967468261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.720536036184058e-05,292.9140319824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.179554813774303e-05,292.6249084472656,303.1499938964844,293.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,9.720536036184058e-05,293.343994140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.000461100396933,291.17144775390625,297.1499938964844,267.8008728027344,267.353271484375,274.86920166015625,268.0385131835937,290.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.479506492614746,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.924072265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.230856085196136e-05,294.1967468261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.720536036184058e-05,292.9140319824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.179554813774303e-05,292.6249084472656,303.1499938964844,293.1499938964844,0.0,-0.0,292.1767883300781,0.0,0.0,9.720536036184058e-05,293.343994140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.000461100396933,291.17144775390625,297.1499938964844,267.8008728027344,267.353271484375,274.86920166015625,268.0385131835937,290.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.479506492614746,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.91876220703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.234573371941224e-05,294.1893310546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.724450501380488e-05,292.9069519042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.182445551734418e-05,292.6199951171875,303.1499938964844,293.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,9.724450501380488e-05,293.3404541015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0004612860502675,291.1702880859375,297.1499938964844,267.7582702636719,267.3193359375,274.74566650390625,268.0021057128906,290.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.506525039672852,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.91876220703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.234573371941224e-05,294.1893310546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.724450501380488e-05,292.9069519042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.182445551734418e-05,292.6199951171875,303.1499938964844,293.1499938964844,0.0,-0.0,292.1636657714844,0.0,0.0,9.724450501380488e-05,293.3404541015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0004612860502675,291.1702880859375,297.1499938964844,267.7582702636719,267.3193359375,274.74566650390625,268.0021057128906,290.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.506525039672852,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.9132995605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.238784696208312e-05,294.18182373046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.728885197546332e-05,292.8995361328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.185721915448084e-05,292.61492919921875,303.1499938964844,293.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,9.728885197546332e-05,293.3368225097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004614964418578,291.1690368652344,297.1499938964844,267.7150573730469,267.2847900390625,274.6234741210937,267.9642333984375,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-15.534860610961914,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.9132995605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.238784696208312e-05,294.18182373046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.728885197546332e-05,292.8995361328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.185721915448084e-05,292.61492919921875,303.1499938964844,293.1499938964844,0.0,-0.0,292.150634765625,0.0,0.0,9.728885197546332e-05,293.3368225097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004614964418578,291.1690368652344,297.1499938964844,267.7150573730469,267.2847900390625,274.6234741210937,267.9642333984375,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-15.534860610961914,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.9105224609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.241079533239828e-05,294.1780700683594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.731301543070003e-05,292.89569091796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.187505980255082e-05,292.61236572265625,303.1499938964844,293.1499938964844,0.0,-0.0,292.1441650390625,0.0,0.0,9.731301543070003e-05,293.3349609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0004616110527422,291.1683959960937,297.1499938964844,267.6932678222656,267.267333984375,274.5628967285156,267.9447631835937,290.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846416069194,4.068255510247809e-09,0.0009846375323832,-0.0097104245796799,0.0,0.0,0.0,-0.0068296217359602,60.0,-15.549480438232422,-0.0,-6.610221703340359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.90771484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.243501699529588e-05,294.1742858886719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.733852493809536e-05,292.89178466796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.189390453277156e-05,292.6097717285156,303.1499938964844,293.1499938964844,0.0,-0.0,292.1377258300781,0.0,0.0,9.733852493809536e-05,293.33306884765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0004617320664692,291.1677551269531,297.1499938964844,267.67138671875,267.2497253417969,274.5026550292969,267.9249572753906,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098425154808183e-09,0.0009848955087363,-0.0097894733771681,0.0,0.0,0.0,-0.0068445783108472,60.0,-15.564391136169434,-0.0,-6.613686309719925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.9019775390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.248732385458423e-05,294.16668701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.739360393723472e-05,292.8836975097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.193458441179246e-05,292.6044921875,303.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,9.739360393723472e-05,293.3292541503906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004619933315552,291.1664123535156,297.1499938964844,267.62750244140625,267.2143249511719,274.383056640625,267.8843688964844,290.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163569933268718e-09,0.0009854525560513,-0.0099601577967405,0.0,0.0,0.0,-0.0068768733181059,60.0,-15.594982147216797,-0.0,-6.621171166898422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.9019775390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.248732385458423e-05,294.16668701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.739360393723472e-05,292.8836975097656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.193458441179246e-05,292.6044921875,303.1499938964844,293.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,9.739360393723472e-05,293.3292541503906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004619933315552,291.1664123535156,297.1499938964844,267.62750244140625,267.2143249511719,274.383056640625,267.8843688964844,290.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163569933268718e-09,0.0009854525560513,-0.0099601577967405,0.0,0.0,0.0,-0.0068768733181059,60.0,-15.594982147216797,-0.0,-6.621171166898422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.8961486816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.254489850718528e-05,294.1590576171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.745423449203372e-05,292.8753356933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.197936065495014e-05,292.59912109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.1121826171875,0.0,0.0,9.745423449203372e-05,293.3253479003906,303.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.000462280906504,291.1650390625,297.1499938964844,267.58355712890625,267.1787109375,274.26470947265625,267.842529296875,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.626566886901855,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.8961486816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.254489850718528e-05,294.1590576171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.745423449203372e-05,292.8753356933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.197936065495014e-05,292.59912109375,303.1499938964844,293.1499938964844,0.0,-0.0,292.1121826171875,0.0,0.0,9.745423449203372e-05,293.3253479003906,303.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.000462280906504,291.1650390625,297.1499938964844,267.58355712890625,267.1787109375,274.26470947265625,267.842529296875,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.626566886901855,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.8901672363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.260787192033604e-05,294.1513977050781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.75205475697294e-05,292.8666687011719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.202834240160882e-05,292.5935974121094,303.1499938964844,293.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,9.75205475697294e-05,293.32135009765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004625954898074,291.1636047363281,297.1499938964844,267.5397644042969,267.1430358886719,274.1475830078125,267.799560546875,290.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.659031867980955,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.8901672363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.260787192033604e-05,294.1513977050781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.75205475697294e-05,292.8666687011719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.202834240160882e-05,292.5935974121094,303.1499938964844,293.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,9.75205475697294e-05,293.32135009765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004625954898074,291.1636047363281,297.1499938964844,267.5397644042969,267.1430358886719,274.1475830078125,267.799560546875,290.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.659031867980955,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.8840637207031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.26763896131888e-05,294.1437072753906,303.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.759269596543164e-05,292.8576965332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,7.20816315151751e-05,292.5879821777344,303.1499938964844,293.1499938964844,0.0,-0.0,292.0870361328125,0.0,0.0,9.759269596543164e-05,293.3172302246094,303.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004629377508535,291.162109375,297.1499938964844,267.4963073730469,267.1074523925781,274.0316772460937,267.75555419921875,290.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771487578749,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69227695465088,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.8840637207031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.26763896131888e-05,294.1437072753906,303.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.759269596543164e-05,292.8576965332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,7.20816315151751e-05,292.5879821777344,303.1499938964844,293.1499938964844,0.0,-0.0,292.0870361328125,0.0,0.0,9.759269596543164e-05,293.3172302246094,303.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004629377508535,291.162109375,297.1499938964844,267.4963073730469,267.1074523925781,274.0316772460937,267.75555419921875,290.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771487578749,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69227695465088,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.8809814453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.27127621253021e-05,294.1398620605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.76310038822703e-05,292.8531188964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.210992771433666e-05,292.58514404296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.0807800292969,0.0,0.0,9.76310038822703e-05,293.3151550292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0004631194460671,291.16131591796875,297.1499938964844,267.4747619628906,267.0897521972656,273.97418212890625,267.73321533203125,290.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878581622615,4.4443710933705916e-09,0.0009878537384793,-0.0106958718970417,0.0,0.0,0.0,-0.0070160785689949,60.0,-15.709156036376951,-0.0,-6.653480966178904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.8778686523437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.275058982893825e-05,294.135986328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.767083975020796e-05,292.84844970703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,7.213934441097081e-05,292.582275390625,303.1499938964844,293.1499938964844,0.0,-0.0,292.0745849609375,0.0,0.0,9.767083975020796e-05,293.31304931640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004633084172382,291.1605529785156,297.1499938964844,267.453369140625,267.0721130371094,273.9169921875,267.710693359375,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882610756903,4.491486294000424e-09,0.0009882566519081,-0.0108193149790167,0.0,0.0,0.0,-0.007039435673505,60.0,-15.72619342803955,-0.0,-6.658909512680111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.8715515136719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.283060353482142e-05,294.1282958984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.77550953393802e-05,292.8389587402344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,7.220158295240253e-05,292.57647705078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,9.77550953393802e-05,293.3088073730469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004637081001419,291.158935546875,297.1499938964844,267.4111633300781,267.0371398925781,273.8034362792969,267.6651306152344,290.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911563439915434e-09,0.0009891089284792,-0.0110804503783583,0.0,0.0,0.0,-0.00708884652704,60.0,-15.760665893554688,-0.0,-6.670401830888295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.8715515136719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.283060353482142e-05,294.1282958984375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.77550953393802e-05,292.8389587402344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,7.220158295240253e-05,292.57647705078125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,9.77550953393802e-05,293.3088073730469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004637081001419,291.158935546875,297.1499938964844,267.4111633300781,267.0371398925781,273.8034362792969,267.6651306152344,290.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911563439915434e-09,0.0009891089284792,-0.0110804503783583,0.0,0.0,0.0,-0.00708884652704,60.0,-15.760665893554688,-0.0,-6.670401830888295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.8651428222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.291658352594824e-05,294.12060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.78456373559311e-05,292.8291931152344,303.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.226845627883449e-05,292.570556640625,303.1499938964844,293.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,9.78456373559311e-05,293.3044738769531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.000464137585368,291.15728759765625,297.1499938964844,267.369873046875,267.0027160644531,273.6910095214844,267.6191101074219,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.795611381530762,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
