time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.8651428222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,9.291658352594824e-05,294.12060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.78456373559311e-05,292.8291931152344,303.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.226845627883449e-05,292.570556640625,303.1499938964844,293.1499938964844,0.0,-0.0,292.0499267578125,0.0,0.0,9.78456373559311e-05,293.3044738769531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.000464137585368,291.15728759765625,297.1499938964844,267.369873046875,267.0027160644531,273.6910095214844,267.6191101074219,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.795611381530762,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.8586120605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.300866804551332e-05,294.1129455566406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.794260404305533e-05,292.8192138671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.23400735296309e-05,292.5645751953125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.0,0.0,9.794260404305533e-05,293.300048828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0004645975714083,291.1555480957031,297.1499938964844,267.3297119140625,266.968994140625,273.5797424316406,267.57281494140625,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.830923080444336,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.8586120605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.300866804551332e-05,294.1129455566406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.794260404305533e-05,292.8192138671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.23400735296309e-05,292.5645751953125,303.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.0,0.0,9.794260404305533e-05,293.300048828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0004645975714083,291.1555480957031,297.1499938964844,267.3297119140625,266.968994140625,273.5797424316406,267.57281494140625,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.830923080444336,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.8520202636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.310698078479618e-05,294.1053161621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.804613364394754e-05,292.8089599609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.241653656819835e-05,292.5584716796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,9.804613364394754e-05,293.2955627441406,303.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0004650886403396,291.1537780761719,297.1499938964844,267.29083251953125,266.93609619140625,273.4696044921875,267.5264892578125,290.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.866493225097656,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.8520202636719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.310698078479618e-05,294.1053161621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.804613364394754e-05,292.8089599609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.241653656819835e-05,292.5584716796875,303.1499938964844,293.1499938964844,0.0,-0.0,292.0256042480469,0.0,0.0,9.804613364394754e-05,293.2955627441406,303.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.0004650886403396,291.1537780761719,297.1499938964844,267.29083251953125,266.93609619140625,273.4696044921875,267.5264892578125,290.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824167340993,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.866493225097656,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.84869384765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.31585018406622e-05,294.1015014648437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.810039045987652e-05,292.80377197265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.245661254273728e-05,292.555419921875,303.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.0,0.0,9.810039045987652e-05,293.2933044433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004653460055124,291.1528625488281,297.1499938964844,267.2719421386719,266.91998291015625,273.4150085449219,267.5033569335937,290.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999608727018767e-09,0.0009926016209647,-0.0121505726128816,0.0,0.0,0.0,-0.0072913337498903,60.0,-15.884339332580566,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.8453369140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.321162360720336e-05,294.09771728515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.815632802201436e-05,292.79852294921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.249792543007061e-05,292.55230712890625,303.1499938964844,293.1499938964844,0.0,-0.0,292.0135803222656,0.0,0.0,9.815632802201436e-05,293.291015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004656113451346,291.1519470214844,297.1499938964844,267.25347900390625,266.9041748046875,273.3606872558594,267.4803466796875,290.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931725217029,5.0657811279108955e-09,0.0009931673994287,-0.0123239373788237,0.0,0.0,0.0,-0.0073241381905972,60.0,-15.902209281921388,-0.0,-6.725260703888125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.8385925292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.33227056520991e-05,294.0901794433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.827330359257758e-05,292.78790283203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.258432742673904e-05,292.54608154296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,9.827330359257758e-05,293.2864074707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004661662387661,291.1500244140625,297.1499938964844,267.2178039550781,266.8734130859375,273.2528686523437,267.4346923828125,290.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.2041575493433365e-09,0.0009943506447598,-0.012686463072896,0.0,0.0,0.0,-0.007392737083137,60.0,-15.937959671020508,-0.0,-6.74129765343423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.8385925292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.33227056520991e-05,294.0901794433594,303.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.827330359257758e-05,292.78790283203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.258432742673904e-05,292.54608154296875,303.1499938964844,293.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,9.827330359257758e-05,293.2864074707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004661662387661,291.1500244140625,297.1499938964844,267.2178039550781,266.8734130859375,273.2528686523437,267.4346923828125,290.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.2041575493433365e-09,0.0009943506447598,-0.012686463072896,0.0,0.0,0.0,-0.007392737083137,60.0,-15.937959671020508,-0.0,-6.74129765343423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.8317565917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.344028512714432e-05,294.08270263671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.839711856329814e-05,292.777099609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.267577893799171e-05,292.5397644042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.9896850585937,0.0,0.0,9.839711856329814e-05,293.28173828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004667535540647,291.1480712890625,297.1499938964844,267.1839904785156,266.84393310546875,273.1462097167969,267.38983154296875,290.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,-0.007465349510312,60.0,-15.973630905151367,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.8317565917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.344028512714432e-05,294.08270263671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.839711856329814e-05,292.777099609375,303.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.267577893799171e-05,292.5397644042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.9896850585937,0.0,0.0,9.839711856329814e-05,293.28173828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004667535540647,291.1480712890625,297.1499938964844,267.1839904785156,266.84393310546875,273.1462097167969,267.38983154296875,290.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,-0.007465349510312,60.0,-15.973630905151367,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.82489013671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.35644275159575e-05,294.0753173828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.852784569375216e-05,292.76611328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.277233089553192e-05,292.5334167480469,303.1499938964844,293.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,9.852784569375216e-05,293.2770080566406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004673736693803,291.14605712890625,297.1499938964844,267.1522827148437,266.81591796875,273.04071044921875,267.34600830078125,290.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.5052780112418995e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.00909996032715,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.82489013671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.35644275159575e-05,294.0753173828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.852784569375216e-05,292.76611328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.277233089553192e-05,292.5334167480469,303.1499938964844,293.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,9.852784569375216e-05,293.2770080566406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004673736693803,291.14605712890625,297.1499938964844,267.1522827148437,266.81591796875,273.04071044921875,267.34600830078125,290.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.5052780112418995e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.00909996032715,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.81793212890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.369515464641154e-05,294.0680236816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.866550681181252e-05,292.7550048828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.287400512723252e-05,292.5269775390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,9.866550681181252e-05,293.2722473144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004680267011281,291.1439514160156,297.1499938964844,267.122802734375,266.7894897460937,272.9364318847656,267.3035583496094,290.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681317417428545e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.044240951538086,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.81793212890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.369515464641154e-05,294.0680236816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.866550681181252e-05,292.7550048828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.287400512723252e-05,292.5269775390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,9.866550681181252e-05,293.2722473144531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004680267011281,291.1439514160156,297.1499938964844,267.122802734375,266.7894897460937,272.9364318847656,267.3035583496094,290.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681317417428545e-09,0.0009983180789276,-0.0139019740745425,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.044240951538086,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.814453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.376298839924856e-05,294.0644226074219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,9.873694216366856e-05,292.7494201660156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,7.292677037185058e-05,292.52374267578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,9.873694216366856e-05,293.26983642578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004683655279222,291.14288330078125,297.1499938964844,267.1090087890625,266.77691650390625,272.8847045898437,267.2829284667969,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990464895963,5.752637921574433e-09,0.0009990406688302,-0.0141233559697866,0.0,0.0,0.0,-0.0076646427623927,60.0,-16.061647415161133,-0.0,-6.805048968772098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.8109436035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.38324592425488e-05,294.0608215332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.88101019174792e-05,292.7438049316406,303.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.29808016330935e-05,292.5205078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.954345703125,0.0,0.0,9.88101019174792e-05,293.2674255371094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004687125619966,291.1418151855469,297.1499938964844,267.0958251953125,266.7648010253906,272.83331298828125,267.2627868652344,290.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997866582125,5.839184691325272e-09,0.0009997807210311,-0.0143500808626413,0.0,0.0,0.0,-0.0077075478620827,60.0,-16.078922271728516,-0.0,-6.81513583344895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.8039245605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.39763122005388e-05,294.0537414550781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.896158735500649e-05,292.73248291015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,7.309269130928442e-05,292.51397705078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,9.896158735500649e-05,293.2626037597656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004694311646744,291.1395874023437,297.1499938964844,267.0715026855469,266.7420349121094,272.7314147949219,267.2240295410156,290.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018394227425006e-09,0.0010013132123276,-0.0148195456713438,0.0,0.0,0.0,-0.007796389516443,60.0,-16.11300277709961,-0.0,-6.836046395619634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.8039245605469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.39763122005388e-05,294.0537414550781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.896158735500649e-05,292.73248291015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,7.309269130928442e-05,292.51397705078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,9.896158735500649e-05,293.2626037597656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004694311646744,291.1395874023437,297.1499938964844,267.0715026855469,266.7420349121094,272.7314147949219,267.2240295410156,290.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018394227425006e-09,0.0010013132123276,-0.0148195456713438,0.0,0.0,0.0,-0.007796389516443,60.0,-16.11300277709961,-0.0,-6.836046395619634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.412674262421206e-05,294.0467529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.911999222822487e-05,292.7210998535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.320968870772049e-05,292.5074157714844,303.1499938964844,293.1499938964844,0.0,-0.0,291.9310607910156,0.0,0.0,9.911999222822487e-05,293.2577209472656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004701825673691,291.1373291015625,297.1499938964844,267.04998779296875,266.7213134765625,272.6307373046875,267.1875915527344,290.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029218392446,6.205789659929905e-09,0.0010029155528172,-0.0153104439377784,0.0,0.0,0.0,-0.0078892894089221,60.0,-16.14633560180664,-0.0,-6.857946033278496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.412674262421206e-05,294.0467529296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.911999222822487e-05,292.7210998535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,7.320968870772049e-05,292.5074157714844,303.1499938964844,293.1499938964844,0.0,-0.0,291.9310607910156,0.0,0.0,9.911999222822487e-05,293.2577209472656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004701825673691,291.1373291015625,297.1499938964844,267.04998779296875,266.7213134765625,272.6307373046875,267.1875915527344,290.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029218392446,6.205789659929905e-09,0.0010029155528172,-0.0153104439377784,0.0,0.0,0.0,-0.0078892894089221,60.0,-16.14633560180664,-0.0,-6.857946033278496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.7897644042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.4299997726921e-05,294.0400085449219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.930243686540052e-05,292.7095031738281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.334443944273517e-05,292.5008239746094,303.1499938964844,293.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,9.930243686540052e-05,293.2528076171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004710479988716,291.1349792480469,297.1499938964844,267.0375061035156,266.70904541015625,272.5314025878906,267.1543273925781,290.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.015875844284892,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.17828941345215,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.7897644042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.4299997726921e-05,294.0400085449219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.930243686540052e-05,292.7095031738281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.334443944273517e-05,292.5008239746094,303.1499938964844,293.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,9.930243686540052e-05,293.2528076171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004710479988716,291.1349792480469,297.1499938964844,267.0375061035156,266.70904541015625,272.5314025878906,267.1543273925781,290.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.015875844284892,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.17828941345215,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.78253173828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.451472578803076e-05,294.0337829589844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.952855907613412e-05,292.6973571777344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,7.351145177381113e-05,292.4941101074219,303.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.0,0.0,9.952855907613412e-05,293.24786376953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004721206205431,291.132568359375,297.1499938964844,267.039306640625,266.7108154296875,272.4335632324219,267.1267395019531,290.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689143905447281e-09,0.0010070485295727,-0.0165765825659036,0.0,0.0,0.0,-0.0081289075314998,60.0,-16.207630157470703,-0.0,-6.91459405288697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.78253173828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.451472578803076e-05,294.0337829589844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.952855907613412e-05,292.6973571777344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,7.351145177381113e-05,292.4941101074219,303.1499938964844,293.1499938964844,0.0,-0.0,291.90802001953125,0.0,0.0,9.952855907613412e-05,293.24786376953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0004721206205431,291.132568359375,297.1499938964844,267.039306640625,266.7108154296875,272.4335632324219,267.1267395019531,290.59918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689143905447281e-09,0.0010070485295727,-0.0165765825659036,0.0,0.0,0.0,-0.0081289075314998,60.0,-16.207630157470703,-0.0,-6.91459405288697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.77886962890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.463843889534472e-05,294.03094482421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.965883509721608e-05,292.6910400390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,7.360767631325871e-05,292.4906921386719,303.1499938964844,293.1499938964844,0.0,-0.0,291.9022827148437,0.0,0.0,9.965883509721608e-05,293.245361328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004727385821752,291.1313171386719,297.1499938964844,267.0452575683594,266.7166748046875,272.38525390625,267.1156921386719,290.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083732195198,6.843269062528634e-09,0.0010083663510158,-0.0169802941381931,0.0,0.0,0.0,-0.0082053141668438,60.0,-16.221460342407227,-0.0,-6.93270649776423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.775146484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.47735898080282e-05,294.0283508300781,303.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.980116010410713e-05,292.6845092773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.371279207291082e-05,292.4872741699219,303.1499938964844,293.1499938964844,0.0,-0.0,291.89654541015625,0.0,0.0,9.980116010410713e-05,293.24285888671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,0.0004734137328341,291.13006591796875,297.1499938964844,267.0544128417969,266.72564697265625,272.33740234375,267.10693359375,290.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098131606355,7.011651703692223e-09,0.0010098061757162,-0.0174213424324989,0.0,0.0,0.0,-0.0082887876778841,60.0,-16.234859466552734,-0.0,-6.952520692493638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.7676086425781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.5079856691882e-05,294.0237731933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001001236669253,292.67095947265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.395099964924157e-05,292.4803161621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,0.0001001236669253,293.2377624511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004749435465782,291.1275329589844,297.1499938964844,267.0817565917969,266.75250244140625,272.2430114746094,267.096923828125,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393206047368038e-09,0.001013068598695,-0.0184207186102867,0.0,0.0,0.0,-0.008477940224111,60.0,-16.26099395751953,-0.0,-6.997525758833947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.7676086425781,303.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.5079856691882e-05,294.0237731933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001001236669253,292.67095947265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.395099964924157e-05,292.4803161621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.8851318359375,0.0,0.0,0.0001001236669253,293.2377624511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004749435465782,291.1275329589844,297.1499938964844,267.0817565917969,266.75250244140625,272.2430114746094,267.096923828125,290.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393206047368038e-09,0.001013068598695,-0.0184207186102867,0.0,0.0,0.0,-0.008477940224111,60.0,-16.26099395751953,-0.0,-6.997525758833947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.7598876953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.543700434733182e-05,294.0202331542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001004997611744,292.65679931640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,7.422878115903586e-05,292.4732360839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,0.0001004997611744,293.2325744628906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004767275822814,291.1249084472656,297.1499938964844,267.120361328125,266.7904052734375,272.1506042480469,267.098388671875,290.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838166560247828e-09,0.001016873284243,-0.0195860993117094,0.0,0.0,0.0,-0.0086985249072313,60.0,-16.287172317504883,-0.0,-7.050191896951219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.7598876953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.543700434733182e-05,294.0202331542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001004997611744,292.65679931640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,7.422878115903586e-05,292.4732360839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,0.0001004997611744,293.2325744628906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004767275822814,291.1249084472656,297.1499938964844,267.120361328125,266.7904052734375,272.1506042480469,267.098388671875,290.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838166560247828e-09,0.001016873284243,-0.0195860993117094,0.0,0.0,0.0,-0.0086985249072313,60.0,-16.287172317504883,-0.0,-7.050191896951219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.7520446777344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.584886720404028e-05,294.0178527832031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0001009334737318,292.6421203613281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.454911974491552e-05,292.46600341796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,0.0001009334737318,293.2273254394531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004787849320564,291.1221923828125,297.1499938964844,267.169189453125,266.8383483886719,272.0602722167969,267.1123046875,290.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.314611434936523,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.7520446777344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.584886720404028e-05,294.0178527832031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0001009334737318,292.6421203613281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,7.454911974491552e-05,292.46600341796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.8623352050781,0.0,0.0,0.0001009334737318,293.2273254394531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004787849320564,291.1221923828125,297.1499938964844,267.169189453125,266.8383483886719,272.0602722167969,267.1123046875,290.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.314611434936523,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.7440490722656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.63190323091112e-05,294.01666259765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001014285808196,292.6270751953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,7.491480209864676e-05,292.4586486816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,0.0001014285808196,293.2220153808594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0004811334947589,291.1194152832031,297.1499938964844,267.22723388671875,266.89532470703125,271.97216796875,267.1395568847656,290.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067086378647e-09,0.0010262695141136,-0.0224638488143682,0.0,0.0,0.0,-0.0092432955279946,60.0,-16.344512939453125,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.7440490722656,303.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.63190323091112e-05,294.01666259765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001014285808196,292.6270751953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,7.491480209864676e-05,292.4586486816406,303.1499938964844,293.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,0.0001014285808196,293.2220153808594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0004811334947589,291.1194152832031,297.1499938964844,267.22723388671875,266.89532470703125,271.97216796875,267.1395568847656,290.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937067086378647e-09,0.0010262695141136,-0.0224638488143682,0.0,0.0,0.0,-0.0092432955279946,60.0,-16.344512939453125,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.739990234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.657702321419492e-05,294.0165710449219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0001017002578009,292.61944580078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,7.511545845773071e-05,292.4549255371094,303.1499938964844,293.1499938964844,0.0,-0.0,291.84527587890625,0.0,0.0,0.0001017002578009,293.2193298339844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0004824222123716,291.11798095703125,297.1499938964844,267.2593688964844,266.9268798828125,271.9289855957031,267.158203125,290.5372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290271602571,9.258497968289704e-09,0.0010290179634466,-0.023305494338274,0.0,0.0,0.0,-0.0094026420265436,60.0,-16.360740661621094,-0.0,-7.21962507554963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.73590087890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.68507883953862e-05,294.0168151855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001019885457935,292.6117553710937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.532838935730979e-05,292.4511413574219,303.1499938964844,293.1499938964844,0.0,-0.0,291.839599609375,0.0,0.0,0.0001019885457935,293.2166442871094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004837897431571,291.1165466308594,297.1499938964844,267.2934265136719,266.9603271484375,271.8863830566406,267.1802673339844,290.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319439461454,9.599581574093465e-09,0.001031934400089,-0.0241985470056533,0.0,0.0,0.0,-0.0095717310905456,60.0,-16.37801742553711,-0.0,-7.260612733261952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.72760009765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.744656563270836e-05,294.01837158203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001026159297907,292.5962829589844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.579177326988429e-05,292.4434814453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,0.0001026159297907,293.2112731933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004867657844442,291.11358642578125,297.1499938964844,267.3667907714844,267.0323486328125,271.80291748046875,267.2339172363281,290.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382917243987,1.0341870471108905e-08,0.001038281363435,-0.0261418707668781,0.0,0.0,0.0,-0.0099397143349051,60.0,-16.41608428955078,-0.0,-7.350212882784035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.72760009765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.744656563270836e-05,294.01837158203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001026159297907,292.5962829589844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,7.579177326988429e-05,292.4434814453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,0.0001026159297907,293.2112731933594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004867657844442,291.11358642578125,297.1499938964844,267.3667907714844,267.0323486328125,271.80291748046875,267.2339172363281,290.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382917243987,1.0341870471108905e-08,0.001038281363435,-0.0261418707668781,0.0,0.0,0.0,-0.0099397143349051,60.0,-16.41608428955078,-0.0,-7.350212882784035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
