time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.7191467285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.810702613322064e-05,294.0211181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001033114240271,292.5808410644531,303.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.630546315340325e-05,292.4356384277344,303.1499938964844,293.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,0.0001033114240271,293.2059020996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0004900649073533,291.1105651855469,297.1499938964844,267.4462890625,267.1103820800781,271.7218322753906,267.2996520996094,290.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164746460678998e-08,0.0010453172726556,-0.0282958280295133,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.45950698852539,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.7191467285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.810702613322064e-05,294.0211181640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001033114240271,292.5808410644531,303.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.630546315340325e-05,292.4356384277344,303.1499938964844,293.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,0.0001033114240271,293.2059020996094,303.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0004900649073533,291.1105651855469,297.1499938964844,267.4462890625,267.1103820800781,271.7218322753906,267.2996520996094,290.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.1164746460678998e-08,0.0010453172726556,-0.0282958280295133,0.0,0.0,0.0,-0.0103476466611027,60.0,-16.45950698852539,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.7103271484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.883128223009408e-05,294.0203552246094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001040740971802,292.565185546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.686877506785095e-05,292.42742919921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,0.0001040740971802,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004936826881021,291.107421875,297.1499938964844,267.5309143066406,267.1934509277344,271.6432189941406,267.37646484375,290.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.206711974788277e-08,0.0010530329309403,-0.0306574311107397,0.0,0.0,0.0,-0.0107949897646904,60.0,-16.5089054107666,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.7103271484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.883128223009408e-05,294.0203552246094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001040740971802,292.565185546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.686877506785095e-05,292.42742919921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,0.0001040740971802,293.2004699707031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004936826881021,291.107421875,297.1499938964844,267.5309143066406,267.1934509277344,271.6432189941406,267.37646484375,290.4974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.206711974788277e-08,0.0010530329309403,-0.0306574311107397,0.0,0.0,0.0,-0.0107949897646904,60.0,-16.5089054107666,-0.0,-7.560584691646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.70068359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.96148883132264e-05,294.015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0001048992708092,292.5490417480469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.747824565740302e-05,292.4183959960937,303.1499938964844,293.1499938964844,0.0,-0.0,291.79400634765625,0.0,0.0,0.0001048992708092,293.1947021484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004975969786755,291.1042175292969,297.1499938964844,267.6195983886719,267.280517578125,271.567138671875,267.4627380371094,290.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043453428451812e-08,0.0010613809572532,-0.0332120284438133,0.0,0.0,0.0,-0.0112789971753954,60.0,-16.56436538696289,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.70068359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.96148883132264e-05,294.015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0001048992708092,292.5490417480469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,7.747824565740302e-05,292.4183959960937,303.1499938964844,293.1499938964844,0.0,-0.0,291.79400634765625,0.0,0.0,0.0001048992708092,293.1947021484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004975969786755,291.1042175292969,297.1499938964844,267.6195983886719,267.280517578125,271.567138671875,267.4627380371094,290.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043453428451812e-08,0.0010613809572532,-0.0332120284438133,0.0,0.0,0.0,-0.0112789971753954,60.0,-16.56436538696289,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.6955261230469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.000100026554719,294.0126342773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0001053327796398,292.5408020019531,303.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.779843144817278e-05,292.4135437011719,303.1499938964844,293.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,0.0001053327796398,293.1916809082031,303.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0004996533389203,291.1025695800781,297.1499938964844,267.6651611328125,267.3252258300781,271.5300598144531,267.5087585449219,290.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556369360401277e-08,0.0010657666716724,-0.0345538295805454,0.0,0.0,0.0,-0.0115332705900073,60.0,-16.59421730041504,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.690185546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001004496371024,294.0093688964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001057783010764,292.532470703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.812749390723184e-05,292.40850830078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,0.0001057783010764,293.18853759765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0005017667426727,291.10089111328125,297.1499938964844,267.7113647460937,267.3705749511719,271.4936218261719,267.5564270019531,290.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702880099415,1.4083513910634338e-08,0.0010702739236876,-0.0359326601028442,0.0,0.0,0.0,-0.0117945978417992,60.0,-16.625364303588867,-0.0,-7.810215407744182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.67901611328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001013226719805,294.00250244140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001066976547008,292.515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,7.88065226515755e-05,292.39794921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.0,0.0,0.0001066976547008,293.1819763183594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.000506127718836,291.09747314453125,297.1499938964844,267.80517578125,267.462646484375,271.4225769042969,267.6553649902344,290.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795899434015,1.517129533112893e-08,0.0010795746929943,-0.0387772805988788,0.0,0.0,0.0,-0.0123338531702756,60.0,-16.6906681060791,-0.0,-7.94656429548013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.67901611328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001013226719805,294.00250244140625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001066976547008,292.515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,7.88065226515755e-05,292.39794921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.7710266113281,0.0,0.0,0.0001066976547008,293.1819763183594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.000506127718836,291.09747314453125,297.1499938964844,267.80517578125,267.462646484375,271.4225769042969,267.6553649902344,290.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795899434015,1.517129533112893e-08,0.0010795746929943,-0.0387772805988788,0.0,0.0,0.0,-0.0123338531702756,60.0,-16.6906681060791,-0.0,-7.94656429548013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.6673889160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.00010221642151,293.9952697753906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0001076388143701,292.4987487792969,303.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.950166036607698e-05,292.3868713378906,303.1499938964844,293.1499938964844,0.0,-0.0,291.7594909667969,0.0,0.0,0.0001076388143701,293.17510986328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0005105921882204,291.09393310546875,297.1499938964844,267.8999938964844,267.55572509765625,271.3540954589844,267.7576599121094,290.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891126003116,1.6284893433748948e-08,0.0010890963021665,-0.0416884608566761,0.0,0.0,0.0,-0.0128859085962176,60.0,-16.75855827331543,-0.0,-8.087370417797501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,292.6673889160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.00010221642151,293.9952697753906,303.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0001076388143701,292.4987487792969,303.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.950166036607698e-05,292.3868713378906,303.1499938964844,293.1499938964844,0.0,-0.0,291.7594909667969,0.0,0.0,0.0001076388143701,293.17510986328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0005105921882204,291.09393310546875,297.1499938964844,267.8999938964844,267.55572509765625,271.3540954589844,267.7576599121094,290.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891126003116,1.6284893433748948e-08,0.0010890963021665,-0.0416884608566761,0.0,0.0,0.0,-0.0128859085962176,60.0,-16.75855827331543,-0.0,-8.087370417797501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,292.655517578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001031090941978,293.98785400390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.00010857883899,292.4819641113281,303.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,8.019596134545282e-05,292.3755187988281,303.1499938964844,293.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,0.00010857883899,293.16796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0005150512442924,291.0903015136719,297.1499938964844,267.9948425292969,267.6487731933594,271.2882080078125,267.861328125,290.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397161045096254e-08,0.0010986063862219,-0.044595118612051,0.0,0.0,0.0,-0.0134373037144541,60.0,-16.826467514038086,-0.0,-8.229240933133043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,292.655517578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001031090941978,293.98785400390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.00010857883899,292.4819641113281,303.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,8.019596134545282e-05,292.3755187988281,303.1499938964844,293.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,0.00010857883899,293.16796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0005150512442924,291.0903015136719,297.1499938964844,267.9948425292969,267.6487731933594,271.2882080078125,267.861328125,290.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986238485202,1.7397161045096254e-08,0.0010986063862219,-0.044595118612051,0.0,0.0,0.0,-0.0134373037144541,60.0,-16.826467514038086,-0.0,-8.229240933133043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,292.64361572265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001039804337779,293.9803161621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001094964100047,292.4654235839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,8.087367314146832e-05,292.364013671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,0.0001094964100047,293.1606750488281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0005194038385525,291.0865478515625,297.1499938964844,268.088623046875,267.7408447265625,271.2248840332031,267.9646301269531,290.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079078540205,1.8482866792624012e-08,0.0011078893439844,-0.047431293874979,0.0,0.0,0.0,-0.0139755308628082,60.0,-16.891517639160156,-0.0,-8.36891160815867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,292.64361572265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001039804337779,293.9803161621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001094964100047,292.4654235839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,8.087367314146832e-05,292.364013671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,0.0001094964100047,293.1606750488281,303.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0005194038385525,291.0865478515625,297.1499938964844,268.088623046875,267.7408447265625,271.2248840332031,267.9646301269531,290.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079078540205,1.8482866792624012e-08,0.0011078893439844,-0.047431293874979,0.0,0.0,0.0,-0.0139755308628082,60.0,-16.891517639160156,-0.0,-8.36891160815867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,292.6376647949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0001044275049935,293.9765319824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001099671935662,292.4572448730469,303.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,8.122139115585014e-05,292.3582763671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.7304077148437,0.0,0.0,0.0001099671935662,293.1570129394531,303.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0005216370336711,291.08465576171875,297.1499938964844,268.13482666015625,267.7861633300781,271.1941833496094,268.0157165527344,290.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126711033284,1.903992341567573e-08,0.001112652127631,-0.0488860495388507,0.0,0.0,0.0,-0.0142516838386654,60.0,-16.92350196838379,-0.0,-8.441029564210113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,292.6317138671875,303.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001048713820637,293.9727478027344,303.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001104346156353,292.4490661621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,8.156663534464315e-05,292.3524780273437,303.1499938964844,293.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,0.0001104346156353,293.1533203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0005238542798906,291.08270263671875,297.1499938964844,268.1803894042969,267.83087158203125,271.1640930175781,268.0662536621094,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174007086083,1.959301165754823e-08,0.0011173811508342,-0.0503301434218883,0.0,0.0,0.0,-0.0145258717238903,60.0,-16.9564208984375,-0.0,-8.512939331239978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,292.6200866699219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001056514083757,293.96514892578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0001112560203182,292.4333190917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,8.217331196647137e-05,292.34112548828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,0.0001112560203182,293.1459350585937,303.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0005277506425045,291.0787353515625,297.1499938964844,268.26910400390625,267.9179077148437,271.10577392578125,268.164794921875,290.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257121805101,2.056494707858292e-08,0.0011256916914135,-0.0528670810163021,0.0,0.0,0.0,-0.0150076998397707,60.0,-17.015642166137695,-0.0,-8.640044057983688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,292.6200866699219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0001056514083757,293.96514892578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0001112560203182,292.4333190917969,303.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,8.217331196647137e-05,292.34112548828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,0.0001112560203182,293.1459350585937,303.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0005277506425045,291.0787353515625,297.1499938964844,268.26910400390625,267.9179077148437,271.10577392578125,268.164794921875,290.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257121805101,2.056494707858292e-08,0.0011256916914135,-0.0528670810163021,0.0,0.0,0.0,-0.0150076998397707,60.0,-17.015642166137695,-0.0,-8.640044057983688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,292.6093444824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0001062332885339,293.9576110839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001118687723646,292.4190673828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,8.262589108198881e-05,292.3305053710937,303.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,0.0001118687723646,293.1387023925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0005306573002599,291.0746765136719,297.1499938964844,268.35369873046875,268.0009155273437,271.04998779296875,268.2586364746094,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319125769659,2.1289999097007243e-08,0.001131891272962,-0.0547589547932148,0.0,0.0,0.0,-0.0153671381995081,60.0,-17.05068016052246,-0.0,-8.73547492119542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,292.6093444824219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,0.0001062332885339,293.9576110839844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001118687723646,292.4190673828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,8.262589108198881e-05,292.3305053710937,303.1499938964844,293.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,0.0001118687723646,293.1387023925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0005306573002599,291.0746765136719,297.1499938964844,268.35369873046875,268.0009155273437,271.04998779296875,268.2586364746094,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319125769659,2.1289999097007243e-08,0.001131891272962,-0.0547589547932148,0.0,0.0,0.0,-0.0153671381995081,60.0,-17.05068016052246,-0.0,-8.73547492119542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,292.599853515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0001066345721483,293.9501647949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.000112291338155,292.4063720703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,8.293800055980682e-05,292.3210144042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.6893310546875,0.0,0.0,0.000112291338155,293.1318054199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0005326617974787,291.0705261230469,297.1499938964844,268.4331970214844,268.07891845703125,270.9966735839844,268.3467102050781,290.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136188628152,2.179000979651846e-08,0.0011361668584868,-0.0560632944107055,0.0,0.0,0.0,-0.0156150152906775,60.0,-17.059181213378906,-0.0,-8.801590922757897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,292.599853515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0001066345721483,293.9501647949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.000112291338155,292.4063720703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,8.293800055980682e-05,292.3210144042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.6893310546875,0.0,0.0,0.000112291338155,293.1318054199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0005326617974787,291.0705261230469,297.1499938964844,268.4331970214844,268.07891845703125,270.9966735839844,268.3467102050781,290.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136188628152,2.179000979651846e-08,0.0011361668584868,-0.0560632944107055,0.0,0.0,0.0,-0.0156150152906775,60.0,-17.059181213378906,-0.0,-8.801590922757897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,292.591796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001068514975486,293.9429016113281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001125197668443,292.3954772949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,8.310671546496451e-05,292.3128662109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,0.0001125197668443,293.1254272460937,303.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0005337453330866,291.0662536621094,297.1499938964844,268.5065612792969,268.1509094238281,270.94586181640625,268.4281616210937,290.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385001707822,2.2060289595060567e-08,0.0011384781682863,-0.0567682348191738,0.0,0.0,0.0,-0.01574900560081,60.0,-17.04122543334961,-0.0,-8.837433540520578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,292.591796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001068514975486,293.9429016113281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001125197668443,292.3954772949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,8.310671546496451e-05,292.3128662109375,303.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,0.0001125197668443,293.1254272460937,303.1499938964844,293.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0005337453330866,291.0662536621094,297.1499938964844,268.5065612792969,268.1509094238281,270.94586181640625,268.4281616210937,290.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385001707822,2.2060289595060567e-08,0.0011384781682863,-0.0567682348191738,0.0,0.0,0.0,-0.01574900560081,60.0,-17.04122543334961,-0.0,-8.837433540520578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,292.5882873535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001069168574758,293.9393920898437,303.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001125885974033,292.3907165527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,8.315755258081481e-05,292.3092956542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,0.0001125885974033,293.1224365234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0005340718198567,291.0641174316406,297.1499938964844,268.5406188964844,268.184326171875,270.9213256835937,268.4661865234375,290.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391965672373,2.21417231216492e-08,0.0011391744483262,-0.0569806136190891,0.0,0.0,0.0,-0.0157893765717744,60.0,-17.024423599243164,-0.0,-8.848246579873378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,292.5850830078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0001069725913112,293.9359436035156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0001126472925534,292.3863220214844,303.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,8.320090273628011e-05,292.3060302734375,303.1499938964844,293.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0001126472925534,293.11962890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0005343502270989,291.0619201660156,297.1499938964844,268.5727844238281,268.2158508300781,270.8973999023437,268.5023803710937,290.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139790401794,2.2211166239571867e-08,0.0011397681664675,-0.0571617148816585,0.0,0.0,0.0,-0.0158238019794225,60.0,-17.005083084106445,-0.0,-8.85747297729722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,292.57928466796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001070704092853,293.9292297363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0001127502982853,292.3783264160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,8.327698742505163e-05,292.30010986328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,0.0001127502982853,293.11444091796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005348388804122,291.0574951171875,297.1499938964844,268.6307983398437,268.2727966308594,270.8511047363281,268.56884765625,290.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140832551755,2.233303142418208e-08,0.0011408102000132,-0.05747951567173,0.0,0.0,0.0,-0.0158842150121927,60.0,-16.96585464477539,-0.0,-8.873676193843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,292.57928466796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0001070704092853,293.9292297363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0001127502982853,292.3783264160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,8.327698742505163e-05,292.30010986328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,0.0001127502982853,293.11444091796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0005348388804122,291.0574951171875,297.1499938964844,268.6307983398437,268.2727966308594,270.8511047363281,268.56884765625,290.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140832551755,2.233303142418208e-08,0.0011408102000132,-0.05747951567173,0.0,0.0,0.0,-0.0158842150121927,60.0,-16.96585464477539,-0.0,-8.873676193843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,292.5742492675781,303.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0001071141887223,293.9228515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0001127963987528,292.37115478515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,8.331103890668601e-05,292.29498291015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,0.0001127963987528,293.1097717285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0005350575665943,291.052978515625,297.1499938964844,268.6796264648437,268.3207092285156,270.8067932128906,268.62677001953125,290.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412990279495,2.238756202643799e-08,0.0011412765597924,-0.0576217137277126,0.0,0.0,0.0,-0.0159112475812435,60.0,-16.926191329956055,-0.0,-8.880930835175604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,292.5742492675781,303.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0001071141887223,293.9228515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0001127963987528,292.37115478515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,8.331103890668601e-05,292.29498291015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,0.0001127963987528,293.1097717285156,303.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0005350575665943,291.052978515625,297.1499938964844,268.6796264648437,268.3207092285156,270.8067932128906,268.62677001953125,290.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412990279495,2.238756202643799e-08,0.0011412765597924,-0.0576217137277126,0.0,0.0,0.0,-0.0159112475812435,60.0,-16.926191329956055,-0.0,-8.880930835175604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,292.56982421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0001071192746167,293.91668701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001128017538576,292.3647155761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,8.331498975167051e-05,292.2904968261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.63104248046875,0.0,0.0,0.0001128017538576,293.10552978515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0005350829451344,291.04840087890625,297.1499938964844,268.7182312011719,268.35858154296875,270.7642517089844,268.6752014160156,290.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413530446588,2.2393875198645226e-08,0.0011413306929171,-0.0576381757855415,0.0,0.0,0.0,-0.0159143786877393,60.0,-16.886642456054688,-0.0,-8.88177140723201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,292.56982421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,0.0001071192746167,293.91668701171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001128017538576,292.3647155761719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,8.331498975167051e-05,292.2904968261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.63104248046875,0.0,0.0,0.0001128017538576,293.10552978515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,0.0005350829451344,291.04840087890625,297.1499938964844,268.7182312011719,268.35858154296875,270.7642517089844,268.6752014160156,290.32275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413530446588,2.2393875198645226e-08,0.0011413306929171,-0.0576381757855415,0.0,0.0,0.0,-0.0159143786877393,60.0,-16.886642456054688,-0.0,-8.88177140723201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,292.5658874511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0001071058140951,293.91070556640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0001127875802922,292.3588256835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,8.330452692462131e-05,292.2865295410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,0.0001127875802922,293.1016845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005350157152861,291.0437316894531,297.1499938964844,268.74560546875,268.3854064941406,270.7232360839844,268.7132873535156,290.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209504567,2.2377085073799208e-08,0.0011411871528252,-0.0575943924486637,0.0,0.0,0.0,-0.0159060545265674,60.0,-16.850723266601562,-0.0,-8.879536750328043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,292.5658874511719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0001071058140951,293.91070556640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0001127875802922,292.3588256835937,303.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,8.330452692462131e-05,292.2865295410156,303.1499938964844,293.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,0.0001127875802922,293.1016845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0005350157152861,291.0437316894531,297.1499938964844,268.74560546875,268.3854064941406,270.7232360839844,268.7132873535156,290.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209504567,2.2377085073799208e-08,0.0011411871528252,-0.0575943924486637,0.0,0.0,0.0,-0.0159060545265674,60.0,-16.850723266601562,-0.0,-8.879536750328043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,292.56402587890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0001070983562385,293.9078063964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001127797222579,292.35601806640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,8.32987207104452e-05,292.28466796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,0.0001127797222579,293.0998840332031,303.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0005349784623831,291.0413818359375,297.1499938964844,268.7547302246094,268.3943786621094,270.7032165527344,268.7281188964844,290.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411298764869,2.236777518760391e-08,0.0011411075247451,-0.0575701147317886,0.0,0.0,0.0,-0.0159014407545328,60.0,-16.835365295410156,-0.0,-8.878298274339613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,292.5622253417969,303.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,0.0001070935613824,293.9049072265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0001127746727433,292.353271484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,8.329498814418912e-05,292.2828674316406,303.1499938964844,293.1499938964844,0.0,-0.0,291.6080017089844,0.0,0.0,0.0001127746727433,293.0981140136719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0005349544808268,291.0390014648437,297.1499938964844,268.7606811523437,268.40020751953125,270.6835021972656,268.7400207519531,290.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410786537453,2.2361787088698293e-08,0.0011410563020035,-0.0575545020401477,0.0,0.0,0.0,-0.0158984716981649,60.0,-16.822397232055664,-0.0,-8.877501755932826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,292.55859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.000107100502646,293.899169921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001127819850808,292.3478088378906,303.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,8.330038690473884e-05,292.27935791015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,0.0001127819850808,293.0947570800781,303.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0005349891725927,291.0341796875,297.1499938964844,268.76251220703125,268.4020080566406,270.64471435546875,268.7545166015625,290.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141152344644,2.23704166302241e-08,0.0011411299929022,-0.0575770027935504,0.0,0.0,0.0,-0.0159027483314275,60.0,-16.805389404296875,-0.0,-8.87864928245108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
