time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856680,292.55859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.000107100502646,293.899169921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0001127819850808,292.3478088378906,303.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,8.330038690473884e-05,292.27935791015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,0.0001127819850808,293.0947570800781,303.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,0.0005349891725927,291.0341796875,297.1499938964844,268.76251220703125,268.4020080566406,270.64471435546875,268.7545166015625,290.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141152344644,2.23704166302241e-08,0.0011411299929022,-0.0575770027935504,0.0,0.0,0.0,-0.0159027483314275,60.0,-16.805389404296875,-0.0,-8.87864928245108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,292.5548400878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001071417500497,293.8934326171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001128254225477,292.34228515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,8.333247387781739e-05,292.2757873535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0001128254225477,293.0915222167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0005351952277123,291.0292663574219,297.1499938964844,268.75,268.3897399902344,270.6065979003906,268.7557067871094,290.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421795975446912e-08,0.0011415691114962,-0.0577109828591346,0.0,0.0,0.0,-0.0159282181411981,60.0,-16.803102493286133,-0.0,-8.885487545740035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,292.5548400878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001071417500497,293.8934326171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001128254225477,292.34228515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,8.333247387781739e-05,292.2757873535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,0.0001128254225477,293.0915222167969,303.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0005351952277123,291.0292663574219,297.1499938964844,268.75,268.3897399902344,270.6065979003906,268.7557067871094,290.2751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421795975446912e-08,0.0011415691114962,-0.0577109828591346,0.0,0.0,0.0,-0.0159282181411981,60.0,-16.803102493286133,-0.0,-8.885487545740035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,292.5507507324219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001072247105184,293.8876647949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001129127849708,292.33648681640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,8.339699706993997e-05,292.2720031738281,303.1499938964844,293.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,0.0001129127849708,293.0882873535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.000535609666258,291.0242919921875,297.1499938964844,268.7300109863281,268.3701171875,270.5688781738281,268.74468994140625,290.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.815990447998047,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,292.5507507324219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001072247105184,293.8876647949219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001129127849708,292.33648681640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,8.339699706993997e-05,292.2720031738281,303.1499938964844,293.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,0.0001129127849708,293.0882873535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.000535609666258,291.0242919921875,297.1499938964844,268.7300109863281,268.3701171875,270.5688781738281,268.74468994140625,290.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.815990447998047,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,292.5462951660156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001073481544153,293.8818054199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0001130427772295,292.3304138183594,303.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,8.349301060661674e-05,292.2679443359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,0.0001130427772295,293.0849914550781,303.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0005362262600101,291.01922607421875,297.1499938964844,268.7099914550781,268.3504943847656,270.531494140625,268.72784423828125,290.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678955602373208e-08,0.0011437674984335,-0.0583815239369869,0.0,0.0,0.0,-0.0160557013005018,60.0,-16.837745666503906,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,292.5462951660156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001073481544153,293.8818054199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0001130427772295,292.3304138183594,303.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,8.349301060661674e-05,292.2679443359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,0.0001130427772295,293.0849914550781,303.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0005362262600101,291.01922607421875,297.1499938964844,268.7099914550781,268.3504943847656,270.531494140625,268.72784423828125,290.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.2678955602373208e-08,0.0011437674984335,-0.0583815239369869,0.0,0.0,0.0,-0.0160557013005018,60.0,-16.837745666503906,-0.0,-8.919749916458387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,292.5439453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0001074245010386,293.8788452148437,303.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0001131231765612,292.3272399902344,303.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,8.355238969670609e-05,292.2657775878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0001131231765612,293.08331298828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0005366076366044,291.01666259765625,297.1499938964844,268.70001220703125,268.3406677246094,270.5129089355469,268.718505859375,290.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446034768596,2.277407951112309e-08,0.0011445807758718,-0.058629535138607,0.0,0.0,0.0,-0.0161028578877449,60.0,-16.851116180419922,-0.0,-8.932440209719061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,292.5414428710937,303.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0001075100517482,293.8758544921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001132132601924,292.3240051269531,303.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,8.36189283290878e-05,292.2635192871094,303.1499938964844,293.1499938964844,0.0,-0.0,291.55108642578125,0.0,0.0,0.0001132132601924,293.08160400390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0005370349972508,291.0140991210937,297.1499938964844,268.69000244140625,268.33087158203125,270.4944152832031,268.7088623046875,290.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455148924142,2.2880673355984985e-08,0.0011454920750111,-0.0589074455201625,0.0,0.0,0.0,-0.0161556992679834,60.0,-16.86602783203125,-0.0,-8.9466716701736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,292.5362243652344,303.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.000107706458948,293.8697509765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001134200938395,292.3173217773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,8.377169433515519e-05,292.2587890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001134200938395,293.0780639648437,303.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0005380160873755,291.00885009765625,297.1499938964844,268.6700134277344,268.3112487792969,270.4576110839844,268.6891174316406,290.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.3125400261392315e-08,0.001147584291175,-0.0595454312860965,0.0,0.0,0.0,-0.0162770189344882,60.0,-16.900094985961914,-0.0,-8.979388610441674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,292.5362243652344,303.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.000107706458948,293.8697509765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001134200938395,292.3173217773437,303.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,8.377169433515519e-05,292.2587890625,303.1499938964844,293.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001134200938395,293.0780639648437,303.1499938964844,293.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0005380160873755,291.00885009765625,297.1499938964844,268.6700134277344,268.3112487792969,270.4576110839844,268.6891174316406,290.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.3125400261392315e-08,0.001147584291175,-0.0595454312860965,0.0,0.0,0.0,-0.0162770189344882,60.0,-16.900094985961914,-0.0,-8.979388610441674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,292.5306091308594,303.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001079318099073,293.8635559082031,303.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001136573919211,292.31036376953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,8.394696487812325e-05,292.25372314453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.5284423828125,0.0,0.0,0.0001136573919211,293.07440185546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0005391417071223,291.0035400390625,297.1499938964844,268.6499938964844,268.2916259765625,270.42108154296875,268.6690673828125,290.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.060277335345745,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.939220428466797,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,292.5306091308594,303.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001079318099073,293.8635559082031,303.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001136573919211,292.31036376953125,303.1499938964844,293.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,8.394696487812325e-05,292.25372314453125,303.1499938964844,293.1499938964844,0.0,-0.0,291.5284423828125,0.0,0.0,0.0001136573919211,293.07440185546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0005391417071223,291.0035400390625,297.1499938964844,268.6499938964844,268.2916259765625,270.42108154296875,268.6690673828125,290.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.060277335345745,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.939220428466797,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,292.52471923828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001081791706383,293.8572692871094,303.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001139178784796,292.3031921386719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,8.413935574935749e-05,292.2483825683594,303.1499938964844,293.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0001139178784796,293.0705871582031,303.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0005403773393481,290.9981384277344,297.1499938964844,268.6300048828125,268.2720031738281,270.3847961425781,268.6488647460937,290.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.3714406438557493e-08,0.0011526198359206,-0.0610806457698345,0.0,0.0,0.0,-0.0165690090507268,60.0,-16.982433319091797,-0.0,-9.058373962034241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,292.52471923828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001081791706383,293.8572692871094,303.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001139178784796,292.3031921386719,303.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,8.413935574935749e-05,292.2483825683594,303.1499938964844,293.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.0001139178784796,293.0705871582031,303.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0005403773393481,290.9981384277344,297.1499938964844,268.6300048828125,268.2720031738281,270.3847961425781,268.6488647460937,290.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526435846462,2.3714406438557493e-08,0.0011526198359206,-0.0610806457698345,0.0,0.0,0.0,-0.0165690090507268,60.0,-16.982433319091797,-0.0,-9.058373962034241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,292.5185546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001084404575522,293.8508605957031,303.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001141930260928,292.2958679199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,8.434258052147925e-05,292.2428283691406,303.1499938964844,293.1499938964844,0.0,-0.0,291.505859375,0.0,0.0,0.0001141930260928,293.066650390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0005416825297288,290.9926452636719,297.1499938964844,268.6099853515625,268.2523803710937,270.3487854003906,268.6286315917969,290.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554274242371,2.4039978896439613e-08,0.0011554033262655,-0.0619290545582771,0.0,0.0,0.0,-0.0167304072529077,60.0,-17.028553009033203,-0.0,-9.102181763864793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,292.5185546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001084404575522,293.8508605957031,303.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001141930260928,292.2958679199219,303.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,8.434258052147925e-05,292.2428283691406,303.1499938964844,293.1499938964844,0.0,-0.0,291.505859375,0.0,0.0,0.0001141930260928,293.066650390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0005416825297288,290.9926452636719,297.1499938964844,268.6099853515625,268.2523803710937,270.3487854003906,268.6286315917969,290.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554274242371,2.4039978896439613e-08,0.0011554033262655,-0.0619290545582771,0.0,0.0,0.0,-0.0167304072529077,60.0,-17.028553009033203,-0.0,-9.102181763864793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,292.5154113769531,303.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001085735566448,293.8476257324219,303.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001143331828643,292.2921447753906,303.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,8.444609557045624e-05,292.239990234375,303.1499938964844,293.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.0001143331828643,293.06463623046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,0.0005423473776318,290.9898681640625,297.1499938964844,268.6000061035156,268.2425842285156,270.3308410644531,268.6184997558594,290.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568454792723,2.4205823123679693e-08,0.0011568212648853,-0.0623611770570278,0.0,0.0,0.0,-0.0168126225471496,60.0,-17.05229949951172,-0.0,-9.124538280502749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,292.51220703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.000108706728497,293.8443908691406,303.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001144734196714,292.2884216308594,303.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,8.454967610305175e-05,292.2370910644531,303.1499938964844,293.1499938964844,0.0,-0.0,291.4945678710937,0.0,0.0,0.0001144734196714,293.0625915527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0005430126329883,290.987060546875,297.1499938964844,268.5899963378906,268.2327575683594,270.31298828125,268.6083984375,290.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582642327994,2.4371761497832267e-08,0.0011582399019971,-0.0627935081720352,0.0,0.0,0.0,-0.0168948844075202,60.0,-17.076265335083008,-0.0,-9.14693387699117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,292.5057678222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001089684592443,293.8378601074219,303.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001147490329458,292.281005859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,8.475324284518138e-05,292.23126220703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,0.0001147490329458,293.0584411621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0005443200352601,290.9814147949219,297.1499938964844,268.57000732421875,268.213134765625,270.2774353027344,268.588134765625,290.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.46978935081188e-08,0.0011610281653702,-0.0636431127786636,0.0,0.0,0.0,-0.0170565601438283,60.0,-17.12410545349121,-0.0,-9.191030159172445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,292.5057678222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001089684592443,293.8378601074219,303.1499938964844,293.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001147490329458,292.281005859375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,8.475324284518138e-05,292.23126220703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,0.0001147490329458,293.0584411621094,303.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0005443200352601,290.9814147949219,297.1499938964844,268.57000732421875,268.213134765625,270.2774353027344,268.588134765625,290.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.46978935081188e-08,0.0011610281653702,-0.0636431127786636,0.0,0.0,0.0,-0.0170565601438283,60.0,-17.12410545349121,-0.0,-9.191030159172445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,292.5018920898437,303.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0001091192898456,293.8339233398437,303.1499938964844,293.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001149078671005,292.27655029296875,303.1499938964844,293.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,8.487056038575247e-05,292.2277526855469,303.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,0.0001149078671005,293.0559387207031,303.1499938964844,293.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0005450734170153,290.9779663085937,297.1499938964844,268.5580139160156,268.2013854980469,270.2562255859375,268.57598876953125,290.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.488583383808418e-08,0.0011626350460574,-0.0641326457262039,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.152250289916992,-0.0,-9.216489615937465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,292.4992980957031,303.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0001092159800464,293.8312683105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0001150096868514,292.27362060546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,8.494576468365267e-05,292.22540283203125,303.1499938964844,293.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,0.0001150096868514,293.05426025390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0005455564241856,290.97564697265625,297.1499938964844,268.54998779296875,268.1935119628906,270.2421264648437,268.5679016113281,290.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006320569787025e-08,0.0011636650888249,-0.0644464641809463,0.0,0.0,0.0,-0.0172094590961933,60.0,-17.17057228088379,-0.0,-9.232829967231737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,292.492919921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001094473263947,293.8246765136719,303.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001152533004642,292.26641845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,8.512569911545143e-05,292.2196044921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,0.0001152533004642,293.050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0005467120208777,290.9698181152344,297.1499938964844,268.5299987792969,268.17388916015625,270.2070617675781,268.54766845703125,290.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661548633128,2.5294582428614376e-08,0.001166129601188,-0.0651971772313118,0.0,0.0,0.0,-0.0173523612320423,60.0,-17.214445114135742,-0.0,-9.271983003600329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,292.492919921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001094473263947,293.8246765136719,303.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001152533004642,292.26641845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,8.512569911545143e-05,292.2196044921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,0.0001152533004642,293.050048828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0005467120208777,290.9698181152344,297.1499938964844,268.5299987792969,268.17388916015625,270.2070617675781,268.54766845703125,290.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661548633128,2.5294582428614376e-08,0.001166129601188,-0.0651971772313118,0.0,0.0,0.0,-0.0173523612320423,60.0,-17.214445114135742,-0.0,-9.271983003600329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,292.486572265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001096787746064,293.81805419921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001154970304924,292.25927734375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,8.530571358278394e-05,292.2138366699219,303.1499938964844,293.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0001154970304924,293.0458374023437,303.1499938964844,293.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0005478681996464,290.9638671875,297.1499938964844,268.510009765625,268.1542663574219,270.1722106933594,268.5274658203125,290.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686208890751,2.5582981066918364e-08,0.0011685952777042,-0.0659481436014175,0.0,0.0,0.0,-0.0174953304231166,60.0,-17.25750160217285,-0.0,-9.311236937037393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,292.486572265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001096787746064,293.81805419921875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001154970304924,292.25927734375,303.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,8.530571358278394e-05,292.2138366699219,303.1499938964844,293.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0001154970304924,293.0458374023437,303.1499938964844,293.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0005478681996464,290.9638671875,297.1499938964844,268.510009765625,268.1542663574219,270.1722106933594,268.5274658203125,290.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686208890751,2.5582981066918364e-08,0.0011685952777042,-0.0659481436014175,0.0,0.0,0.0,-0.0174953304231166,60.0,-17.25750160217285,-0.0,-9.311236937037393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,292.4834289550781,303.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001097835847758,293.81475830078125,303.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0001156073994934,292.2557678222656,303.1499938964844,293.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,8.538723341189325e-05,292.2109680175781,303.1499938964844,293.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,0.0001156073994934,293.0437316894531,303.1499938964844,293.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.0005483917193487,290.9608764648437,297.1499938964844,268.5,268.1444702148437,270.1548767089844,268.5173645019531,290.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169737544842,2.571358059810792e-08,0.0011697119334712,-0.0662881806492805,0.0,0.0,0.0,-0.0175600741058588,60.0,-17.278364181518555,-0.0,-9.329039585281865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,292.4803466796875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001098737266147,293.8114318847656,303.1499938964844,293.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001157023289124,292.2523498535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,8.545734453946352e-05,292.2081298828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.0,0.0,0.0001157023289124,293.0416564941406,303.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.0005488420138135,290.9578552246094,297.1499938964844,268.489990234375,268.1346435546875,270.1376342773437,268.5072631835937,290.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706980876624,2.5825904970133703e-08,0.001170672243461,-0.0665806084871292,0.0,0.0,0.0,-0.0176157560199499,60.0,-17.29780387878418,-0.0,-9.344365281549473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,292.4744567871094,303.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0001099922810681,293.8048400878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001158271697931,292.2459716796875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,8.554955275030807e-05,292.2027282714844,303.1499938964844,293.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,0.0001158271697931,293.0375366210937,303.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0005494342185556,290.9517517089844,297.1499938964844,268.4700012207031,268.1150207519531,270.103271484375,268.48712158203125,290.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973619699470883e-08,0.0011719354661181,-0.0669651553034782,0.0,0.0,0.0,-0.0176889859139919,60.0,-17.329364776611328,-0.0,-9.364538300360437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,292.4744567871094,303.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0001099922810681,293.8048400878906,303.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001158271697931,292.2459716796875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,8.554955275030807e-05,292.2027282714844,303.1499938964844,293.1499938964844,0.0,-0.0,291.4268798828125,0.0,0.0,0.0001158271697931,293.0375366210937,303.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0005494342185556,290.9517517089844,297.1499938964844,268.4700012207031,268.1150207519531,270.103271484375,268.48712158203125,290.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973619699470883e-08,0.0011719354661181,-0.0669651553034782,0.0,0.0,0.0,-0.0176889859139919,60.0,-17.329364776611328,-0.0,-9.364538300360437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,292.4690856933594,303.1499938964844,293.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0001100133085856,293.7983093261719,303.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0001158493105322,292.2403869628906,303.1499938964844,293.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,8.556590910302475e-05,292.1977844238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,0.0001158493105322,293.0335693359375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0005495392833836,290.9455871582031,297.1499938964844,268.45001220703125,268.09539794921875,270.0692138671875,268.467041015625,290.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.59998014229268e-08,0.0011721595656126,-0.0670333132147789,0.0,0.0,0.0,-0.0177019666880369,60.0,-17.34736442565918,-0.0,-9.368116593577724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,292.4690856933594,303.1499938964844,293.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0001100133085856,293.7983093261719,303.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.0,0.0,0.0001158493105322,292.2403869628906,303.1499938964844,293.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,8.556590910302475e-05,292.1977844238281,303.1499938964844,293.1499938964844,0.0,-0.0,291.4156188964844,0.0,0.0,0.0001158493105322,293.0335693359375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0005495392833836,290.9455871582031,297.1499938964844,268.45001220703125,268.09539794921875,270.0692138671875,268.467041015625,290.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.59998014229268e-08,0.0011721595656126,-0.0670333132147789,0.0,0.0,0.0,-0.0177019666880369,60.0,-17.34736442565918,-0.0,-9.368116593577724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,292.4643859863281,303.1499938964844,293.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0001099463988794,293.7918395996094,303.1499938964844,293.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,0.0001157788574346,292.235595703125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,8.55138641782105e-05,292.1934509277344,303.1499938964844,293.1499938964844,0.0,-0.0,291.4043884277344,0.0,0.0,0.0001157788574346,293.02984619140625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0005492050549946,290.9393310546875,297.1499938964844,268.42999267578125,268.0757751464844,270.0354309082031,268.447021484375,290.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714727152138,2.591640502203063e-08,0.0011714468710124,-0.0668162107467651,0.0,0.0,0.0,-0.0176606252789497,60.0,-17.350627899169922,-0.0,-9.356722330267077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,292.4643859863281,303.1499938964844,293.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0001099463988794,293.7918395996094,303.1499938964844,293.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,0.0001157788574346,292.235595703125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,8.55138641782105e-05,292.1934509277344,303.1499938964844,293.1499938964844,0.0,-0.0,291.4043884277344,0.0,0.0,0.0001157788574346,293.02984619140625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0005492050549946,290.9393310546875,297.1499938964844,268.42999267578125,268.0757751464844,270.0354309082031,268.447021484375,290.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714727152138,2.591640502203063e-08,0.0011714468710124,-0.0668162107467651,0.0,0.0,0.0,-0.0176606252789497,60.0,-17.350627899169922,-0.0,-9.356722330267077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,292.4604187011719,303.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0001097941858461,293.7855224609375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0001156185680883,292.23150634765625,303.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,8.539547707187012e-05,292.1897888183594,303.1499938964844,293.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,0.0001156185680883,293.0263671875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0005484446883201,290.9330444335937,297.1499938964844,268.4100036621094,268.05615234375,270.0019836425781,268.4270935058594,290.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.5726706098794242e-08,0.0011698253219947,-0.066322349011898,0.0,0.0,0.0,-0.0175665859133005,60.0,-17.3404598236084,-0.0,-9.330829442433244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,292.4604187011719,303.1499938964844,293.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0001097941858461,293.7855224609375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0001156185680883,292.23150634765625,303.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,8.539547707187012e-05,292.1897888183594,303.1499938964844,293.1499938964844,0.0,-0.0,291.3932189941406,0.0,0.0,0.0001156185680883,293.0263671875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0005484446883201,290.9330444335937,297.1499938964844,268.4100036621094,268.05615234375,270.0019836425781,268.4270935058594,290.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.5726706098794242e-08,0.0011698253219947,-0.066322349011898,0.0,0.0,0.0,-0.0175665859133005,60.0,-17.3404598236084,-0.0,-9.330829442433244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,292.45867919921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0001096835403586,293.7823791503906,303.1499938964844,293.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0001155020509031,292.229736328125,303.1499938964844,293.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,8.530941704520956e-05,292.1882019042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,0.0001155020509031,293.0247802734375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0005478920065797,290.9298400878906,297.1499938964844,268.3999938964844,268.0463562011719,269.98541259765625,268.4171447753906,290.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686721118167,2.5588812846422115e-08,0.0011686466168612,-0.065963327884674,0.0,0.0,0.0,-0.0174982286989688,60.0,-17.33005714416504,-0.0,-9.312031323815972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,292.4571533203125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001095527331926,293.779296875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001153643024736,292.22821044921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,8.520767732989043e-05,292.18682861328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,0.0001153643024736,293.0232238769531,303.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0005472385673783,290.9266662597656,297.1499938964844,268.3900146484375,268.0365295410156,269.9689025878906,268.4072265625,290.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672785039991,2.5425801908340883e-08,0.0011672530090436,-0.0655388683080673,0.0,0.0,0.0,-0.0174174178391695,60.0,-17.316099166870117,-0.0,-9.289832547665357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
