time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,292.4546203613281,303.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0001092490565497,293.77325439453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001150445168605,292.2257995605469,303.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,8.497149246977642e-05,292.1845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,0.0001150445168605,293.0204162597656,303.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0005457216757349,290.92022705078125,297.1499938964844,268.3699951171875,268.01690673828125,269.9361267089844,268.387451171875,290.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640428565442,2.5047365070918204e-08,0.00116401782725,-0.0645533576607704,0.0,0.0,0.0,-0.0172298159450292,60.0,-17.279848098754883,-0.0,-9.23839991173736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,292.4546203613281,303.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0001092490565497,293.77325439453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001150445168605,292.2257995605469,303.1499938964844,293.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,8.497149246977642e-05,292.1845703125,303.1499938964844,293.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,0.0001150445168605,293.0204162597656,303.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0005457216757349,290.92022705078125,297.1499938964844,268.3699951171875,268.01690673828125,269.9361267089844,268.387451171875,290.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640428565442,2.5047365070918204e-08,0.00116401782725,-0.0645533576607704,0.0,0.0,0.0,-0.0172298159450292,60.0,-17.279848098754883,-0.0,-9.23839991173736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,292.4526672363281,303.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0001089267461793,293.76739501953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0001147051079897,292.2240600585937,303.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,8.472080662613735e-05,292.182861328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,0.0001147051079897,293.0179443359375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0005441116518341,290.91375732421875,297.1499938964844,268.3500061035156,267.9972839355469,269.9037475585937,268.3677062988281,290.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608488135,2.4645705920534056e-08,0.0011605838080868,-0.0635071620345115,0.0,0.0,0.0,-0.0170306973159313,60.0,-17.236730575561523,-0.0,-9.183966653836253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,292.4526672363281,303.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0001089267461793,293.76739501953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0001147051079897,292.2240600585937,303.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,8.472080662613735e-05,292.182861328125,303.1499938964844,293.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,0.0001147051079897,293.0179443359375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0005441116518341,290.91375732421875,297.1499938964844,268.3500061035156,267.9972839355469,269.9037475585937,268.3677062988281,290.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160608488135,2.4645705920534056e-08,0.0011605838080868,-0.0635071620345115,0.0,0.0,0.0,-0.0170306973159313,60.0,-17.236730575561523,-0.0,-9.183966653836253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,292.45098876953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001086248303181,293.7616882324219,303.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001143871777458,292.2226257324219,303.1499938964844,293.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,8.448597509413958e-05,292.1815185546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,0.0001143871777458,293.0157775878906,303.1499938964844,293.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0005426034913398,290.9072265625,297.1499938964844,268.3299865722656,267.9776611328125,269.8717041015625,268.3479919433594,290.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.19365119934082,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,292.45098876953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0001086248303181,293.7616882324219,303.1499938964844,293.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001143871777458,292.2226257324219,303.1499938964844,293.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,8.448597509413958e-05,292.1815185546875,303.1499938964844,293.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,0.0001143871777458,293.0157775878906,303.1499938964844,293.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0005426034913398,290.9072265625,297.1499938964844,268.3299865722656,267.9776611328125,269.8717041015625,268.3479919433594,290.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.19365119934082,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,292.4494934082031,303.1499938964844,293.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0001083290262613,293.7561340332031,303.1499938964844,293.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0001140756794484,292.2212829589844,303.1499938964844,293.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,8.42559093143791e-05,292.1803283691406,303.1499938964844,293.1499938964844,0.0,-0.0,291.33795166015625,0.0,0.0,0.0001140756794484,293.0137939453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0005411258898675,290.900634765625,297.1499938964844,268.3099975585937,267.9580383300781,269.8399963378906,268.3282470703125,290.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.152494430541992,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,292.4494934082031,303.1499938964844,293.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0001083290262613,293.7561340332031,303.1499938964844,293.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0001140756794484,292.2212829589844,303.1499938964844,293.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,8.42559093143791e-05,292.1803283691406,303.1499938964844,293.1499938964844,0.0,-0.0,291.33795166015625,0.0,0.0,0.0001140756794484,293.0137939453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0005411258898675,290.900634765625,297.1499938964844,268.3099975585937,267.9580383300781,269.8399963378906,268.3282470703125,290.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.152494430541992,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,292.44879150390625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0001081841837731,293.7533874511719,303.1499938964844,293.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0001139231535489,292.2206420898437,303.1499938964844,293.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,8.41432556626387e-05,292.1797790527344,303.1499938964844,293.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,0.0001139231535489,293.0128479003906,303.1499938964844,293.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0005404023686423,290.8973388671875,297.1499938964844,268.29998779296875,267.9482421875,269.8242492675781,268.3183898925781,290.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526959715411,2.372034124675793e-08,0.0011526723392307,-0.0610961131751537,0.0,0.0,0.0,-0.0165719613432884,60.0,-17.13227653503418,-0.0,-9.059171901526497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,292.4481201171875,303.1499938964844,293.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0001080433285096,293.75067138671875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.000113774825877,292.219970703125,303.1499938964844,293.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,8.403370156884193e-05,292.1792297363281,303.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,0.000113774825877,293.0119323730469,303.1499938964844,293.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0005396988126449,290.8940124511719,297.1499938964844,268.2900085449219,267.9384155273437,269.80859375,268.3085327148437,289.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511951452121,2.3544814098386272e-08,0.0011511716293171,-0.0606386587023735,0.0,0.0,0.0,-0.0164849460124969,60.0,-17.112497329711914,-0.0,-9.035596804096713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,292.4467468261719,303.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.0,0.0,0.0001077778069884,293.74530029296875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001134952181018,292.21856689453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,8.382718078792095e-05,292.1781921386719,303.1499938964844,293.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,0.0001134952181018,293.0101623535156,303.1499938964844,293.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0005383724346756,290.8873596191406,297.1499938964844,268.2699890136719,267.9187927246094,269.77752685546875,268.288818359375,289.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483657872304,2.3213926780840666e-08,0.0011483426205813,-0.059776198118925,0.0,0.0,0.0,-0.0163209121674299,60.0,-17.07478904724121,-0.0,-8.99123762110321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,292.4467468261719,303.1499938964844,293.1499938964844,0.0,-0.0,290.9442138671875,0.0,0.0,0.0001077778069884,293.74530029296875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001134952181018,292.21856689453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,8.382718078792095e-05,292.1781921386719,303.1499938964844,293.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,0.0001134952181018,293.0101623535156,303.1499938964844,293.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0005383724346756,290.8873596191406,297.1499938964844,268.2699890136719,267.9187927246094,269.77752685546875,268.288818359375,289.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483657872304,2.3213926780840666e-08,0.0011483426205813,-0.059776198118925,0.0,0.0,0.0,-0.0163209121674299,60.0,-17.07478904724121,-0.0,-8.99123762110321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,292.4453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0001075429390766,293.7399597167969,303.1499938964844,293.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0001132478937506,292.21697998046875,303.1499938964844,293.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,8.364451059605926e-05,292.17706298828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,0.0001132478937506,293.0084228515625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0005371992592699,290.880615234375,297.1499938964844,268.25,267.899169921875,269.7467346191406,268.26910400390625,289.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921247122553723e-08,0.0011458401568233,-0.0590132214128971,0.0,0.0,0.0,-0.0161758195608854,60.0,-17.04096221923828,-0.0,-8.952091690161978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,292.4453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0001075429390766,293.7399597167969,303.1499938964844,293.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0001132478937506,292.21697998046875,303.1499938964844,293.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,8.364451059605926e-05,292.17706298828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,0.0001132478937506,293.0084228515625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0005371992592699,290.880615234375,297.1499938964844,268.25,267.899169921875,269.7467346191406,268.26910400390625,289.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921247122553723e-08,0.0011458401568233,-0.0590132214128971,0.0,0.0,0.0,-0.0161758195608854,60.0,-17.04096221923828,-0.0,-8.952091690161978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,292.4436950683594,303.1499938964844,293.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.000107348212623,293.7346496582031,303.1499938964844,293.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0001130428354372,292.215087890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,8.349305426236242e-05,292.17578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,0.0001130428354372,293.00665283203125,303.1499938964844,293.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0005362265510484,290.87384033203125,297.1499938964844,268.2300109863281,267.8795471191406,269.7162170410156,268.24932861328125,289.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678577238366412e-08,0.0011437652865424,-0.0583805367350578,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.012666702270508,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,292.4436950683594,303.1499938964844,293.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.000107348212623,293.7346496582031,303.1499938964844,293.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0001130428354372,292.215087890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,8.349305426236242e-05,292.17578125,303.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.0,0.0,0.0001130428354372,293.00665283203125,303.1499938964844,293.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,0.0005362265510484,290.87384033203125,297.1499938964844,268.2300109863281,267.8795471191406,269.7162170410156,268.24932861328125,289.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678577238366412e-08,0.0011437652865424,-0.0583805367350578,0.0,0.0,0.0,-0.0160555187612772,60.0,-17.012666702270508,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,292.4417724609375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0001072025625035,293.7293395996094,303.1499938964844,293.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,0.0001128894582507,292.2127380371094,303.1499938964844,293.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,8.33797748782672e-05,292.1742248535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2837829589844,0.0,0.0,0.0001128894582507,293.0048217773437,303.1499938964844,293.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0005354990134947,290.8670349121094,297.1499938964844,268.2099914550781,267.85992431640625,269.6860046386719,268.2295227050781,289.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422358220443,2.2497074425587016e-08,0.0011422133538872,-0.0579072795808315,0.0,0.0,0.0,-0.0159655399620533,60.0,-16.99150276184082,-0.0,-8.89550975102793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,292.4417724609375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0001072025625035,293.7293395996094,303.1499938964844,293.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,0.0001128894582507,292.2127380371094,303.1499938964844,293.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,8.33797748782672e-05,292.1742248535156,303.1499938964844,293.1499938964844,0.0,-0.0,291.2837829589844,0.0,0.0,0.0001128894582507,293.0048217773437,303.1499938964844,293.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0005354990134947,290.8670349121094,297.1499938964844,268.2099914550781,267.85992431640625,269.6860046386719,268.2295227050781,289.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422358220443,2.2497074425587016e-08,0.0011422133538872,-0.0579072795808315,0.0,0.0,0.0,-0.0159655399620533,60.0,-16.99150276184082,-0.0,-8.89550975102793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,292.440673828125,303.1499938964844,293.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,0.0001071517326636,293.7266540527344,303.1499938964844,293.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0001128359363065,292.2113342285156,303.1499938964844,293.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,8.334023732459173e-05,292.1733093261719,303.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,0.0001128359363065,293.0038757324219,303.1499938964844,293.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.0005352451116777,290.86358642578125,297.1499938964844,268.20001220703125,267.8501281738281,269.67095947265625,268.2196044921875,289.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416940251365,2.2433727764337164e-08,0.0011416716733947,-0.0577420964837074,0.0,0.0,0.0,-0.0159341357648372,60.0,-16.984088897705078,-0.0,-8.887075608754459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,292.4394836425781,303.1499938964844,293.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,0.0001071147635229,293.7239990234375,303.1499938964844,293.1499938964844,0.0,-0.0,290.9263610839844,0.0,0.0,0.0001127970099332,292.2098388671875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,8.331148274010047e-05,292.1723022460937,303.1499938964844,293.1499938964844,0.0,-0.0,291.2730407714844,0.0,0.0,0.0001127970099332,293.0028686523437,303.1499938964844,293.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,0.0005350604187697,290.8601379394531,297.1499938964844,268.19000244140625,267.8403015136719,269.656005859375,268.2096862792969,289.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413000756874,2.2387656173350482e-08,0.0011412776075303,-0.0576219595968723,0.0,0.0,0.0,-0.0159112960100173,60.0,-16.97869873046875,-0.0,-8.880943624944848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,292.436767578125,303.1499938964844,293.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0001070917714969,293.7185974121094,303.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0001127727955463,292.2062683105469,303.1499938964844,293.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,8.329360571224242e-05,292.1699523925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,0.0001127727955463,293.0007629394531,303.1499938964844,293.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0005349455750547,290.85321044921875,297.1499938964844,268.1700134277344,267.8206787109375,269.626220703125,268.1897888183594,289.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410547886043,2.2358992879389923e-08,0.0011410324368625,-0.0575472153723239,0.0,0.0,0.0,-0.0158970858901739,60.0,-16.975065231323242,-0.0,-8.877129431539289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,292.436767578125,303.1499938964844,293.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0001070917714969,293.7185974121094,303.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0001127727955463,292.2062683105469,303.1499938964844,293.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,8.329360571224242e-05,292.1699523925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.2623291015625,0.0,0.0,0.0001127727955463,293.0007629394531,303.1499938964844,293.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0005349455750547,290.85321044921875,297.1499938964844,268.1700134277344,267.8206787109375,269.626220703125,268.1897888183594,289.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410547886043,2.2358992879389923e-08,0.0011410324368625,-0.0575472153723239,0.0,0.0,0.0,-0.0158970858901739,60.0,-16.975065231323242,-0.0,-8.877129431539289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,292.4334716796875,303.1499938964844,293.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001071418009814,293.7131042480469,303.1499938964844,293.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0001128254807554,292.2019348144531,303.1499938964844,293.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,8.333251753356308e-05,292.16705322265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,0.0001128254807554,292.9984130859375,303.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0005351955187506,290.84619140625,297.1499938964844,268.1499938964844,267.8010559082031,269.5966186523437,268.1697998046875,289.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415873887017,2.2421319911813963e-08,0.0011415650369599,-0.0577097423374652,0.0,0.0,0.0,-0.0159279815852642,60.0,-16.982715606689453,-0.0,-8.885423596893818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,292.4334716796875,303.1499938964844,293.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,0.0001071418009814,293.7131042480469,303.1499938964844,293.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0001128254807554,292.2019348144531,303.1499938964844,293.1499938964844,0.0,-0.0,290.9103088378906,0.0,0.0,8.333251753356308e-05,292.16705322265625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,0.0001128254807554,292.9984130859375,303.1499938964844,293.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0005351955187506,290.84619140625,297.1499938964844,268.1499938964844,267.8010559082031,269.5966186523437,268.1697998046875,289.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415873887017,2.2421319911813963e-08,0.0011415650369599,-0.0577097423374652,0.0,0.0,0.0,-0.0159279815852642,60.0,-16.982715606689453,-0.0,-8.885423596893818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,292.4295959472656,303.1499938964844,293.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001072346203727,293.70751953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.000112923218694,292.19683837890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,8.3404709585011e-05,292.16363525390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,0.000112923218694,292.9958190917969,303.1499938964844,293.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0005356591427698,290.8391418457031,297.1499938964844,268.1300048828125,267.781982421875,269.56719970703125,268.1497497558594,289.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.999835968017578,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,292.4295959472656,303.1499938964844,293.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001072346203727,293.70751953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.000112923218694,292.19683837890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,8.3404709585011e-05,292.16363525390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,0.000112923218694,292.9958190917969,303.1499938964844,293.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0005356591427698,290.8391418457031,297.1499938964844,268.1300048828125,267.781982421875,269.56719970703125,268.1497497558594,289.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-16.999835968017578,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,292.42535400390625,303.1499938964844,293.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0001073323655873,293.7017822265625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0001130261516664,292.1912536621094,303.1499938964844,293.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,8.3480728790164e-05,292.1597900390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,0.0001130261516664,292.9929504394531,303.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0005361473886296,290.8320007324219,297.1499938964844,268.1099853515625,267.7640380859375,269.5379333496094,268.1296691894531,289.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02052879333496,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,292.42535400390625,303.1499938964844,293.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0001073323655873,293.7017822265625,303.1499938964844,293.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0001130261516664,292.1912536621094,303.1499938964844,293.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,8.3480728790164e-05,292.1597900390625,303.1499938964844,293.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,0.0001130261516664,292.9929504394531,303.1499938964844,293.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,0.0005361473886296,290.8320007324219,297.1499938964844,268.1099853515625,267.7640380859375,269.5379333496094,268.1296691894531,289.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02052879333496,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,292.4231262207031,303.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001073830717359,293.6988830566406,303.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001130795426433,292.1883239746094,303.1499938964844,293.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,8.352016448043287e-05,292.1577453613281,303.1499938964844,293.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,0.0001130795426433,292.991455078125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0005364006501622,290.8283996582031,297.1499938964844,268.1000061035156,267.75543212890625,269.5233764648437,268.1195983886719,289.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441577225923,2.2721923897961463e-08,0.0011441350216045,-0.0584935545921325,0.0,0.0,0.0,-0.0160770025104284,60.0,-17.031330108642578,-0.0,-8.925481154165028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,292.4208374023437,303.1499938964844,293.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,0.0001074349274858,293.6959533691406,303.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,0.0001131341487052,292.18536376953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,8.356049511348829e-05,292.1556396484375,303.1499938964844,293.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0001131341487052,292.9898986816406,303.1499938964844,293.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0005366596742533,290.8247985839844,297.1499938964844,268.0899963378906,267.7470703125,269.50885009765625,268.10955810546875,289.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786535325280965e-08,0.0011446874123066,-0.058662012219429,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.042360305786133,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,292.4161376953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0001075418331311,293.6900329589844,303.1499938964844,293.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0001132467295974,292.17926025390625,303.1499938964844,293.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,8.364364475710317e-05,292.1513061523437,303.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0001132467295974,292.9866638183594,303.1499938964844,293.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.0005371937295421,290.8175048828125,297.1499938964844,268.07000732421875,267.73101806640625,269.4798889160156,268.0894470214844,289.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458492372184,2.291974077195391e-08,0.0011458263034,-0.0590092949569225,0.0,0.0,0.0,-0.0161750670522451,60.0,-17.064966201782227,-0.0,-8.951890606567758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,292.4161376953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,0.0001075418331311,293.6900329589844,303.1499938964844,293.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0001132467295974,292.17926025390625,303.1499938964844,293.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,8.364364475710317e-05,292.1513061523437,303.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0001132467295974,292.9866638183594,303.1499938964844,293.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.0005371937295421,290.8175048828125,297.1499938964844,268.07000732421875,267.73101806640625,269.4798889160156,268.0894470214844,289.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458492372184,2.291974077195391e-08,0.0011458263034,-0.0590092949569225,0.0,0.0,0.0,-0.0161750670522451,60.0,-17.064966201782227,-0.0,-8.951890606567758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,292.4112854003906,303.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0001076526896213,293.6839904785156,303.1499938964844,293.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0001133634650614,292.1730041503906,303.1499938964844,293.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,8.372987213078886e-05,292.1468200683594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0001133634650614,292.9833068847656,303.1499938964844,293.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0005377474590204,290.8101806640625,297.1499938964844,268.04998779296875,267.7158203125,269.4511108398437,268.0693359375,289.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.088275909423828,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,292.4112854003906,303.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0001076526896213,293.6839904785156,303.1499938964844,293.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.0001133634650614,292.1730041503906,303.1499938964844,293.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,8.372987213078886e-05,292.1468200683594,303.1499938964844,293.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0001133634650614,292.9833068847656,303.1499938964844,293.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0005377474590204,290.8101806640625,297.1499938964844,268.04998779296875,267.7158203125,269.4511108398437,268.0693359375,289.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.088275909423828,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,292.4062805175781,303.1499938964844,293.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0001077670822269,293.67791748046875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001134839258156,292.16656494140625,303.1499938964844,293.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,8.38188425404951e-05,292.1421813964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001134839258156,292.9798278808594,303.1499938964844,293.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0005383188836276,290.8027648925781,297.1499938964844,268.0299987792969,267.7013854980469,269.4224548339844,268.0492248535156,289.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.112205505371094,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,292.4062805175781,303.1499938964844,293.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,0.0001077670822269,293.67791748046875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001134839258156,292.16656494140625,303.1499938964844,293.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,8.38188425404951e-05,292.1421813964844,303.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001134839258156,292.9798278808594,303.1499938964844,293.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0005383188836276,290.8027648925781,297.1499938964844,268.0299987792969,267.7013854980469,269.4224548339844,268.0492248535156,289.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.112205505371094,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,292.4012145996094,303.1499938964844,293.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0001078845889423,293.6717529296875,303.1499938964844,293.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0001136076680268,292.1600036621094,303.1499938964844,293.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,8.391023584408686e-05,292.1374206542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001136076680268,292.97625732421875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0005389058496803,290.7953186035156,297.1499938964844,268.010009765625,267.6876525878906,269.3939514160156,268.0290832519531,289.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.136693954467773,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,292.4012145996094,303.1499938964844,293.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0001078845889423,293.6717529296875,303.1499938964844,293.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0001136076680268,292.1600036621094,303.1499938964844,293.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,8.391023584408686e-05,292.1374206542969,303.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001136076680268,292.97625732421875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0005389058496803,290.7953186035156,297.1499938964844,268.010009765625,267.6876525878906,269.3939514160156,268.0290832519531,289.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.136693954467773,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,292.39862060546875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.000107944390038,293.66864013671875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8685913085937,0.0,0.0,0.000113670634164,292.1567077636719,303.1499938964844,293.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,8.395674376515672e-05,292.135009765625,303.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.000113670634164,292.97442626953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,0.0005392045713961,290.7915344238281,297.1499938964844,268.0,267.6809997558594,269.3797607421875,268.01904296875,289.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421318218197484e-08,0.0011501145781949,-0.0603167787194252,0.0,0.0,0.0,-0.0164237171411514,60.0,-17.14912223815918,-0.0,-9.019027658041524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
