time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861360,292.3960266113281,303.1499938964844,293.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,0.000108004816866,293.6655578613281,303.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0001137342696893,292.1533508300781,303.1499938964844,293.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,8.400374645134434e-05,292.132568359375,303.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001137342696893,292.9725952148437,303.1499938964844,293.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0005395064363256,290.78778076171875,297.1499938964844,267.989990234375,267.67449951171875,269.3656005859375,268.00897216796875,289.8136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496610879192303e-08,0.0011507582385092,-0.0605130232870578,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.161664962768555,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,292.3907775878906,303.1499938964844,293.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0001081273367162,293.6593017578125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0001138632942456,292.1466064453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,8.40990396682173e-05,292.1276550292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001138632942456,292.9689025878906,303.1499938964844,293.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,0.0005401184316724,290.7801513671875,297.1499938964844,267.9700012207031,267.661865234375,269.3373718261719,267.98883056640625,289.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492727623272e-08,0.0011520634870976,-0.0609109029173851,0.0,0.0,0.0,-0.0165367238223552,60.0,-17.187040328979492,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,292.3907775878906,303.1499938964844,293.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0001081273367162,293.6593017578125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0001138632942456,292.1466064453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,8.40990396682173e-05,292.1276550292969,303.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001138632942456,292.9689025878906,303.1499938964844,293.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,0.0005401184316724,290.7801513671875,297.1499938964844,267.9700012207031,267.661865234375,269.3373718261719,267.98883056640625,289.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.36492727623272e-08,0.0011520634870976,-0.0609109029173851,0.0,0.0,0.0,-0.0165367238223552,60.0,-17.187040328979492,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,292.3854675292969,303.1499938964844,293.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001082517701433,293.6530456542969,303.1499938964844,293.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0001139943269663,292.1397705078125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,8.419582445640117e-05,292.1226806640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001139943269663,292.96514892578125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0005407400312833,290.7724914550781,297.1499938964844,267.95001220703125,267.6496887207031,269.3092956542969,267.9687194824219,289.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.380432206905425e-08,0.0011533889919519,-0.061314970254898,0.0,0.0,0.0,-0.0166135858744382,60.0,-17.21277618408203,-0.0,-9.070462425597725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,292.3854675292969,303.1499938964844,293.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001082517701433,293.6530456542969,303.1499938964844,293.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0001139943269663,292.1397705078125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,8.419582445640117e-05,292.1226806640625,303.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001139943269663,292.96514892578125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,0.0005407400312833,290.7724914550781,297.1499938964844,267.95001220703125,267.6496887207031,269.3092956542969,267.9687194824219,289.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.380432206905425e-08,0.0011533889919519,-0.061314970254898,0.0,0.0,0.0,-0.0166135858744382,60.0,-17.21277618408203,-0.0,-9.070462425597725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,292.380126953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0001083777460735,293.646728515625,303.1499938964844,293.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001141269895015,292.13287353515625,303.1499938964844,293.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,8.429380250163376e-05,292.1176147460937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001141269895015,292.9613647460937,303.1499938964844,293.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0005413693143054,290.7647705078125,297.1499938964844,267.92999267578125,267.63787841796875,269.2813415527344,267.9485778808594,289.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396128984116785e-08,0.0011547310277819,-0.0617240108549594,0.0,0.0,0.0,-0.0166914016008377,60.0,-17.238811492919922,-0.0,-9.09158401896093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,292.380126953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0001083777460735,293.646728515625,303.1499938964844,293.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001141269895015,292.13287353515625,303.1499938964844,293.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,8.429380250163376e-05,292.1176147460937,303.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0001141269895015,292.9613647460937,303.1499938964844,293.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0005413693143054,290.7647705078125,297.1499938964844,267.92999267578125,267.63787841796875,269.2813415527344,267.9485778808594,289.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396128984116785e-08,0.0011547310277819,-0.0617240108549594,0.0,0.0,0.0,-0.0166914016008377,60.0,-17.238811492919922,-0.0,-9.09158401896093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,292.3747253417969,303.1499938964844,293.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0001085048861568,293.6404113769531,303.1499938964844,293.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,0.0001142608671216,292.1258850097656,303.1499938964844,293.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,8.439269004156813e-05,292.112548828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001142608671216,292.95751953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.000542004359886,290.7569580078125,297.1499938964844,267.9100036621094,267.6263427734375,269.2535095214844,267.928466796875,289.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119705344105572e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.26508140563965,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,292.3747253417969,303.1499938964844,293.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0001085048861568,293.6404113769531,303.1499938964844,293.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,0.0001142608671216,292.1258850097656,303.1499938964844,293.1499938964844,0.0,-0.0,290.83551025390625,0.0,0.0,8.439269004156813e-05,292.112548828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001142608671216,292.95751953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.000542004359886,290.7569580078125,297.1499938964844,267.9100036621094,267.6263427734375,269.2535095214844,267.928466796875,289.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119705344105572e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.26508140563965,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,292.3720092773437,303.1499938964844,293.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0001085687690647,293.6372375488281,303.1499938964844,293.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001143281406257,292.1224060058594,303.1499938964844,293.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,8.444237755611539e-05,292.1099853515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0001143281406257,292.9555969238281,303.1499938964844,293.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,0.0005423234542831,290.7530212402344,297.1499938964844,267.8999938964844,267.62066650390625,269.2396545410156,267.9183959960937,289.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567900655791,2.4199303894079094e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.278282165527344,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,292.3692932128906,303.1499938964844,293.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,0.0001086328047676,293.6340637207031,303.1499938964844,293.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,0.0001143955742008,292.118896484375,303.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,8.449218148598447e-05,292.107421875,303.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0001143955742008,292.95367431640625,303.1499938964844,293.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,0.0005426433635875,290.74908447265625,297.1499938964844,267.8900146484375,267.61505126953125,269.225830078125,267.9083251953125,289.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.291519165039062,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,292.3638000488281,303.1499938964844,293.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.000108761145384,293.627685546875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0001145307251135,292.1118469238281,303.1499938964844,293.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,8.459200762445107e-05,292.1022644042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0001145307251135,292.94976806640625,303.1499938964844,293.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0005432844627648,290.7411499023437,297.1499938964844,267.8699951171875,267.6038513183594,269.1982421875,267.8882141113281,289.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.062968723475933,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.318065643310547,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,292.3638000488281,303.1499938964844,293.1499938964844,0.0,-0.0,290.82208251953125,0.0,0.0,0.000108761145384,293.627685546875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0001145307251135,292.1118469238281,303.1499938964844,293.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,8.459200762445107e-05,292.1022644042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0001145307251135,292.94976806640625,303.1499938964844,293.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,0.0005432844627648,290.7411499023437,297.1499938964844,267.8699951171875,267.6038513183594,269.1982421875,267.8882141113281,289.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.062968723475933,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.318065643310547,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,292.3583374023437,303.1499938964844,293.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001088895660359,293.6213073730469,303.1499938964844,293.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0001146659560617,292.1047668457031,303.1499938964844,293.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,8.469188469462097e-05,292.0970764160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001146659560617,292.94586181640625,303.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.0005439259693957,290.733154296875,297.1499938964844,267.8500061035156,267.5927429199219,269.1708068847656,267.8681030273437,289.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075520873069,60.0,-17.344669342041016,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,292.3583374023437,303.1499938964844,293.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0001088895660359,293.6213073730469,303.1499938964844,293.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,0.0001146659560617,292.1047668457031,303.1499938964844,293.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,8.469188469462097e-05,292.0970764160156,303.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0001146659560617,292.94586181640625,303.1499938964844,293.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.0005439259693957,290.733154296875,297.1499938964844,267.8500061035156,267.5927429199219,269.1708068847656,267.8681030273437,289.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075520873069,60.0,-17.344669342041016,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,292.3528137207031,303.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001090177174773,293.61492919921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001148009032476,292.0976867675781,303.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,8.479155803797767e-05,292.09185791015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001148009032476,292.9419250488281,303.1499938964844,293.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0005445660790428,290.72509765625,297.1499938964844,267.8299865722656,267.58160400390625,269.1434631347656,267.84796142578125,289.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.371267318725586,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,292.3528137207031,303.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001090177174773,293.61492919921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001148009032476,292.0976867675781,303.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,8.479155803797767e-05,292.09185791015625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001148009032476,292.9419250488281,303.1499938964844,293.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0005445660790428,290.72509765625,297.1499938964844,267.8299865722656,267.58160400390625,269.1434631347656,267.84796142578125,289.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.371267318725586,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,292.3472900390625,303.1499938964844,293.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,0.0001091452577384,293.6085205078125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0001149352101492,292.090576171875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,8.489075844408944e-05,292.0866394042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001149352101492,292.9379577636719,303.1499938964844,293.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,0.0005452031618915,290.71697998046875,297.1499938964844,267.8099975585937,267.5703430175781,269.11627197265625,267.8278503417969,289.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.39780616760254,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,292.3472900390625,303.1499938964844,293.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,0.0001091452577384,293.6085205078125,303.1499938964844,293.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0001149352101492,292.090576171875,303.1499938964844,293.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,8.489075844408944e-05,292.0866394042969,303.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001149352101492,292.9379577636719,303.1499938964844,293.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,0.0005452031618915,290.71697998046875,297.1499938964844,267.8099975585937,267.5703430175781,269.11627197265625,267.8278503417969,289.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.39780616760254,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,292.3445129394531,303.1499938964844,293.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,0.0001092086968128,293.6053161621094,303.1499938964844,293.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,0.000115002017992,292.0870361328125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,8.494009671267122e-05,292.0840148925781,303.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.000115002017992,292.9359741210937,303.1499938964844,293.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,0.0005455200443975,290.712890625,297.1499938964844,267.79998779296875,267.5646667480469,269.10272216796875,267.8177795410156,289.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.411035537719727,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,292.3417663574219,303.1499938964844,293.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,0.0001092718521249,293.60211181640625,303.1499938964844,293.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001150685275206,292.0834655761719,303.1499938964844,293.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,8.498922397848219e-05,292.0813903808594,303.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0001150685275206,292.9339904785156,303.1499938964844,293.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0005458355299197,290.70880126953125,297.1499938964844,267.7900085449219,267.5589294433594,269.08917236328125,267.8077392578125,289.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075371112848188e-08,0.0011642557801678,-0.0646262913942337,0.0,0.0,0.0,-0.0172436907887458,60.0,-17.42422866821289,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,292.3362121582031,303.1499938964844,293.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0001093971877708,293.595703125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,0.0001152005061157,292.07635498046875,303.1499938964844,293.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,8.50866999826394e-05,292.076171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001152005061157,292.9300231933594,303.1499938964844,293.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0005464616115204,290.7005310058594,297.1499938964844,267.7699890136719,267.5472717285156,269.06219482421875,267.7876281738281,289.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231535971670386e-08,0.0011655909474939,-0.0650329962372779,0.0,0.0,0.0,-0.0173211079090833,60.0,-17.45048713684082,-0.0,-9.263412437121589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,292.3362121582031,303.1499938964844,293.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0001093971877708,293.595703125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,0.0001152005061157,292.07635498046875,303.1499938964844,293.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,8.50866999826394e-05,292.076171875,303.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001152005061157,292.9300231933594,303.1499938964844,293.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0005464616115204,290.7005310058594,297.1499938964844,267.7699890136719,267.5472717285156,269.06219482421875,267.7876281738281,289.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231535971670386e-08,0.0011655909474939,-0.0650329962372779,0.0,0.0,0.0,-0.0173211079090833,60.0,-17.45048713684082,-0.0,-9.263412437121589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,292.3306884765625,303.1499938964844,293.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0001095209227059,293.5892944335937,303.1499938964844,293.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001153308039647,292.0692749023437,303.1499938964844,293.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,8.51829390740022e-05,292.0709228515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0001153308039647,292.9260559082031,303.1499938964844,293.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,0.0005470797186717,290.6922302246094,297.1499938964844,267.75,267.5352783203125,269.03533935546875,267.7675170898437,289.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385718416259813e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.47652244567871,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,292.3306884765625,303.1499938964844,293.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0001095209227059,293.5892944335937,303.1499938964844,293.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001153308039647,292.0692749023437,303.1499938964844,293.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,8.51829390740022e-05,292.0709228515625,303.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0001153308039647,292.9260559082031,303.1499938964844,293.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,0.0005470797186717,290.6922302246094,297.1499938964844,267.75,267.5352783203125,269.03533935546875,267.7675170898437,289.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385718416259813e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.47652244567871,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,292.3251647949219,303.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001096427440643,293.5828552246094,303.1499938964844,293.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001154590936494,292.06219482421875,303.1499938964844,293.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,8.527769387001172e-05,292.065673828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001154590936494,292.92205810546875,303.1499938964844,293.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0005476882215589,290.683837890625,297.1499938964844,267.7300109863281,267.5229187011719,269.00860595703125,267.7474060058594,289.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.502283096313477,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,292.3251647949219,303.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.0001096427440643,293.5828552246094,303.1499938964844,293.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001154590936494,292.06219482421875,303.1499938964844,293.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,8.527769387001172e-05,292.065673828125,303.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001154590936494,292.92205810546875,303.1499938964844,293.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0005476882215589,290.683837890625,297.1499938964844,267.7300109863281,267.5229187011719,269.00860595703125,267.7474060058594,289.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.502283096313477,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,292.31964111328125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,0.0001097623171517,293.5764465332031,303.1499938964844,293.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0001155850040959,292.0551452636719,303.1499938964844,293.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,8.53706878842786e-05,292.0604248046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001155850040959,292.9180603027344,303.1499938964844,293.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0005482854903675,290.6754150390625,297.1499938964844,267.7099914550781,267.5100402832031,268.9819641113281,267.727294921875,289.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.5277099609375,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,292.31964111328125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,0.0001097623171517,293.5764465332031,303.1499938964844,293.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,0.0001155850040959,292.0551452636719,303.1499938964844,293.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,8.53706878842786e-05,292.0604248046875,303.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0001155850040959,292.9180603027344,303.1499938964844,293.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0005482854903675,290.6754150390625,297.1499938964844,267.7099914550781,267.5100402832031,268.9819641113281,267.727294921875,289.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.5277099609375,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,292.31689453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,0.000109821143269,293.5732421875,303.1499938964844,293.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.000115646951599,292.0516357421875,303.1499938964844,293.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,8.54164463817142e-05,292.0578308105469,303.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.000115646951599,292.91607666015625,303.1499938964844,293.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0005485793808475,290.6711730957031,297.1499938964844,267.70001220703125,267.50341796875,268.9686889648437,267.7172546386719,289.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.540283203125,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,292.31414794921875,303.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001098792708944,293.5700378417969,303.1499938964844,293.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.0001157081642304,292.0481262207031,303.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,8.546165190637112e-05,292.0552062988281,303.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0001157081642304,292.9140625,303.1499938964844,293.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0005488697206601,290.6669006347656,297.1499938964844,267.69000244140625,267.49664306640625,268.9554443359375,267.7071838378906,289.6292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707523372024,2.583222880048197e-08,0.0011707264930009,-0.0665970742702484,0.0,0.0,0.0,-0.0176188927143812,60.0,-17.552749633789062,-0.0,-9.34522859097342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,292.30865478515625,303.1499938964844,293.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0001099932560464,293.5635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0001158281884272,292.0411376953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,8.555030944989994e-05,292.04998779296875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001158281884272,292.9100952148437,303.1499938964844,293.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,0.0005494390497915,290.6583557128906,297.1499938964844,267.6700134277344,267.4826354980469,268.92901611328125,267.6871032714844,289.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974259187933058e-08,0.0011719408212229,-0.0669668167829513,0.0,0.0,0.0,-0.0176893025636672,60.0,-17.577356338500977,-0.0,-9.364625697116936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,292.30865478515625,303.1499938964844,293.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0001099932560464,293.5635986328125,303.1499938964844,293.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0001158281884272,292.0411376953125,303.1499938964844,293.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,8.555030944989994e-05,292.04998779296875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001158281884272,292.9100952148437,303.1499938964844,293.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,0.0005494390497915,290.6583557128906,297.1499938964844,267.6700134277344,267.4826354980469,268.92901611328125,267.6871032714844,289.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974259187933058e-08,0.0011719408212229,-0.0669668167829513,0.0,0.0,0.0,-0.0176893025636672,60.0,-17.577356338500977,-0.0,-9.364625697116936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,292.3031921386719,303.1499938964844,293.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0001101039015338,293.55718994140625,303.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001159447128884,292.0342102050781,303.1499938964844,293.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,8.56363694765605e-05,292.0447998046875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001159447128884,292.9061279296875,303.1499938964844,293.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0005499917897395,290.64971923828125,297.1499938964844,267.6499938964844,267.4679260253906,268.9027099609375,267.6669921875,289.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.601455688476562,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,292.3031921386719,303.1499938964844,293.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0001101039015338,293.55718994140625,303.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.0,0.0,0.0001159447128884,292.0342102050781,303.1499938964844,293.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,8.56363694765605e-05,292.0447998046875,303.1499938964844,293.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001159447128884,292.9061279296875,303.1499938964844,293.1499938964844,0.0,-0.0,290.74481201171875,0.0,0.0,0.0005499917897395,290.64971923828125,297.1499938964844,267.6499938964844,267.4679260253906,268.9027099609375,267.6669921875,289.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.601455688476562,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,292.2977600097656,303.1499938964844,293.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,0.0001102108508348,293.55078125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001160573301604,292.02734375,303.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,8.571954822400585e-05,292.0396423339844,303.1499938964844,293.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0001160573301604,292.90216064453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,0.0005505260196514,290.6410522460937,297.1499938964844,267.6300048828125,267.45245361328125,268.8764953613281,267.6469116210937,289.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.624988555908203,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,292.2977600097656,303.1499938964844,293.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,0.0001102108508348,293.55078125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001160573301604,292.02734375,303.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,8.571954822400585e-05,292.0396423339844,303.1499938964844,293.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0001160573301604,292.90216064453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,0.0005505260196514,290.6410522460937,297.1499938964844,267.6300048828125,267.45245361328125,268.8764953613281,267.6469116210937,289.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.624988555908203,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,292.2923583984375,303.1499938964844,293.1499938964844,0.0,-0.0,290.72900390625,0.0,0.0,0.0001103137401514,293.5444030761719,303.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001161656764452,292.0205383300781,303.1499938964844,293.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,8.579957648180425e-05,292.0345153808594,303.1499938964844,293.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0001161656764452,292.898193359375,303.1499938964844,293.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,0.0005510399932973,290.6322937011719,297.1499938964844,267.6099853515625,267.4361267089844,268.8503723144531,267.6268005371094,289.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.647890090942383,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,292.2923583984375,303.1499938964844,293.1499938964844,0.0,-0.0,290.72900390625,0.0,0.0,0.0001103137401514,293.5444030761719,303.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0001161656764452,292.0205383300781,303.1499938964844,293.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,8.579957648180425e-05,292.0345153808594,303.1499938964844,293.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0001161656764452,292.898193359375,303.1499938964844,293.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,0.0005510399932973,290.6322937011719,297.1499938964844,267.6099853515625,267.4361267089844,268.8503723144531,267.6268005371094,289.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.647890090942383,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,292.2896728515625,303.1499938964844,293.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0001103635513572,293.54119873046875,303.1499938964844,293.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,0.0001162181288236,292.01715087890625,303.1499938964844,293.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,8.583831368014216e-05,292.0319519042969,303.1499938964844,293.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0001162181288236,292.8962097167969,303.1499938964844,293.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,0.00055128877284,290.6279296875,297.1499938964844,267.6000061035156,267.4276123046875,268.8373718261719,267.61676025390625,289.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678131222724,0.0,0.0,0.0,-0.017918037250638,60.0,-17.659090042114258,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,292.2869873046875,303.1499938964844,293.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0001104122056858,293.5380249023437,303.1499938964844,293.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,0.0001162693661171,292.0137939453125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,8.587615593569353e-05,292.0293884277344,303.1499938964844,293.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0001162693661171,292.8942565917969,303.1499938964844,293.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.000551531848032,290.6235046386719,297.1499938964844,267.5899963378906,267.4188842773437,268.8243713378906,267.6067199707031,289.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764302616938,2.649628783046865e-08,0.0011764038354158,-0.0683255866169929,0.0,0.0,0.0,-0.0179480910301208,60.0,-17.670108795166016,-0.0,-9.436092796022424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,292.2816467285156,303.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.000110505905468,293.5316467285156,303.1499938964844,293.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001163680426543,292.00714111328125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,8.594903920311481e-05,292.0243225097656,303.1499938964844,293.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001163680426543,292.89031982421875,303.1499938964844,293.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0005519998958334,290.6146545410156,297.1499938964844,267.57000732421875,267.40069580078125,268.7984924316406,267.5866394042969,289.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.018005970865488,60.0,-17.691617965698242,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,292.2816467285156,303.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.000110505905468,293.5316467285156,303.1499938964844,293.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001163680426543,292.00714111328125,303.1499938964844,293.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,8.594903920311481e-05,292.0243225097656,303.1499938964844,293.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001163680426543,292.89031982421875,303.1499938964844,293.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0005519998958334,290.6146545410156,297.1499938964844,267.57000732421875,267.40069580078125,268.7984924316406,267.5866394042969,289.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613045989165585e-08,0.0011774019803851,-0.0686294436454773,0.0,0.0,0.0,-0.018005970865488,60.0,-17.691617965698242,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,292.2763671875,303.1499938964844,293.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.0001105941701098,293.5252685546875,303.1499938964844,293.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0001164609857369,292.0005798339844,303.1499938964844,293.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,8.601768786320463e-05,292.019287109375,303.1499938964844,293.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0001164609857369,292.8864440917969,303.1499938964844,293.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,0.0005524407606571,290.6057434082031,297.1499938964844,267.54998779296875,267.38140869140625,268.7726745605469,267.5666809082031,289.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783689260482,2.672302024109285e-08,0.0011783422669395,-0.0689156278967857,0.0,0.0,0.0,-0.018060490489006,60.0,-17.712202072143555,-0.0,-9.467217410019657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,292.2763671875,303.1499938964844,293.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,0.0001105941701098,293.5252685546875,303.1499938964844,293.1499938964844,0.0,-0.0,290.7089538574219,0.0,0.0,0.0001164609857369,292.0005798339844,303.1499938964844,293.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,8.601768786320463e-05,292.019287109375,303.1499938964844,293.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0001164609857369,292.8864440917969,303.1499938964844,293.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,0.0005524407606571,290.6057434082031,297.1499938964844,267.54998779296875,267.38140869140625,268.7726745605469,267.5666809082031,289.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783689260482,2.672302024109285e-08,0.0011783422669395,-0.0689156278967857,0.0,0.0,0.0,-0.018060490489006,60.0,-17.712202072143555,-0.0,-9.467217410019657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,303.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.903161144625305e-21,7.488819091231315e-21,-2.5856583505027937e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
