time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-6.255294241624907e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3232220411300659,0.0,0.0015179951442405,292.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3232220411300659,0.0,0.0015985219506546,292.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3232220411300659,0.0,0.0011806628899648,292.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3232220411300659,0.0,0.0015985219506546,293.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3232220411300659,0.0,0.0075826998800039,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,289.77459716796875,289.08740234375,293.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0179712027311325,2.2060827831182905e-08,0.0179711803793907,-0.039992731064558,0.0,0.0,0.0,-0.1013975962996482,60.0,-162.81092834472656,-0.0,-2.201985444116872e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.00047243150766,292.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0004974931362085,292.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.000367446715245,292.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0004974931362085,293.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0023598931729793,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,287.23541259765625,285.4665832519531,293.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.005593922920525,1.595961585110217e-08,0.0055939070880413,-0.0363404601812362,0.0,0.0,0.0,-0.035574734210968,60.0,-224.5964813232422,-0.0,-2.1328028196876403e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001079926660167,292.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001137214785558,292.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,8.399429498240352e-05,292.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001137214785558,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005394457257352,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.89276123046875,281.5921325683594,293.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785189319401,1.3860970149437437e-08,0.0012785050785169,-0.0351408347487449,0.0,0.0,0.0,-0.0127490470185875,60.0,-109.00489807128906,-0.0,-1.1144518197170329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001000574120553,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001053652740665,292.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.782242755638435e-05,292.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001053652740665,293.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0004998074728064,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.7148742675781,278.6535949707031,293.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845414992421,1.3810225851784708e-08,0.0011845277622342,-0.0351014770567417,0.0,0.0,0.0,-0.0122498935088515,60.0,-51.78275680541992,-0.0,-9.566900160962177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001001372947939,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001054493914125,292.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.788456423440948e-05,292.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001054493914125,293.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005002064863219,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.54248046875,276.4850158691406,293.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855023913085,1.3814140942258746e-08,0.0011854885378852,-0.0351107940077781,0.0,0.0,0.0,-0.0122565329074859,60.0,-30.637264251708984,-0.0,-9.582182514122908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001001484633889,292.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.000105461156636,292.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.789325172780082e-05,292.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.000105461156636,292.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005002623074688,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.371826171875,274.8797912597656,293.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856345226988,1.3826106481928946e-08,0.0011856206692755,-0.0351420603692531,0.0,0.0,0.0,-0.0122626163065433,60.0,-22.8726749420166,-0.0,-9.584319826672073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001001646014628,292.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.000105478145997,292.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.790580275468528e-05,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.000105478145997,292.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005003429250791,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.20294189453125,273.6933288574219,293.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011858255602419,1.384620862410202e-08,0.0011858117068186,-0.0351946242153644,0.0,0.0,0.0,-0.0122726783156394,60.0,-20.05706596374512,-0.0,-9.587407845401685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001001869750325,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001055017128237,292.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.792320684529841e-05,292.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001055017128237,292.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005004546837881,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,286.03582763671875,272.8158569335937,293.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186090405099,1.3874116078227416e-08,0.0011860765516757,-0.0352675952017307,0.0,0.0,0.0,-0.0122866462916135,60.0,-19.041793823242188,-0.0,-9.591692418098321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001002153439912,292.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001055315806297,292.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.794526754878461e-05,292.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001055315806297,292.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005005964194424,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,285.87042236328125,272.16766357421875,293.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864261468872,1.3909491336505653e-08,0.0011864122934639,-0.0353600904345512,0.0,0.0,0.0,-0.0123043516650795,60.0,-18.673566818237305,-0.0,-9.597123806770469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001002494318527,292.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001055674802046,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.79717811383307e-05,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001055674802046,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005007666768506,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,285.70672607421875,271.68798828125,293.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868296423926,1.3952001332029342e-08,0.001186815672554,-0.0354712381958961,0.0,0.0,0.0,-0.0123256277292966,60.0,-18.541593551635746,-0.0,-9.603653694512104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001002889694063,292.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.000105609113234,292.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.800252933520824e-05,292.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.000105609113234,292.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.000500964175444,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,285.544677734375,271.3341064453125,293.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011872976319864,1.4001309445177412e-08,0.0011872836621478,-0.0356001630425453,0.0,0.0,0.0,-0.0123503068462014,60.0,-18.49668312072754,-0.0,-9.611230211703514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001003336947178,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001056562105077,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.803731568856165e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001056562105077,292.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005011875764466,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,285.38427734375,271.0729675292969,293.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011878270888701,1.4057092379005098e-08,0.0011878131190314,-0.0357460156083107,0.0,0.0,0.0,-0.0123782269656658,60.0,-18.483442306518555,-0.0,-9.619805041438668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001003833458526,292.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001057084955391,292.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.807593647157773e-05,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001057084955391,292.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005014355992898,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.2254943847656,270.8805236816406,293.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118841486983,1.4119014402069752e-08,0.001188400783576,-0.0359079129993915,0.0,0.0,0.0,-0.0124092195183038,60.0,-18.481863021850582,-0.0,-9.629327735183325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001004376608761,292.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001057656918419,292.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.811818068148568e-05,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001057656918419,292.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005017069051973,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.0682983398437,270.7387084960937,293.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890578316524,1.4186748664712924e-08,0.0011890436289831,-0.0360850058495998,0.0,0.0,0.0,-0.0124431205913424,60.0,-18.48485946655273,-0.0,-9.639749976031453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001004963705781,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001058275156538,292.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.81638445914723e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001058275156538,292.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.000502000155393,293.1484375,294.1499938964844,270.3500061035156,269.6131286621094,284.9126892089844,270.6344299316406,293.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897528311237,1.4259966540919322e-08,0.0011897385120391,-0.0362764298915863,0.0,0.0,0.0,-0.0124797662720084,60.0,-18.48993682861328,-0.0,-9.651022025991553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001005592057481,292.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001058936904883,292.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.821271719876677e-05,292.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001058936904883,292.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005023140693083,293.1484069824219,294.1499938964844,270.3500061035156,269.6131286621094,284.7586364746094,270.5577087402344,293.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904967250302,1.4338340292852081e-08,0.0011904824059456,-0.0364813320338726,0.0,0.0,0.0,-0.0125189926475286,60.0,-18.49616432189941,-0.0,-9.663095568157588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001006259190035,292.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.000105963939859,292.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.826460932847112e-05,292.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000105963939859,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.000502647308167,293.1483764648437,294.1499938964844,270.3500061035156,269.6131286621094,284.6061096191406,270.5013732910156,293.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912864865735,1.4421542182674333e-08,0.0011912720510736,-0.0366988480091095,0.0,0.0,0.0,-0.01256063580513,60.0,-18.503189086914062,-0.0,-9.675920864538057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001006962411338,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001060379945556,292.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.831930270185694e-05,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001060379945556,292.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005029985914006,293.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,284.4551086425781,270.4599914550781,293.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921189725399,1.4509242696192361e-08,0.0011921044206246,-0.0369281247258186,0.0,0.0,0.0,-0.0126045309007167,60.0,-18.510852813720703,-0.0,-9.689448887684193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001007699102046,292.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001061155635397,292.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,7.837659359211102e-05,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001061155635397,292.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005033665802329,293.1483154296875,294.1499938964844,270.3500061035156,269.6131286621094,284.3055725097656,270.4298400878906,293.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929910397157,1.4601115871926142e-08,0.0011929764878004,-0.037168301641941,0.0,0.0,0.0,-0.0126505140215158,60.0,-18.51908302307129,-0.0,-9.703630610147229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001008466570056,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001061963848769,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.843628554837778e-05,292.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001061963848769,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005037499358877,293.1482849121094,294.1499938964844,270.3500061035156,269.6131286621094,284.15753173828125,270.4078369140625,293.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938996613025,1.4696833083860385e-08,0.0011938848765566,-0.0374185182154178,0.0,0.0,0.0,-0.012698421254754,60.0,-18.52782440185547,-0.0,-9.718417004478397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.000100926226878,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001062801748048,292.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.849817484384403e-05,292.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001062801748048,292.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005041473777964,293.1482238769531,294.1499938964844,270.3500061035156,269.6131286621094,284.0109558105469,270.39178466796875,293.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948415776714,1.4796068370515062e-08,0.0011948267929255,-0.0376779288053512,0.0,0.0,0.0,-0.0127480896189808,60.0,-18.53703689575196,-0.0,-9.733758332686193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001010083506116,292.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.000106366656837,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.856205047573894e-05,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.000106366656837,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0005045576253905,293.1481628417969,294.1499938964844,270.3500061035156,269.6131286621094,283.86578369140625,270.380126953125,293.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958138784393,1.4898495770410136e-08,0.0011957989772781,-0.0379456728696823,0.0,0.0,0.0,-0.0127993552014231,60.0,-18.546676635742188,-0.0,-9.749606277864586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001010927808238,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.000106455569039,292.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,7.862771599320695e-05,292.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.000106455569039,292.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005049793981015,293.1481018066406,294.1499938964844,270.3500061035156,269.6131286621094,283.7220764160156,270.3716735839844,293.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968133039772,1.5003791986600845e-08,0.0011967982864007,-0.0382209084928035,0.0,0.0,0.0,-0.0128520568832755,60.0,-18.55670928955078,-0.0,-9.765911102022073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.00010117925558,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001065466276486,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.869497494539246e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001065466276486,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005054112989455,293.1480407714844,294.1499938964844,270.3500061035156,269.6131286621094,283.57977294921875,270.36553955078125,293.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978370603173,1.5111636386677674e-08,0.0011978219263255,-0.0385027974843978,0.0,0.0,0.0,-0.0129060335457324,60.0,-18.56709289550781,-0.0,-9.782625198795358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001012675129459,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001066395634552,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.876361632952467e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001066395634552,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0005058521637693,293.14794921875,294.1499938964844,270.3500061035156,269.6131286621094,283.4388427734375,270.3611145019531,293.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011988818878307,1.522170833823111e-08,0.0011988666374236,-0.0387904979288578,0.0,0.0,0.0,-0.0129611259326338,60.0,-18.577787399291992,-0.0,-9.79969883019294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001013573055388,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0001067341218004,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,7.883345824666321e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001067341218004,292.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005063007120043,293.1478576660156,294.1499938964844,270.3500061035156,269.6131286621094,283.29931640625,270.3579406738281,293.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011999448761343,1.533369697881426e-08,0.0011999295093119,-0.0390832014381885,0.0,0.0,0.0,-0.0130171766504645,60.0,-18.58875274658203,-0.0,-9.817085100394253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001014483859762,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001068300334736,292.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.89042969699949e-05,292.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001068300334736,292.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.000506755663082,293.14776611328125,294.1499938964844,270.3500061035156,269.6131286621094,283.1611328125,270.35565185546875,293.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010231148451,1.5447289669623387e-08,0.0012010076316073,-0.0393800847232341,0.0,0.0,0.0,-0.013074031099677,60.0,-18.59995079040528,-0.0,-9.834735692493268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001015405068756,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001069270438165,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,7.897595060057938e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001069270438165,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0005072158528491,293.1476745605469,294.1499938964844,270.3500061035156,269.6131286621094,283.0242919921875,270.35400390625,293.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120211369358,1.5562186206352635e-08,0.0012020982103422,-0.0396803617477417,0.0,0.0,0.0,-0.0131315374746918,60.0,-18.611337661743164,-0.0,-9.8526051317549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001016334354062,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001070249054464,292.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,7.904822996351868e-05,292.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001070249054464,292.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0005076800589449,293.1475524902344,294.1499938964844,270.3500061035156,269.6131286621094,282.8888244628906,270.35284423828125,293.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032138183712,1.5678084608339304e-08,0.0012031982187181,-0.0399832502007484,0.0,0.0,0.0,-0.0131895458325743,60.0,-18.622879028320312,-0.0,-9.87064723290132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001017269387375,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001071233637048,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,7.912095315987244e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001071233637048,292.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0005081471172161,293.1474304199219,294.1499938964844,270.3500061035156,269.6131286621094,282.7546691894531,270.3519897460937,293.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043208116665,1.5794698882132252e-08,0.0012043049791827,-0.0402879975736141,0.0,0.0,0.0,-0.0132479118183255,60.0,-18.634531021118164,-0.0,-9.888817231740177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001018207913148,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001072221930371,292.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,7.919394556665793e-05,292.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001072221930371,292.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0005086159217171,293.14727783203125,294.1499938964844,270.3500061035156,269.6131286621094,282.621826171875,270.3514099121094,293.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205431879498,1.5911746586994013e-08,0.0012054159305989,-0.0405938662588596,0.0,0.0,0.0,-0.0133064948022365,60.0,-18.64625740051269,-0.0,-9.907071074621856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001019147675833,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001073211606126,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,7.926703983685002e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001073211606126,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0005090853665024,293.1471252441406,294.1499938964844,270.3500061035156,269.6131286621094,282.4902648925781,270.3509826660156,292.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012065443443134,1.602895594032816e-08,0.0012065283954143,-0.0409001484513282,0.0,0.0,0.0,-0.0133651597425341,60.0,-18.658018112182617,-0.0,-9.925367550067676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001020086638163,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001074200336006,292.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,7.934006862342358e-05,292.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001074200336006,292.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.000509554403834,293.14697265625,294.1499938964844,270.3500061035156,269.6131286621094,282.36004638671875,270.3506774902344,292.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012076559942215,1.6146060488608782e-08,0.0012076398124918,-0.0412061475217342,0.0,0.0,0.0,-0.013423771597445,60.0,-18.669776916503903,-0.0,-9.943664736056237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.000102102276287,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001075186082744,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,7.941287913126871e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001075186082744,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0005100219859741,293.1468200683594,294.1499938964844,270.3500061035156,269.6131286621094,282.2310485839844,270.3504638671875,292.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087642680853,1.6262811541878364e-08,0.0012087479699403,-0.0415112040936946,0.0,0.0,0.0,-0.0134822055697441,60.0,-18.68149757385254,-0.0,-9.961922842194326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001021954158204,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.000107616695459,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,7.948532584123313e-05,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.000107616695459,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0005104872398078,293.1466064453125,294.1499938964844,270.3500061035156,269.6131286621094,282.1033630371094,270.350341796875,292.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098668375983,1.6378974621034104e-08,0.001209850423038,-0.0418147183954715,0.0,0.0,0.0,-0.0135403471067547,60.0,-18.693145751953125,-0.0,-9.980105630802429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001022878932417,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001077140768757,292.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,7.955724868224934e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001077140768757,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0005109492340125,293.1464233398437,294.1499938964844,270.3500061035156,269.6131286621094,281.9769287109375,270.3502197265625,292.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012109617237001,1.6494313470616362e-08,0.0012109451927244,-0.042116068303585,0.0,0.0,0.0,-0.0135980751365423,60.0,-18.704689025878903,-0.0,-9.99817615365828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001023795412038,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001078105924534,292.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,7.962853123899549e-05,292.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001078105924534,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0005114070372655,293.1462097167969,294.1499938964844,270.3500061035156,269.6131286621094,281.85174560546875,270.35015869140625,292.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012120467144995,1.660861670416125e-08,0.0012120300671085,-0.0424147024750709,0.0,0.0,0.0,-0.0136552853509783,60.0,-18.716094970703125,-0.0,-1.0016100304710562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001024701996357,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001079060530173,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,7.969904254423454e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001079060530173,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0005118598346598,293.14599609375,294.1499938964844,270.3500061035156,269.6131286621094,281.727783203125,270.35009765625,292.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131199473515,1.6721683593345915e-08,0.0012131031835451,-0.0427100881934165,0.0,0.0,0.0,-0.0137118753045797,60.0,-18.727333068847656,-0.0,-1.0033846109536173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001025597157422,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001080003130482,292.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,7.976866618264467e-05,292.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001080003130482,292.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0005123069859109,293.145751953125,294.1499938964844,270.3500061035156,269.6131286621094,281.6050720214844,270.3500671386719,292.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141796760261,1.6833324067988542e-08,0.0012141627958044,-0.0430017411708831,0.0,0.0,0.0,-0.0137677518650889,60.0,-18.73837661743164,-0.0,-1.0051383725340204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001026479367283,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.000108093219751,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.983728573890403e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.000108093219751,292.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0005127476761117,293.1454772949219,294.1499938964844,270.3500061035156,269.6131286621094,281.48358154296875,270.3500671386719,292.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152240378782,1.6943353386977833e-08,0.0012152071576565,-0.0432891771197319,0.0,0.0,0.0,-0.0138228228315711,60.0,-18.74919891357422,-0.0,-1.0068683309327753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
