time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001027347534545,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001081846421584,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,7.990480662556365e-05,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001081846421584,292.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0005131813813932,293.1452331542969,294.1499938964844,270.3500061035156,269.6131286621094,281.3633117675781,270.3500366210937,292.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162518687546,1.7051632994480315e-08,0.0012162348721176,-0.0435720309615135,0.0,0.0,0.0,-0.0138770174235105,60.0,-18.7597713470459,-0.0,-1.008572212413128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001028200204018,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001082744347513,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,7.997112697921693e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001082744347513,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0005136072868481,293.1449279785156,294.1499938964844,270.3500061035156,269.6131286621094,281.24420166015625,270.3500366210937,292.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172613060101,1.7157981702098368e-08,0.0012172441929578,-0.0438498258590698,0.0,0.0,0.0,-0.0139302462339401,60.0,-18.770078659057617,-0.0,-1.0102471037498617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001029036648105,292.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001083625102182,292.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,8.003618131624535e-05,292.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001083625102182,292.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0005140251014381,293.1446228027344,294.1499938964844,270.3500061035156,269.6131286621094,281.1263122558594,270.3500061035156,292.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182515347376,1.7262296481135312e-08,0.00121823430527,-0.0441223010420799,0.0,0.0,0.0,-0.013982456177473,60.0,-18.78009033203125,-0.0,-1.0118912996404108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001029855484375,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.0001084487375919,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,8.00998677732423e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001084487375919,292.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0005144341266714,293.1443176269531,294.1499938964844,270.3500061035156,269.6131286621094,281.00958251953125,270.3500061035156,292.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192209251224,1.7364422788546108e-08,0.0012192035792395,-0.0443890541791915,0.0,0.0,0.0,-0.0140335708856582,60.0,-18.789798736572266,-0.0,-1.0135023131851997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001030655912472,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001085330295609,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,8.016212814254686e-05,292.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0001085330295609,292.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0005148339550942,293.1439819335937,294.1499938964844,270.3500061035156,269.6131286621094,280.8940734863281,270.3500061035156,292.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201685458421,1.746425581927724e-08,0.0012201510835438,-0.0446498021483421,0.0,0.0,0.0,-0.0140835382044315,60.0,-18.799171447753903,-0.0,-1.0150783680273889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001031437132041,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001086152988136,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,8.022288966458291e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001086152988136,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0005152242374606,293.1436462402344,294.1499938964844,270.3500061035156,269.6131286621094,280.7797241210937,270.3500061035156,292.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221093465574,1.7561688991918345e-08,0.0012210758868604,-0.0449042804539203,0.0,0.0,0.0,-0.0141323050484061,60.0,-18.80820083618164,-0.0,-1.0166177588644133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.0001032198342727,292.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001086954580387,292.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,8.028209413168952e-05,292.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001086954580387,292.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0005156044499017,293.1432800292969,294.1499938964844,270.3500061035156,269.6131286621094,280.6665344238281,270.3500061035156,292.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221994520165,1.765662638320009e-08,0.0012219769414514,-0.045152224600315,0.0,0.0,0.0,-0.014179821126163,60.0,-18.816871643066406,-0.0,-1.0181187803937065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,0.0001032938744174,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001087734272005,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,8.033968333620578e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0001087734272005,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0005159743013791,293.14288330078125,294.1499938964844,270.3500061035156,269.6131286621094,280.554443359375,270.3500061035156,292.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228711275383,1.7748970293496313e-08,0.0012228534324094,-0.0453933961689472,0.0,0.0,0.0,-0.014226040802896,60.0,-18.825176239013672,-0.0,-1.0195799404755237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001033657827065,292.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001088491480913,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,8.03956063464284e-05,292.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001088491480913,292.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0005163335008546,293.1424865722656,294.1499938964844,270.3500061035156,269.6131286621094,280.44354248046875,270.3500061035156,292.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237224727869,1.7838653221247114e-08,0.0012237045448273,-0.0456276051700115,0.0,0.0,0.0,-0.0142709277570247,60.0,-18.833084106445312,-0.0,-1.02099996013294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001034354791045,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001089225406758,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,8.044981223065406e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001089225406758,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0005166816408745,293.1420593261719,294.1499938964844,270.3500061035156,269.6131286621094,280.3337097167969,270.3500061035156,292.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245475081726,1.7925575690469486e-08,0.0012245295802131,-0.0458545982837677,0.0,0.0,0.0,-0.0143144335597753,60.0,-18.840606689453125,-0.0,-1.0223772051176638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001035029054037,292.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001089935394702,292.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,8.05022573331371e-05,292.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001089935394702,292.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0005170184304006,293.1416320800781,294.1499938964844,270.3500061035156,269.6131286621094,280.2250671386719,270.3500061035156,292.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253457680344,1.8009670199603534e-08,0.0012253277236595,-0.0460741966962814,0.0,0.0,0.0,-0.0143565228208899,60.0,-18.84770393371582,-0.0,-1.0237104675070441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001035679888445,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001090620789909,292.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,8.055288344621658e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001090620789909,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0005173435783945,293.14117431640625,294.1499938964844,270.3500061035156,269.6131286621094,280.11749267578125,270.3500061035156,292.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261163210496,1.809084793080729e-08,0.0012260981602594,-0.0462861768901348,0.0,0.0,0.0,-0.0143971526995301,60.0,-18.85439682006836,-0.0,-1.0249983972698828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001036306784953,292.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0001091280937544,292.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,8.060163963818923e-05,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,0.0001091280937544,292.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0005176566774025,293.14068603515625,294.1499938964844,270.3500061035156,269.6131286621094,280.0110778808594,270.3500061035156,292.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268583523109,1.8169028948022973e-08,0.0012268401915207,-0.0464903227984905,0.0,0.0,0.0,-0.0144362831488251,60.0,-18.860641479492188,-0.0,-1.026239502266435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.0001036908870446,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.000109191496449,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,8.064846770139411e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.000109191496449,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0005179574363864,293.14019775390625,294.1499938964844,270.3500061035156,269.6131286621094,279.9057312011719,270.3500061035156,292.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275711633265,1.8244122657051776e-08,0.0012275530025362,-0.0466864071786403,0.0,0.0,0.0,-0.0144738685339689,60.0,-18.866458892822266,-0.0,-1.0274322903569556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0001037485490087,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001092522143153,292.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,8.069331670412794e-05,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001092522143153,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0005182455061003,293.1396789550781,294.1499938964844,270.3500061035156,269.6131286621094,279.8014831542969,270.3500061035156,292.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282538227736,1.831603846369489e-08,0.0012282355455681,-0.0468741841614246,0.0,0.0,0.0,-0.0145098632201552,60.0,-18.87179946899414,-0.0,-1.0285752694016993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001038035698002,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001093101600417,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,8.073611388681456e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001093101600417,292.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0005185203626751,293.1391296386719,294.1499938964844,270.3500061035156,269.6131286621094,279.6983642578125,270.3500061035156,292.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289052829146,1.8384664457471445e-08,0.0012288868892937,-0.0470533668994903,0.0,0.0,0.0,-0.0145442113280296,60.0,-18.87667655944824,-0.0,-1.0296665919895533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0001038558621075,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.000109365224489,292.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,8.077677921392024e-05,292.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,0.000109365224489,292.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0005187815404497,293.1385803222656,294.1499938964844,270.3500061035156,269.6131286621094,279.5962829589844,270.3500061035156,292.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295242631807,1.8449881622473185e-08,0.0012295058695599,-0.0472236424684524,0.0,0.0,0.0,-0.0145768523216247,60.0,-18.88107109069824,-0.0,-1.0307041975465837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001039053022395,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0001094172912416,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,8.081523992586881e-05,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0001094172912416,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0005190285155549,293.13800048828125,294.1499938964844,270.3500061035156,269.6131286621094,279.4952392578125,270.3500061035156,292.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012301095994189,1.851154607379613e-08,0.0012300910893827,-0.0473846420645713,0.0,0.0,0.0,-0.0146077154204249,60.0,-18.88498306274414,-0.0,-1.0316857412817629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001039517810568,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001094662293326,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,8.085138688329607e-05,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001094662293326,292.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0005192607059143,293.1374206542969,294.1499938964844,270.3500061035156,269.6131286621094,279.3952941894531,270.3500061035156,292.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306598946452,1.8569512150179435e-08,0.0012306412681937,-0.0475359819829463,0.0,0.0,0.0,-0.0146367279812693,60.0,-18.888341903686523,-0.0,-1.0326088784040621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14044189453125,0.0,0.0,0.0001039952476276,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001095120023819,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,8.088519098237157e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0001095120023819,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0005194778204895,293.13677978515625,294.1499938964844,270.3500061035156,269.6131286621094,279.2963562011719,270.3500061035156,292.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311744503676,1.862372300820425e-08,0.0012311558239161,-0.0476775169372558,0.0,0.0,0.0,-0.0146638620644807,60.0,-18.891191482543945,-0.0,-1.0334725430993785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001040370043483,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001095559782697,292.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,8.091767085716128e-05,292.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001095559782697,292.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0005196863785386,293.1361694335937,294.1499938964844,270.3500061035156,269.6131286621094,279.1985168457031,270.3500061035156,292.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012316688662394,1.8675804014378627e-08,0.0012316501233726,-0.0478134863078594,0.0,0.0,0.0,-0.0146899279206991,60.0,-18.893510818481445,-0.0,-1.034302670177567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,0.0001040791612467,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001096003688871,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,8.09504563221708e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0001096003688871,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0005198969738557,293.135498046875,294.1499938964844,270.3500061035156,269.6131286621094,279.10162353515625,270.3500061035156,292.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321678223088,1.872837707139752e-08,0.001232149079442,-0.0479507371783256,0.0,0.0,0.0,-0.0147162415087223,60.0,-18.895606994628903,-0.0,-1.035140968497217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001041215582517,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001096450141631,292.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,8.098343096207827e-05,292.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001096450141631,292.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,0.0005201087333261,293.13482666015625,294.1499938964844,270.3500061035156,269.6131286621094,279.0057678222656,270.3500061035156,292.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012326696887612,1.8781253885435945e-08,0.0012326509458944,-0.0480887778103351,0.0,0.0,0.0,-0.0147427059710025,60.0,-18.897640228271484,-0.0,-1.035984382724564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001041641444317,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0001096898558898,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,8.101655839709565e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0001096898558898,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0005203214823268,293.1341247558594,294.1499938964844,270.3500061035156,269.6131286621094,278.9109191894531,270.3500061035156,292.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123317388352,1.883436695493401e-08,0.0012331550242379,-0.0482274331152439,0.0,0.0,0.0,-0.0147692896425724,60.0,-18.89967155456543,-0.0,-1.0368319891540525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0001042068543029,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0001097348358598,292.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,8.10497731436044e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0001097348358598,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.000520534813404,293.1333923339844,294.1499938964844,270.3500061035156,269.6131286621094,278.81707763671875,270.3500061035156,292.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336794752627,1.8887634567477107e-08,0.0012336606159806,-0.0483664907515049,0.0,0.0,0.0,-0.0147959506139159,60.0,-18.90172004699707,-0.0,-1.03768236670021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0001042496078298,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.0001097798594855,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,8.108303154585883e-05,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0001097798594855,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0005207483773119,293.1326599121094,294.1499938964844,270.3500061035156,269.6131286621094,278.7242126464844,270.3500061035156,292.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234185649082,1.8940959023439063e-08,0.0012341666733846,-0.0485056936740875,0.0,0.0,0.0,-0.0148226404562592,60.0,-18.903779983520508,-0.0,-1.038534023223292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001042923249769,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.0001098248394555,292.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,8.111625356832519e-05,292.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0001098248394555,292.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0005209617665968,293.1318664550781,294.1499938964844,270.3500061035156,269.6131286621094,278.6323547363281,270.3500061035156,292.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346912408247,1.899423196505268e-08,0.0012346722651273,-0.0486447587609291,0.0,0.0,0.0,-0.0148493032902479,60.0,-18.90584182739257,-0.0,-1.039385182366459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001043348966049,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0001098696666304,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,8.114936645142734e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0001098696666304,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0005211743991822,293.131103515625,294.1499938964844,270.3500061035156,269.6131286621094,278.5414428710937,270.3500061035156,292.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351953191682,1.90473290473392e-08,0.0012351762270554,-0.0487833581864833,0.0,0.0,0.0,-0.0148758785799145,60.0,-18.90789222717285,-0.0,-1.0402339256643245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.0001043772208504,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0001099142391467,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,8.11822828836739e-05,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360778808594,0.0,0.0,0.0001099142391467,292.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.0005213858094066,293.1302795410156,294.1499938964844,270.3500061035156,269.6131286621094,278.4515075683594,270.3500061035156,292.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235696254298,1.9100111714465132e-08,0.0012356771621853,-0.0489211417734622,0.0,0.0,0.0,-0.0149022974073886,60.0,-18.90991401672364,-0.0,-1.0410779083258605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.000104419174022,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001099584187613,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,8.12149082776159e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0001099584187613,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0005215953569859,293.12945556640625,294.1499938964844,270.3500061035156,269.6131286621094,278.3625183105469,270.3500061035156,292.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361929984763,1.9152436081526503e-08,0.0012361737899482,-0.0490577220916748,0.0,0.0,0.0,-0.0149284861981868,60.0,-18.91188621520996,-0.0,-1.0419149987228593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,0.0001044606324285,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,0.000110002074507,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348571777344,0.0,0.0,8.124716259771958e-05,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.000110002074507,292.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0005218025180511,293.12860107421875,294.1499938964844,270.3500061035156,269.6131286621094,278.27447509765625,270.3500061035156,292.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366838054731,1.9204147605478283e-08,0.001236664596945,-0.0491926968097686,0.0,0.0,0.0,-0.0149543676525354,60.0,-18.913787841796875,-0.0,-1.0427425678471992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,0.0001045014723786,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13360595703125,0.0,0.0,0.0001100450826925,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,8.127892215270549e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001100450826925,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0005220064776949,293.1277160644531,294.1499938964844,270.3500061035156,269.6131286621094,278.1873779296875,270.3500061035156,292.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012371672783046,1.9255079308777567e-08,0.0012371479533612,-0.0493256375193595,0.0,0.0,0.0,-0.0149798598140478,60.0,-18.91559791564941,-0.0,-1.043557915636484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001045415410771,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.0001100872759707,292.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,8.131008507916704e-05,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001100872759707,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0005222066538408,293.1268005371094,294.1499938964844,270.3500061035156,269.6131286621094,278.1011657714844,270.3500061035156,292.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376416707411,1.9305057108454093e-08,0.0012376223457977,-0.0494560822844505,0.0,0.0,0.0,-0.0150048732757568,60.0,-18.917293548583984,-0.0,-1.0443583420283177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.000104580707557,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0001101285233744,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,8.134054951369762e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001101285233744,292.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,0.0005224022897891,293.1258850097656,294.1499938964844,270.3500061035156,269.6131286621094,278.0158996582031,270.3500061035156,292.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381052365526,1.935390514518076e-08,0.0012380859116092,-0.0495835803449153,0.0,0.0,0.0,-0.0150293223559856,60.0,-18.918848037719727,-0.0,-1.0451410048517573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.000104618819023,291.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001101686502806,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,8.137019176501781e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,0.0001101686502806,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0005225926288403,293.1249084472656,294.1499938964844,270.3500061035156,269.6131286621094,277.9315490722656,270.3500061035156,292.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123855646234,1.940143334877576e-08,0.0012385370209813,-0.0497076325118541,0.0,0.0,0.0,-0.015053111128509,60.0,-18.92023658752441,-0.0,-1.0459027777187657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.00010465572268,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001102075111703,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,8.139889541780576e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.0001102075111703,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0005227769725024,293.1239624023437,294.1499938964844,270.3500061035156,269.6131286621094,277.8480834960937,270.3500061035156,292.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389933690428,1.9447462307198293e-08,0.0012389739276841,-0.0498277619481086,0.0,0.0,0.0,-0.0150761483237147,60.0,-18.921432495117188,-0.0,-1.0466408184583997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001046912730089,291.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001102449459722,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,8.142654405673966e-05,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.0001102449459722,292.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0005229545640759,293.1229553222656,294.1499938964844,270.3500061035156,269.6131286621094,277.7655029296875,270.3500061035156,292.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394142104312,1.9491798397552884e-08,0.0012393946526572,-0.0499434806406497,0.0,0.0,0.0,-0.0150983389467,60.0,-18.922409057617188,-0.0,-1.0473519296283484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001047253099386,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001102807946153,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,8.145302126649767e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001102807946153,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0005231245886534,293.1219177246094,294.1499938964844,270.3500061035156,269.6131286621094,277.6838073730469,270.3500061035156,292.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398171238601,1.953425154965771e-08,0.001239797566086,-0.0500542744994163,0.0,0.0,0.0,-0.0151195870712399,60.0,-18.92313575744629,-0.0,-1.0480330558948481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001047577025019,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,0.0001103149043046,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,8.147821063175797e-05,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0001103149043046,292.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13067626953125,0.0,0.0,0.0005232864059507,293.1208801269531,294.1499938964844,270.3500061035156,269.6131286621094,277.6029968261719,270.3500061035156,292.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402005959302,1.9574647680542512e-08,0.0012401810381561,-0.0501597039401531,0.0,0.0,0.0,-0.0151398060843348,60.0,-18.9235954284668,-0.0,-1.0486814261412293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0001047882833518,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.000110347107693,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,8.150200301315635e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.000110347107693,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0005234392010606,293.11981201171875,294.1499938964844,270.3500061035156,269.6131286621094,277.5230407714844,270.3500061035156,292.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405626475811,1.9612794943668632e-08,0.001240543089807,-0.0502592585980892,0.0,0.0,0.0,-0.0151588981971144,60.0,-18.923751831054688,-0.0,-1.0492938429251809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0001048169360728,291.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001103772810893,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,8.152428199537098e-05,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,0.0001103772810893,292.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291809082031,0.0,0.0,0.0005235822754912,293.11871337890625,294.1499938964844,270.3500061035156,269.6131286621094,277.4439392089844,270.3500061035156,292.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409018818289,1.9648526361493168e-08,0.0012408822076395,-0.0503525100648403,0.0,0.0,0.0,-0.0151767823845148,60.0,-18.923583984375,-0.0,-1.0498676772385809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
