time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.000104843515146,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001104052716982,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,8.15449602669105e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274108886719,0.0,0.0,0.0001104052716982,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,0.0005237150471657,293.1175842285156,294.1499938964844,270.3500061035156,269.6131286621094,277.3656921386719,270.3500061035156,292.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412165524438,1.9681678509186892e-08,0.0012411968782544,-0.0504390262067317,0.0,0.0,0.0,-0.0151933757588267,60.0,-18.923067092895508,-0.0,-1.0504001579647593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001048679114319,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001104309631045,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,8.156392868841067e-05,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0001104309631045,292.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0005238369340077,293.116455078125,294.1499938964844,270.3500061035156,269.6131286621094,277.2882995605469,270.3500061035156,292.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415053788572,1.9712103949132146e-08,0.0012414855882525,-0.0505184270441532,0.0,0.0,0.0,-0.0152086038142442,60.0,-18.92217445373535,-0.0,-1.0508890113669622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0001048900157911,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251220703125,0.0,0.0,0.0001104542388929,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,8.158112177625299e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,0.0001104542388929,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0005239473539404,293.11529541015625,294.1499938964844,270.3500061035156,269.6131286621094,277.21173095703125,270.3500061035156,292.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417669640854,1.973966945456596e-08,0.001241747289896,-0.0505903661251068,0.0,0.0,0.0,-0.0152224004268646,60.0,-18.92088890075684,-0.0,-1.0513320347627086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001049097336363,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.000110475004476,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,8.159645949490368e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.000110475004476,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0005240458413027,293.1141052246094,294.1499938964844,270.3500061035156,269.6131286621094,277.1360168457031,270.3500061035156,292.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420004932209,1.9764261338650613e-08,0.0012419807026162,-0.0506545417010784,0.0,0.0,0.0,-0.0152347087860107,60.0,-18.919189453125,-0.0,-1.051727309686612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,0.0001049269922077,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0001104931798181,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12408447265625,0.0,0.0,8.160988363670185e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0001104931798181,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250915527344,0.0,0.0,0.0005241320468485,293.1128845214844,294.1499938964844,270.3500061035156,269.6131286621094,277.0611267089844,270.3500061035156,292.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422048021107,1.9785789007187304e-08,0.001242185011506,-0.0507107228040695,0.0,0.0,0.0,-0.015245484188199,60.0,-18.91705894470215,-0.0,-1.0520734150532009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,0.0001049417478498,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001105087139876,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231994628906,0.0,0.0,8.162135782185942e-05,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.0001105087139876,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0005242057377472,293.11163330078125,294.1499938964844,270.3500061035156,269.6131286621094,276.9870300292969,270.3500061035156,292.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423794250935,1.9804186734972973e-08,0.0012423596344888,-0.0507587306201458,0.0,0.0,0.0,-0.0152546921744942,60.0,-18.91448402404785,-0.0,-1.0523692139940977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0001049539569066,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001105215706047,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,8.163085294654593e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0001105215706047,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0005242667393758,293.1103515625,294.1499938964844,270.3500061035156,269.6131286621094,276.91375732421875,270.3500061035156,292.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425240129232,1.9819413665800312e-08,0.0012425042223185,-0.0507984682917594,0.0,0.0,0.0,-0.0152623131871223,60.0,-18.91146278381348,-0.0,-1.0526140670208409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0001049636193783,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208190917969,0.0,0.0,0.0001105317496694,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,8.163836901076138e-05,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0001105317496694,292.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0005243149935267,293.10906982421875,294.1499938964844,270.3500061035156,269.6131286621094,276.8412780761719,270.3500061035156,292.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426383327692,1.9831464470598803e-08,0.0012426185421645,-0.0508299171924591,0.0,0.0,0.0,-0.0152683453634381,60.0,-18.90797615051269,-0.0,-1.052807903079156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,0.0001049707570928,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0001105392657336,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,8.1643920566421e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,0.0001105392657336,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0005243506748229,293.1077575683594,294.1499938964844,270.3500061035156,269.6131286621094,276.76959228515625,270.3500061035156,292.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427228502929,1.98403640183642e-08,0.0012427030596882,-0.0508531369268894,0.0,0.0,0.0,-0.0152727989479899,60.0,-18.90404319763184,-0.0,-1.052951006386138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0001049754137056,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0001105441697291,292.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,8.164754399331287e-05,292.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.0001105441697291,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,0.0005243739578872,293.1064147949219,294.1499938964844,270.3500061035156,269.6131286621094,276.69873046875,270.3500061035156,292.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427780311554,1.984617270522904e-08,0.0012427581241354,-0.0508682951331138,0.0,0.0,0.0,-0.0152757065370678,60.0,-18.899635314941406,-0.0,-1.0530444427558905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0001049776765285,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0001105465489672,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,8.16493047750555e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001105465489672,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0005243852501735,293.10504150390625,294.1499938964844,270.3500061035156,269.6131286621094,276.6286315917969,270.3500061035156,292.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428048066794,1.9848993559890005e-08,0.0012427848996594,-0.0508756600320339,0.0,0.0,0.0,-0.015277118422091,60.0,-18.89480400085449,-0.0,-1.0530898464367057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0001049776547006,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0001105465271393,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,8.164928294718266e-05,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001105465271393,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0005243851337581,293.1036682128906,294.1499938964844,270.3500061035156,269.6131286621094,276.5593566894531,270.3500061035156,292.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428044574335,1.9848959809110056e-08,0.0012427846668288,-0.0508755706250667,0.0,0.0,0.0,-0.0152771016582846,60.0,-18.88950538635254,-0.0,-1.053089278002517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,0.000104975515569,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.0001105442715925,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166381835937,0.0,0.0,8.164762402884662e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0001105442715925,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0005243744235485,293.10223388671875,294.1499938964844,270.3500061035156,269.6131286621094,276.49078369140625,270.3500061035156,292.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427791953086,1.98462881684236e-08,0.0012427592882886,-0.0508686006069183,0.0,0.0,0.0,-0.01527576521039,60.0,-18.883838653564453,-0.0,-1.053046361221277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001049712591338,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,0.0001105397896026,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,8.164431346813217e-05,292.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0001105397896026,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166076660156,0.0,0.0,0.0005243531777523,293.1007995605469,294.1499938964844,270.3500061035156,269.6131286621094,276.4231262207031,270.3500061035156,292.56939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427287874743,1.984097863783063e-08,0.0012427088804543,-0.050854742527008,0.0,0.0,0.0,-0.0152731072157621,60.0,-18.877729415893555,-0.0,-1.052960953984439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,0.0001049654456437,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0001105336705222,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,8.163979509845376e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0001105336705222,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,0.0005243241321295,293.09930419921875,294.1499938964844,270.3500061035156,269.6131286621094,276.35626220703125,270.3500061035156,292.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426599860191,1.98337275492122e-08,0.0012426401954144,-0.0508358217775821,0.0,0.0,0.0,-0.0152694778516888,60.0,-18.87127494812012,-0.0,-1.0528442828672269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,0.0001049581187544,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,0.0001105259507312,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,8.163409074768424e-05,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0001105259507312,292.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0005242875195108,293.0978088378906,294.1499938964844,270.3500061035156,269.6131286621094,276.2901916503906,270.3500061035156,292.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242573140189,1.9824586416916645e-08,0.0012425533495843,-0.0508119650185108,0.0,0.0,0.0,-0.0152649022638797,60.0,-18.86451911926269,-0.0,-1.0526972715751981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,0.0001049495840561,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119079589844,0.0,0.0,0.0001105169649235,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,8.16274550743401e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,0.0001105169649235,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.000524244911503,293.0963134765625,294.1499938964844,270.3500061035156,269.6131286621094,276.2247009277344,270.3500061035156,292.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424720916897,1.981393893402128e-08,0.0012424523010849,-0.0507841818034648,0.0,0.0,0.0,-0.0152595732361078,60.0,-18.857555389404297,-0.0,-1.05252603077588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001049401398631,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,0.0001105070186895,292.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,8.162010635714978e-05,292.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0001105070186895,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,0.00052419770509,293.0947570800781,294.1499938964844,270.3500061035156,269.6131286621094,276.1600036621094,270.3500061035156,292.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423603329807,1.9802158135462378e-08,0.001242340542376,-0.0507534369826316,0.0,0.0,0.0,-0.0152536770328879,60.0,-18.8503475189209,-0.0,-1.0523366000825265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,0.0001049301718012,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,0.0001104965267586,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,8.161235746229067e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103515625,0.0,0.0,0.0001104965267586,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,0.0005241479375399,293.0932006835937,294.1499938964844,270.3500061035156,269.6131286621094,276.0958557128906,270.3500061035156,292.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422422878444,1.978972719030025e-08,0.0012422224972397,-0.0507209971547126,0.0,0.0,0.0,-0.0152474557980895,60.0,-18.84300422668457,-0.0,-1.052136724410957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.000104920080048,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,0.0001104858965845,292.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,8.160450670402497e-05,292.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0001104858965845,292.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0005240975297056,293.0915832519531,294.1499938964844,270.3500061035156,269.6131286621094,276.03240966796875,270.3500061035156,292.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421228457242,1.9777134596665743e-08,0.0012421030551195,-0.0506881363689899,0.0,0.0,0.0,-0.015241153538227,60.0,-18.83553695678711,-0.0,-1.0519342907855389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.000104910286609,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10748291015625,0.0,0.0,0.0001104755792766,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,8.159688877640292e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,0.0001104755792766,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10894775390625,0.0,0.0,0.0005240485770627,293.0899658203125,294.1499938964844,270.3500061035156,269.6131286621094,275.9696960449219,270.3500061035156,292.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420067796483,1.9764915037967512e-08,0.0012419871054589,-0.0506562478840351,0.0,0.0,0.0,-0.0152350375428795,60.0,-18.82803535461425,-0.0,-1.0517378257191012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068725585937,0.0,0.0,0.0001049012498697,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,0.0001104660696,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068725585937,0.0,0.0,8.158986020134762e-05,292.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0001104660696,292.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,0.0005240034661255,293.0883483886719,294.1499938964844,270.3500061035156,269.6131286621094,275.9076843261719,270.3500061035156,292.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418997939676,1.975364583017836e-08,0.0012418801197782,-0.050626840442419,0.0,0.0,0.0,-0.0152293965220451,60.0,-18.8205795288086,-0.0,-1.0515566373214825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.0001048934500431,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0001104578550439,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,8.158379205269739e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1057434082031,0.0,0.0,0.0001104578550439,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,0.0005239645252004,293.086669921875,294.1499938964844,270.3500061035156,269.6131286621094,275.8463439941406,270.3500061035156,292.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418074766173,1.9743913171055283e-08,0.0012417876860126,-0.0506014414131641,0.0,0.0,0.0,-0.0152245257049798,60.0,-18.8132553100586,-0.0,-1.0514002468653417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044921875,0.0,0.0,0.0001048875055857,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,0.0001104515904444,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,8.157917181961238e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045227050781,0.0,0.0,0.0001104515904444,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,0.0005239347810856,293.0849914550781,294.1499938964844,270.3500061035156,269.6131286621094,275.7857971191406,270.3500061035156,292.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417370453476,1.9736496881250787e-08,0.0012417172547429,-0.0505820848047733,0.0,0.0,0.0,-0.0152208134531974,60.0,-18.8061637878418,-0.0,-1.0512810177942813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.103271484375,0.0,0.0,0.0001048838385031,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,0.0001104477269109,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,8.157631964422762e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,0.0001104477269109,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041564941406,0.0,0.0,0.0005239165038801,293.083251953125,294.1499938964844,270.3500061035156,269.6131286621094,275.7259826660156,270.3500061035156,292.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416936224326,1.973191920967565e-08,0.0012416738318279,-0.0505701377987861,0.0,0.0,0.0,-0.0152185214683413,60.0,-18.79940795898437,-0.0,-1.05120747662113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.0001048829872161,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.0001104468392441,292.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,8.157565753208473e-05,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,0.0001104468392441,292.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,0.0005239122547209,293.0815124511719,294.1499938964844,270.3500061035156,269.6131286621094,275.6668701171875,270.3500061035156,292.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416834942996,1.9730860500999373e-08,0.0012416638201102,-0.050567377358675,0.0,0.0,0.0,-0.0152179915457963,60.0,-18.79306030273437,-0.0,-1.0511904235954717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,0.0001048854246619,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,0.0001104494003811,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007385253906,0.0,0.0,8.157754928106442e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,0.0001104494003811,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10162353515625,0.0,0.0,0.000523924420122,293.0797424316406,294.1499938964844,270.3500061035156,269.6131286621094,275.6083679199219,270.3500061035156,292.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417122488841,1.9733892742124223e-08,0.0012416925746947,-0.0505752936005592,0.0,0.0,0.0,-0.015219509601593,60.0,-18.787202835083008,-0.0,-1.0512391668271449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,0.0001048924168571,291.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,0.0001104567636502,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,8.158299169735983e-05,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0001104567636502,292.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0005239593447186,293.07794189453125,294.1499938964844,270.3500061035156,269.6131286621094,275.55059814453125,270.3500061035156,292.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417950201779,1.974261465420568e-08,0.0012417753459885,-0.0505980513989925,0.0,0.0,0.0,-0.0152238747105002,60.0,-18.78201103210449,-0.0,-1.0513793569089105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981750488281,0.0,0.0,0.0001049038328346,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,0.0001104687908082,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,8.159186836564913e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,0.0001104687908082,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,0.0005240163882263,293.0761108398437,294.1499938964844,270.3500061035156,269.6131286621094,275.4933776855469,270.3500061035156,292.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419301783666,1.975685393063032e-08,0.0012419103877618,-0.0506352111697196,0.0,0.0,0.0,-0.0152310011908411,60.0,-18.777490615844727,-0.0,-1.0516082227240989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,0.0001049203056027,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,0.0001104861366911,292.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,8.160468132700771e-05,292.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,0.0001104861366911,292.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976867675781,0.0,0.0,0.0005240986356511,293.0742492675781,294.1499938964844,270.3500061035156,269.6131286621094,275.43682861328125,270.3500061035156,292.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421250576153,1.977739572112113e-08,0.0012421053834259,-0.0506888180971145,0.0,0.0,0.0,-0.0152412829920649,60.0,-18.77379608154297,-0.0,-1.05193848298768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,0.0001049427228281,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,0.0001105097398976,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,8.16221145214513e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,0.0001105097398976,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963439941406,0.0,0.0,0.0005242106271907,293.0723876953125,294.1499938964844,270.3500061035156,269.6131286621094,275.380859375,270.3500061035156,292.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423903681337,1.9805352025059626e-08,0.001242370577529,-0.0507617704570293,0.0,0.0,0.0,-0.0152552742511034,60.0,-18.770984649658203,-0.0,-1.0523879723223217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,0.0001049720231094,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,0.0001105405972339,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,8.164491009665653e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.0001105405972339,292.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,0.0005243570194579,293.0704650878906,294.1499938964844,270.3500061035156,269.6131286621094,275.32550048828125,270.3500061035156,292.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427372857928,1.9841900567030283e-08,0.0012427173787727,-0.0508571453392505,0.0,0.0,0.0,-0.0152735672891139,60.0,-18.76927947998047,-0.0,-1.0529757332733425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,0.0001050087157636,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.0,0.0,0.0001105792325688,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,8.167344640241936e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,0.0001105792325688,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,0.0005245402571745,293.06854248046875,294.1499938964844,270.3500061035156,269.6131286621094,275.2705993652344,270.3500061035156,292.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431716313585,1.988765951921324e-08,0.0012431517243385,-0.0509765595197677,0.0,0.0,0.0,-0.0152964703738689,60.0,-18.768552780151367,-0.0,-1.0537119266018637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,0.0001050525825121,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.0001106254276237,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,8.170756336767226e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,0.0001106254276237,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0005247594090178,293.06658935546875,294.1499938964844,270.3500061035156,269.6131286621094,275.2164001464844,270.3500061035156,292.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436908436939,1.994236953350992e-08,0.0012436709366738,-0.0511193200945854,0.0,0.0,0.0,-0.0153238521888852,60.0,-18.76937294006348,-0.0,-1.0545924311600174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0001051054277922,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0001106810741475,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08990478515625,0.0,0.0,8.174866525223479e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,0.0001106810741475,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907592773437,0.0,0.0,0.0005250233807601,293.0646057128906,294.1499938964844,270.3500061035156,269.6131286621094,275.162841796875,270.3500061035156,292.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244316343218,2.0008281254035865e-08,0.001244296436198,-0.0512913092970848,0.0,0.0,0.0,-0.0153568405658006,60.0,-18.771589279174805,-0.0,-1.0556536267358753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.000105167091533,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,0.0001107460120692,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,8.179662836482748e-05,292.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,0.0001107460120692,292.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892944335937,0.0,0.0,0.0005253314157016,293.0625915527344,294.1499938964844,270.3500061035156,269.6131286621094,275.1098022460937,270.3500061035156,292.4202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012450463837012,2.0085195728825056e-08,0.0012450263602659,-0.0514920093119144,0.0,0.0,0.0,-0.0153953377157449,60.0,-18.77521324157715,-0.0,-1.0568927422127673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0001052381994668,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,0.000110820896225,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,8.185193291865289e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870361328125,0.0,0.0,0.000110820896225,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,0.0005256865988485,293.0605773925781,294.1499938964844,270.3500061035156,269.6131286621094,275.0572814941406,270.3500061035156,292.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245888066478,2.0173883896745792e-08,0.0012458679266273,-0.0517234168946743,0.0,0.0,0.0,-0.0154397254809737,60.0,-18.780336380004883,-0.0,-1.0583224252513901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855407714844,0.0,0.0,0.0001053198575391,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08502197265625,0.0,0.0,0.0001109068762161,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08551025390625,0.0,0.0,8.19154447526671e-05,292.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,0.0001109068762161,292.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0005260944599285,293.0585021972656,294.1499938964844,270.3500061035156,269.6131286621094,275.0053100585937,270.3500061035156,292.4067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468546628952,2.0275725987062287e-08,0.0012468344066292,-0.0519891418516635,0.0,0.0,0.0,-0.015490697696805,60.0,-18.78721618652344,-0.0,-1.0599653421650149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,0.0001054118692991,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,0.0001110037701437,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,8.198701107176021e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.0001110037701437,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.0005265541258268,293.0564270019531,294.1499938964844,270.3500061035156,269.6131286621094,274.9537658691406,270.3500061035156,292.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012479439610615,2.0390489297028583e-08,0.0012479235883802,-0.0522885620594024,0.0,0.0,0.0,-0.0155481379479169,60.0,-18.79562187194824,-0.0,-1.0618182244570565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,0.0001055122629622,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,0.0001111094970838,292.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824890136719,0.0,0.0,8.206509664887562e-05,292.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,0.0001111094970838,292.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.0005270555848255,293.0543212890625,294.1499938964844,270.3500061035156,269.6131286621094,274.9028625488281,270.3500061035156,292.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249132445082,2.0515708243351586e-08,0.0012491119559854,-0.0526152476668357,0.0,0.0,0.0,-0.0156108094379305,60.0,-18.8061466217041,-0.0,-1.063841708059954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,0.0001056171458913,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.0001112199388444,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,8.214666740968823e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,0.0001112199388444,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0005275795119814,293.0521850585937,294.1499938964844,270.3500061035156,269.6131286621094,274.8523864746094,270.3500061035156,292.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503740144893,2.0646520937361856e-08,0.0012503534089773,-0.0529565066099166,0.0,0.0,0.0,-0.0156762823462486,60.0,-18.8177490234375,-0.0,-1.065957633272774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
