time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,0.0001057273038895,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0788879394531,0.0,0.0,0.0001113359394366,292.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,8.223234908655286e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0001113359394366,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,0.000528129749,293.0500183105469,294.1499938964844,270.3500061035156,269.6131286621094,274.8025207519531,270.3500061035156,292.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516780989244,2.0783915033462108e-08,0.0012516573769971,-0.053314920514822,0.0,0.0,0.0,-0.015745049342513,60.0,-18.830604553222656,-0.0,-1.0681823425784388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777893066406,0.0,0.0,0.0001058416673913,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773010253906,0.0,0.0,0.0001114563710871,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,8.232129766838625e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07781982421875,0.0,0.0,0.0001114563710871,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,0.0005287010571919,293.0478210449219,294.1499938964844,270.3500061035156,269.6131286621094,274.7530822753906,270.3500061035156,292.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530320091173,2.0926558264022788e-08,0.0012530110543593,-0.0536870025098323,0.0,0.0,0.0,-0.0158164426684379,60.0,-18.8442497253418,-0.0,-1.070494448640602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.0001059603018802,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,0.0001115812992793,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,8.241357136284932e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762023925781,0.0,0.0,0.0001115812992793,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0005292936693876,293.04559326171875,294.1499938964844,270.3500061035156,269.6131286621094,274.7041931152344,270.3500061035156,292.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544364435598,2.1074527012387992e-08,0.0012544153723865,-0.0540729537606239,0.0,0.0,0.0,-0.0158905014395713,60.0,-18.858736038208008,-0.0,-1.0728955857075564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,0.0001060837967088,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,0.0001117113424697,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,8.250962127931416e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001117113424697,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0005299104959703,293.0433349609375,294.1499938964844,270.3500061035156,269.6131286621094,274.6557922363281,270.3500061035156,292.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558985035866,2.1228556690289224e-08,0.0012558771995827,-0.0544746927917003,0.0,0.0,0.0,-0.0159675944596529,60.0,-18.874086380004883,-0.0,-1.075397833005809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,0.0001062109440681,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,0.0001118452419177,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728454589844,0.0,0.0,8.260851609520614e-05,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,0.0001118452419177,292.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,0.0005305456579662,293.0410461425781,294.1499938964844,270.3500061035156,269.6131286621094,274.6078491210937,270.3500061035156,292.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574036372825,2.1387148052554042e-08,0.0012573823332786,-0.0548882968723773,0.0,0.0,0.0,-0.0160469692200422,60.0,-18.890117645263672,-0.0,-1.0779773162994388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,0.0001063423987943,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707092285156,0.0,0.0,0.0001119836670113,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,8.271075057564303e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,0.0001119836670113,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,0.000531202298589,293.03875732421875,294.1499938964844,270.3500061035156,269.6131286621094,274.5602722167969,270.3500061035156,292.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589598773047,2.1551102236117003e-08,0.0012589383404701,-0.0553158558905124,0.0,0.0,0.0,-0.0161290280520916,60.0,-18.90680503845215,-0.0,-1.0806471806290577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,0.0001064779135049,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.000112126370368,292.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694580078125,0.0,0.0,8.281615737359971e-05,292.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,0.000112126370368,292.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702209472656,0.0,0.0,0.0005318792536854,293.0364074707031,294.1499938964844,270.3500061035156,269.6131286621094,274.5133361816406,270.3500061035156,292.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605641968548,2.172012969481329e-08,0.0012605424271896,-0.0557566210627555,0.0,0.0,0.0,-0.0162136293947696,60.0,-18.924409866333008,-0.0,-1.0834031627382501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,0.0001066167897079,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672912597656,0.0,0.0,0.0001122726098401,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,8.292416896438226e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677795410156,0.0,0.0,0.0001122726098401,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,0.0005325729143805,293.0340576171875,294.1499938964844,270.3500061035156,269.6131286621094,274.4667663574219,270.3500061035156,292.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622082140296,2.189334580293689e-08,0.0012621863279491,-0.0562082715332508,0.0,0.0,0.0,-0.0163003224879503,60.0,-18.94258689880371,-0.0,-1.0862310517723017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.0001067591510945,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,0.0001124225309467,292.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,8.30348944873549e-05,292.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,0.0001124225309467,292.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.0005332840955816,293.0316467285156,294.1499938964844,270.3500061035156,269.6131286621094,274.42071533203125,270.3500061035156,292.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638935586437,2.207091220896018e-08,0.0012638715561479,-0.0566712319850921,0.0,0.0,0.0,-0.0163891967386007,60.0,-18.96142578125,-0.0,-1.0891338320107025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0642395019531,0.0,0.0,0.0001069047502824,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,0.0001125758499256,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,8.314813749166206e-05,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,0.0001125758499256,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649719238281,0.0,0.0,0.000534011342097,293.0292358398437,294.1499938964844,270.3500061035156,269.6131286621094,274.3750305175781,270.3500061035156,292.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656172038987,2.2252510945008908e-08,0.0012655949685722,-0.0571446642279624,0.0,0.0,0.0,-0.0164800863713026,60.0,-18.98078727722168,-0.0,-1.092106458600029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624389648437,0.0,0.0,0.0001070537182386,291.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,0.0001127327195717,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,8.326399984071031e-05,292.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,0.0001127327195717,292.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06317138671875,0.0,0.0,0.0005347554688341,293.0267944335937,294.1499938964844,270.3500061035156,269.6131286621094,274.32989501953125,270.3500061035156,292.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267380779609,2.2438317870410174e-08,0.0012673584278672,-0.0576290376484394,0.0,0.0,0.0,-0.0165730845183134,60.0,-19.000850677490234,-0.0,-1.0951522000368641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,0.0001072051672963,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,0.0001128922012867,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,8.338179759448394e-05,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,0.0001128922012867,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,0.000535511993803,293.0243225097656,294.1499938964844,270.3500061035156,269.6131286621094,274.28515625,270.3500061035156,292.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012691738083958,2.262722276213936e-08,0.0012691511074081,-0.0581214353442192,0.0,0.0,0.0,-0.0166676323860883,60.0,-19.0213680267334,-0.0,-1.0982530085357213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,0.0001073590901796,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,0.0001130542877945,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,8.350151620106772e-05,292.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0001130542877945,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594787597656,0.0,0.0,0.000536280858796,293.02178955078125,294.1499938964844,270.3500061035156,269.6131286621094,274.2408752441406,270.3500061035156,292.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270995941013,2.281920608027121e-08,0.00127097312361,-0.0586218237876892,0.0,0.0,0.0,-0.0167637206614017,60.0,-19.0423583984375,-0.0,-1.1014089551508738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,0.0001075153268175,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,0.000113218819024,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.056884765625,0.0,0.0,8.36230319691822e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569152832031,0.0,0.0,0.000113218819024,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,0.0005370613071136,293.0192565917969,294.1499938964844,270.3500061035156,269.6131286621094,274.1970520019531,270.3500061035156,292.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728455476462,2.3014081307337626e-08,0.0012728226138278,-0.0591297000646591,0.0,0.0,0.0,-0.016861256211996,60.0,-19.063798904418945,-0.0,-1.1046169845485565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.000107673513412,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545654296875,0.0,0.0,0.0001133853947976,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,8.374606841243804e-05,292.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,0.0001133853947976,292.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05572509765625,0.0,0.0,0.0005378514761105,293.0166931152344,294.1499938964844,270.3500061035156,269.6131286621094,274.1536560058594,270.3500061035156,292.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747183209285,2.3211386590560323e-08,0.0012746950378641,-0.0596438683569431,0.0,0.0,0.0,-0.0169600080698728,60.0,-19.085613250732425,-0.0,-1.1078697781385929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,0.0001078332934412,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526428222656,0.0,0.0,0.0001135536513174,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,8.387034176848829e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531311035156,0.0,0.0,0.0001135536513174,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538024902344,0.0,0.0,0.0005386496195569,293.0140991210937,294.1499938964844,270.3500061035156,269.6131286621094,274.1106262207031,270.3500061035156,292.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012766098370775,2.3410679617086323e-08,0.0012765864375978,-0.0601631626486778,0.0,0.0,0.0,-0.0170597545802593,60.0,-19.107723236083984,-0.0,-1.111160088385077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,0.0001079944777302,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001137233848567,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,8.399570651818067e-05,292.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,0.0001137233848567,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,0.0005394548061303,293.011474609375,294.1499938964844,270.3500061035156,269.6131286621094,274.068115234375,270.3500061035156,292.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785180006176,2.3611727684169643e-08,0.0012784944847226,-0.0606869868934154,0.0,0.0,0.0,-0.0171603802591562,60.0,-19.13016128540039,-0.0,-1.1144844336286044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,0.0001081565496861,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,0.0001138940569944,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,8.41217624838464e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,0.0001138940569944,292.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,0.0005402643582783,293.0088195800781,294.1499938964844,270.3500061035156,269.6131286621094,274.02593994140625,270.3500061035156,292.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804367579519,2.3813882421563903e-08,0.001280412892811,-0.0612136423587799,0.0,0.0,0.0,-0.0172615591436624,60.0,-19.152788162231445,-0.0,-1.1178320136195909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472106933594,0.0,0.0,0.0001083192255464,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467834472656,0.0,0.0,0.0001140653621405,292.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,8.424828411079943e-05,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0001140653621405,292.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,0.0005410769954323,293.0061340332031,294.1499938964844,270.3500061035156,269.6131286621094,273.9842529296875,270.3500061035156,292.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823626166209,2.401679033425808e-08,0.0012823386350646,-0.0617422088980674,0.0,0.0,0.0,-0.0173631161451339,60.0,-19.17557907104492,-0.0,-1.121197144016151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451965332031,0.0,0.0,0.0001084821487893,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447692871094,0.0,0.0,0.0001142369219451,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,8.437500218860805e-05,292.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0001142369219451,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458679199219,0.0,0.0,0.0005418907967396,293.00341796875,294.1499938964844,270.3500061035156,269.6131286621094,273.94293212890625,270.3500061035156,292.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012842913856729,2.4220000227614943e-08,0.0012842670548707,-0.0622715167701244,0.0,0.0,0.0,-0.0174648240208625,60.0,-19.198455810546875,-0.0,-1.1245722930652849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0001086449483409,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.042724609375,0.0,0.0,0.0001144083580584,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,8.450162567896768e-05,292.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001144083580584,292.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0005427040159702,293.00067138671875,294.1499938964844,270.3500061035156,269.6131286621094,273.9020690917969,270.3500061035156,292.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012862186413258,2.4423064459710986e-08,0.0012861943105235,-0.0628003925085067,0.0,0.0,0.0,-0.0175664573907852,60.0,-19.22136688232422,-0.0,-1.127950142176815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0001088072167476,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,0.0001145792411989,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,8.462783443974331e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411376953125,0.0,0.0,0.0001145792411989,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417785644531,0.0,0.0,0.0005435145576484,292.9978942871094,294.1499938964844,270.3500061035156,269.6131286621094,273.8615417480469,270.3500061035156,292.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012881397269666,2.4625467887062772e-08,0.0012881151633337,-0.0633274912834167,0.0,0.0,0.0,-0.0176677610725164,60.0,-19.24424171447754,-0.0,-1.1313220227293641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,0.0001089685029,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,0.0001147490766015,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,8.475327922496945e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,0.0001147490766015,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,0.0005443202098831,292.9950866699219,294.1499938964844,270.3500061035156,269.6131286621094,273.8214416503906,270.3500061035156,292.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012900491710752,2.4826642075481693e-08,0.0012900242581963,-0.0638513416051864,0.0,0.0,0.0,-0.0177684500813484,60.0,-19.26700019836425,-0.0,-1.1346783423960005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.0001091285084839,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,0.000114917573228,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,8.487772720400244e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03692626953125,0.0,0.0,0.000114917573228,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375671386719,0.0,0.0,0.0005451195174828,292.99224853515625,294.1499938964844,270.3500061035156,269.6131286621094,273.7817687988281,270.3500061035156,292.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919433647766,2.5026222871815665e-08,0.0012919183354824,-0.0643709897994995,0.0,0.0,0.0,-0.0178683400154113,60.0,-19.28958320617676,-0.0,-1.13801306156347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,0.0001092867169063,291.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03436279296875,0.0,0.0,0.0001150841781054,292.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,8.500077819917351e-05,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347900390625,0.0,0.0,0.0001150841781054,292.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354309082031,0.0,0.0,0.000545909802895,292.9894104003906,294.1499938964844,270.3500061035156,269.6131286621094,273.74249267578125,270.3500061035156,292.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012938163708895,2.522356368217516e-08,0.00129379122518,-0.0648847594857215,0.0,0.0,0.0,-0.0179671104997396,60.0,-19.311914443969727,-0.0,-1.1413150957650947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,0.0001094428953365,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0322265625,0.0,0.0,0.0001152486365754,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326232910156,0.0,0.0,8.51222503115423e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.0,0.0,0.0001152486365754,292.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,0.0005466899019666,292.98651123046875,294.1499938964844,270.3500061035156,269.6131286621094,273.7035217285156,270.3500061035156,292.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012956652790307,2.5418366078611143e-08,0.0012956399004906,-0.06539186835289,0.0,0.0,0.0,-0.0180646106600761,60.0,-19.333969116210938,-0.0,-1.1445794001474496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304260253906,0.0,0.0,0.0001095961997634,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.030029296875,0.0,0.0,0.0001154100755229,292.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0304260253906,0.0,0.0,8.524148870492354e-05,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03045654296875,0.0,0.0,0.0001154100755229,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310974121094,0.0,0.0,0.0005474556819535,292.98358154296875,294.1499938964844,270.3500061035156,269.6131286621094,273.6650695800781,270.3500061035156,292.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001297480193898,2.56095873396589e-08,0.0012974545825272,-0.0658896043896675,0.0,0.0,0.0,-0.0181603152304887,60.0,-19.35554313659668,-0.0,-1.1477881400878689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,0.0001097466883948,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,0.0001155685458797,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,8.535853703506291e-05,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282592773437,0.0,0.0,0.0001155685458797,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02886962890625,0.0,0.0,0.0005482074338942,292.98065185546875,294.1499938964844,270.3500061035156,269.6131286621094,273.6269226074219,270.3500061035156,292.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012992618139833,2.5797300295948844e-08,0.0012992360861971,-0.0663781687617302,0.0,0.0,0.0,-0.0182542670518159,60.0,-19.376686096191406,-0.0,-1.1509423814004549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,0.0001098941938835,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256042480469,0.0,0.0,0.0001157238802989,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,8.547326433472335e-05,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,0.0001157238802989,292.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0266418457031,0.0,0.0,0.0005489442264661,292.9776611328125,294.1499938964844,270.3500061035156,269.6131286621094,273.5892028808594,270.3500061035156,292.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001301008160226,2.5981286455589725e-08,0.0013009821996092,-0.0668569877743721,0.0,0.0,0.0,-0.0183463543653488,60.0,-19.3973388671875,-0.0,-1.1540382871544352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,0.0001100377048715,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233459472656,0.0,0.0,0.0001158750019385,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,8.558488480048254e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,0.0001158750019385,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,0.0005496611120179,292.97467041015625,294.1499938964844,270.3500061035156,269.6131286621094,273.5517578125,270.3500061035156,292.1830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013027071254327,2.6160295263366613e-08,0.0013026809319853,-0.0673227980732917,0.0,0.0,0.0,-0.0184359475970268,60.0,-19.41748046875,-0.0,-1.1570543279049161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,0.0001101770758396,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0210876464844,0.0,0.0,0.0001160217652795,292.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214538574219,0.0,0.0,8.569328201701865e-05,292.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,0.0001160217652795,292.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,0.0005503573338501,292.9716186523437,294.1499938964844,270.3500061035156,269.6131286621094,273.5148010253906,270.3500061035156,292.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001304357079789,2.633414197816819e-08,0.0013043307699263,-0.0677751451730728,0.0,0.0,0.0,-0.018522959202528,60.0,-19.436748504638672,-0.0,-1.1599871641010397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,0.0001103122922359,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.018798828125,0.0,0.0,0.00011616415577,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191650390625,0.0,0.0,8.579844870837405e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,0.00011616415577,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,0.0005510327173396,292.96856689453125,294.1499938964844,270.3500061035156,269.6131286621094,273.47821044921875,270.3500061035156,292.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059579068794,2.6502799954641887e-08,0.0013059313641861,-0.0682139545679092,0.0,0.0,0.0,-0.0186073724180459,60.0,-19.455398559570312,-0.0,-1.1628360141457961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,0.0001104428301914,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,0.0001163016131613,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,8.589997742092237e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0001163016131613,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,0.0005516848177649,292.9654846191406,294.1499938964844,270.3500061035156,269.6131286621094,273.4420166015625,270.3500061035156,292.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075033202767,2.6665624375255e-08,0.0013074765447527,-0.0686375424265861,0.0,0.0,0.0,-0.0186888668686151,60.0,-19.47323226928711,-0.0,-1.1655896514639609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,0.0001105685951188,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,0.0001164340501418,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,8.599779539508745e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145263671875,0.0,0.0,0.0001164340501418,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0005523129948414,292.9623413085937,294.1499938964844,270.3500061035156,269.6131286621094,273.4062194824219,270.3500061035156,292.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013089921558275,2.6822498000456108e-08,0.0013089653803035,-0.0690456181764602,0.0,0.0,0.0,-0.0187673829495906,60.0,-19.490259170532227,-0.0,-1.1682457312645057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121154785156,0.0,0.0,0.0001106892523239,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0117492675781,0.0,0.0,0.0001165611101896,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121154785156,0.0,0.0,8.609164069639519e-05,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121459960937,0.0,0.0,0.0001165611101896,292.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0127258300781,0.0,0.0,0.0005529157351702,292.9591979980469,294.1499938964844,270.3500061035156,269.6131286621094,273.37078857421875,270.3500061035156,292.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013104205718263,2.697299805731745e-08,0.0013103935634717,-0.0694370791316032,0.0,0.0,0.0,-0.0188427083194255,60.0,-19.506425857543945,-0.0,-1.1707967217944316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,0.0001108044598367,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001166824367828,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097351074219,0.0,0.0,8.618125139037147e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.009765625,0.0,0.0,0.0001166824367828,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.0005534912343136,292.9560241699219,294.1499938964844,270.3500061035156,269.6131286621094,273.33563232421875,270.3500061035156,292.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117846101522,2.7116708878338613e-08,0.0013117574853822,-0.0698108598589897,0.0,0.0,0.0,-0.0189146362245082,60.0,-19.52186393737793,-0.0,-1.1732352334092869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.000110915134428,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,0.0001167989757959,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,8.626732596894726e-05,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,0.0001167989757959,292.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0079040527344,0.0,0.0,0.0005540440324693,292.95281982421875,294.1499938964844,270.3500061035156,269.6131286621094,273.3009338378906,270.3500061035156,292.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313094748184,2.7254754897398925e-08,0.0013130675069987,-0.070169873535633,0.0,0.0,0.0,-0.0189837273210287,60.0,-19.536148071289062,-0.0,-1.1755800244372949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,0.0001110202574636,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,0.000116909679491,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048522949219,0.0,0.0,8.634909318061545e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048828125,0.0,0.0,0.000116909679491,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,0.0005545691819861,292.9495849609375,294.1499938964844,270.3500061035156,269.6131286621094,273.2666320800781,270.3500061035156,292.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143393443897,2.738588378292661e-08,0.0013143119867891,-0.0705108717083931,0.0,0.0,0.0,-0.019049359485507,60.0,-19.54957389831543,-0.0,-1.1778094943792897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,0.0001111203673644,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,0.0001170150935649,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023803710937,0.0,0.0,8.642695320304483e-05,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0024108886719,0.0,0.0,0.0001170150935649,292.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,0.000555069244001,292.9463195800781,294.1499938964844,270.3500061035156,269.6131286621094,273.232666015625,270.3500061035156,292.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013155244523659,2.751075456330909e-08,0.0013154969783499,-0.0708355754613876,0.0,0.0,0.0,-0.0191118568181991,60.0,-19.56206703186035,-0.0,-1.1799344434848537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,0.0001112152749556,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9995422363281,0.0,0.0,0.0001171150433947,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,8.650076779304072e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999389648437,0.0,0.0,0.0001171150433947,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00048828125,0.0,0.0,0.0005555433453992,292.9430236816406,294.1499938964844,270.3500061035156,269.6131286621094,273.1990051269531,270.3500061035156,292.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013166480930522,2.762914164122776e-08,0.0013166205026209,-0.0711434036493301,0.0,0.0,0.0,-0.0191711094230413,60.0,-19.57381248474121,-0.0,-1.1819508927146673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0001113054313464,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,0.0001172099728137,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,8.657088619656861e-05,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001172099728137,292.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979858398437,0.0,0.0,0.000555993639864,292.9397277832031,294.1499938964844,270.3500061035156,269.6131286621094,273.1658020019531,270.3500061035156,292.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013177153887227,2.774159213458916e-08,0.0013176876818761,-0.071435771882534,0.0,0.0,0.0,-0.0192273911088705,60.0,-19.58443260192871,-0.0,-1.1838677949072009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
