time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0001113906982936,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9944763183594,0.0,0.0,0.0001172997654066,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,8.663720655022189e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.994873046875,0.0,0.0,0.0001172997654066,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99542236328125,0.0,0.0,0.0005564196035265,292.9363708496094,294.1499938964844,270.3500061035156,269.6131286621094,273.13287353515625,270.3500061035156,292.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187248259782,2.7847953276705084e-08,0.0013186970027163,-0.0717122927308082,0.0,0.0,0.0,-0.0192806255072355,60.0,-19.594369888305664,-0.0,-1.1856823078915113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,0.0001114725964725,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.991943359375,0.0,0.0,0.0001173860073322,292.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922790527344,0.0,0.0,8.670090755913407e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,0.0001173860073322,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99285888671875,0.0,0.0,0.0005568286869674,292.9330139160156,294.1499938964844,270.3500061035156,269.6131286621094,273.10040283203125,270.3500061035156,292.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013196944491937,2.795010622946848e-08,0.0013196663931012,-0.071977861225605,0.0,0.0,0.0,-0.0193317532539367,60.0,-19.60334205627441,-0.0,-1.187426406090708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,0.0001115505801863,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0001174681310658,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,8.67615599418059e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0001174681310658,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9902648925781,0.0,0.0,0.0005572182126343,292.9295959472656,294.1499938964844,270.3500061035156,269.6131286621094,273.0682678222656,270.3500061035156,292.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013206176226958,2.804738130635087e-08,0.0013205895666033,-0.0722307339310646,0.0,0.0,0.0,-0.0193804390728473,60.0,-19.61163330078125,-0.0,-1.1890882944953773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0001116251951316,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0001175467041321,292.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,8.681960025569424e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,0.0001175467041321,292.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,0.0005575909744948,292.9261779785156,294.1499938964844,270.3500061035156,269.6131286621094,273.0365295410156,270.3500061035156,292.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013215009821578,2.8140457075664933e-08,0.0013214729260653,-0.0724726766347885,0.0,0.0,0.0,-0.0194270238280296,60.0,-19.61926651000977,-0.0,-1.1906796260063857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844665527344,0.0,0.0,0.0001116968342103,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841003417969,0.0,0.0,0.0001176221485366,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98443603515625,0.0,0.0,8.687531953910366e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844665527344,0.0,0.0,0.0001176221485366,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850158691406,0.0,0.0,0.0005579488351941,292.9227294921875,294.1499938964844,270.3500061035156,269.6131286621094,273.0050964355469,270.3500061035156,292.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013223491841927,2.8229818482827795e-08,0.0013223208952695,-0.0727049484848976,0.0,0.0,0.0,-0.0194717496633529,60.0,-19.62635040283203,-0.0,-1.192208429756647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818115234375,0.0,0.0,0.0001117657811846,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814453125,0.0,0.0,0.0001176947480416,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,8.692894334672019e-05,292.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818115234375,0.0,0.0,0.0001176947480416,292.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823608398437,0.0,0.0,0.000558293191716,292.91925048828125,294.1499938964844,270.3500061035156,269.6131286621094,272.9740295410156,270.3500061035156,292.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001323165372014,2.8315815470136844e-08,0.0013231370830908,-0.0729284659028053,0.0,0.0,0.0,-0.0195147916674613,60.0,-19.63286018371582,-0.0,-1.193680532196595e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791259765625,0.0,0.0,0.0001118313812185,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787902832031,0.0,0.0,0.0001177638332592,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791259765625,0.0,0.0,8.697996236151084e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791564941406,0.0,0.0,0.0001177638332592,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97967529296875,0.0,0.0,0.000558620900847,292.915771484375,294.1499938964844,270.3500061035156,269.6131286621094,272.9432067871094,270.3500061035156,292.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013239419786259,2.8397643347943813e-08,0.0013239135732874,-0.0731411427259445,0.0,0.0,0.0,-0.0195557475090026,60.0,-19.63890838623047,-0.0,-1.1950821487971552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,0.0001118937288993,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97607421875,0.0,0.0,0.0001178294842247,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764099121094,0.0,0.0,8.702845661900938e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,0.0001178294842247,292.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769897460937,0.0,0.0,0.0005589323700405,292.9122314453125,294.1499938964844,270.3500061035156,269.6131286621094,272.912841796875,270.3500061035156,292.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013246800517663,2.8475414026729595e-08,0.0013246516464278,-0.0733432620763778,0.0,0.0,0.0,-0.0195946712046861,60.0,-19.64422035217285,-0.0,-1.1964151269694412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,0.0001119527805713,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,0.0001178916645585,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,8.70743824634701e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,0.0001178916645585,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,0.0005592273082584,292.90869140625,294.1499938964844,270.3500061035156,269.6131286621094,272.8827819824219,270.3500061035156,292.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013253791257739,2.8549068886718487e-08,0.00132535060402,-0.0735346749424934,0.0,0.0,0.0,-0.0196315348148345,60.0,-19.649015426635746,-0.0,-1.1976781877365286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,0.0001120086963055,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706115722656,0.0,0.0,0.0001179505488835,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,8.711787086213008e-05,292.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9709777832031,0.0,0.0,0.0001179505488835,292.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97149658203125,0.0,0.0,0.0005595066468231,292.90509033203125,294.1499938964844,270.3500061035156,269.6131286621094,272.8530578613281,270.3500061035156,292.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013260411797091,2.86188157616607e-08,0.0013260125415399,-0.0737159252166748,0.0,0.0,0.0,-0.0196664445102214,60.0,-19.65322494506836,-0.0,-1.1988747417035486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,0.0001120609013014,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,0.0001180055260192,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682006835937,0.0,0.0,8.715847798157483e-05,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682312011719,0.0,0.0,0.0001180055260192,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.000559767417144,292.9014892578125,294.1499938964844,270.3500061035156,269.6131286621094,272.8236083984375,270.3500061035156,292.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013266592286527,2.8683935227036272e-08,0.0013266304740682,-0.0738851502537727,0.0,0.0,0.0,-0.0196990370750427,60.0,-19.65694236755371,-0.0,-1.1999925675354461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,0.0001121095629059,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.965087890625,0.0,0.0,0.0001180567705887,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96539306640625,0.0,0.0,8.719632751308382e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654235839844,0.0,0.0,0.0001180567705887,292.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659423828125,0.0,0.0,0.000560010492336,292.8978576660156,294.1499938964844,270.3500061035156,269.6131286621094,272.7945556640625,270.3500061035156,292.02508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272352516651,2.8744633340238586e-08,0.0013272064970806,-0.074042871594429,0.0,0.0,0.0,-0.0197294168174266,60.0,-19.659875869750977,-0.0,-1.2010349337288062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,0.0001121546811191,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622802734375,0.0,0.0,0.0001181042753159,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96258544921875,0.0,0.0,8.723141945665702e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9626159667969,0.0,0.0,0.0001181042753159,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0005602358141914,292.89422607421875,294.1499938964844,270.3500061035156,269.6131286621094,272.765869140625,270.3500061035156,292.0181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277693651616,2.8800906548553946e-08,0.0013277406105771,-0.0741890966892242,0.0,0.0,0.0,-0.019757580012083,60.0,-19.662208557128903,-0.0,-1.2020016981750814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9597473144531,0.0,0.0,0.0001121959867305,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9594421386719,0.0,0.0,0.0001181477782665,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9597473144531,0.0,0.0,8.726354280952364e-05,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95977783203125,0.0,0.0,0.0001181477782665,292.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9602966308594,0.0,0.0,0.0005604421603493,292.8905334472656,294.1499938964844,270.3500061035156,269.6131286621094,272.73748779296875,270.3500061035156,292.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013282584259286,2.8852433331394426e-08,0.0013282295549288,-0.0743229836225509,0.0,0.0,0.0,-0.0197833701968193,60.0,-19.66389846801757,-0.0,-1.2028873186409328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.0001122335452237,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.0001181873230962,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,8.729275577934459e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,0.0001181873230962,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574279785156,0.0,0.0,0.0005606297636404,292.8868408203125,294.1499938964844,270.3500061035156,269.6131286621094,272.7093505859375,270.3500061035156,292.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287030160427,2.8899277637606253e-08,0.0013286741450428,-0.0744446963071823,0.0,0.0,0.0,-0.0198068153113126,60.0,-19.66501808166504,-0.0,-1.2036926477776433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540405273437,0.0,0.0,0.0001122669200412,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9537048339844,0.0,0.0,0.0001182224732474,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540100097656,0.0,0.0,8.7318716396112e-05,292.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540405273437,0.0,0.0,0.0001182224732474,292.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545593261719,0.0,0.0,0.0005607965285889,292.88311767578125,294.1499938964844,270.3500061035156,269.6131286621094,272.681640625,270.3500061035156,291.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013290981296449,2.894091011285128e-08,0.0013290692586451,-0.0745528638362884,0.0,0.0,0.0,-0.0198276527225971,60.0,-19.665327072143555,-0.0,-1.2044085906381954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,0.0001122982284869,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508056640625,0.0,0.0,0.0001182554406113,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511108398437,0.0,0.0,8.734306902624667e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,0.0001182554406113,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,0.0005609528743661,292.8793640136719,294.1499938964844,270.3500061035156,269.6131286621094,272.6542358398437,270.34991455078125,291.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294687960296,2.8979959765251813e-08,0.0013294398086145,-0.0746543183922767,0.0,0.0,0.0,-0.019847197458148,60.0,-19.66521453857422,-0.0,-1.205080337740583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,0.0001123272886616,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9479064941406,0.0,0.0,0.0001182860432891,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482116699219,0.0,0.0,8.736566815059632e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,0.0001182860432891,292.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94873046875,0.0,0.0,0.0005610980442725,292.8755798339844,294.1499938964844,270.3495788574219,269.61285400390625,272.6271057128906,270.3498229980469,291.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013298128033056,2.9016206326559768e-08,0.0013297836994752,-0.0747484937310218,0.0,0.0,0.0,-0.0198653396219015,60.0,-19.664581298828125,-0.0,-1.205704052154033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452514648437,0.0,0.0,0.0001123635156545,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449462890625,0.0,0.0,0.0001183241984108,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452514648437,0.0,0.0,8.739384793443605e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,0.0001183241984108,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0005612790700979,292.8717956542969,294.1499938964844,270.3483581542969,269.612060546875,272.6003112792969,270.3492736816406,291.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013302416773512,2.90614003972678e-08,0.0013302125735208,-0.0748659074306488,0.0,0.0,0.0,-0.0198879577219486,60.0,-19.66469955444336,-0.0,-1.2064819543411434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,0.0001124048867495,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419860839844,0.0,0.0,0.0001183677522931,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,8.742602221900597e-05,292.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,0.0001183677522931,292.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428100585937,0.0,0.0,0.0005614856490865,292.86798095703125,294.1499938964844,270.34637451171875,269.6107177734375,272.5737609863281,270.3481750488281,291.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013307313201949,2.9112994681668173e-08,0.0013307020999491,-0.074999950826168,0.0,0.0,0.0,-0.0199137814342975,60.0,-19.665998458862305,-0.0,-1.2073704169779378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.0001124512855312,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0001184166176244,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,8.746211096877232e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.0001184166176244,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398193359375,0.0,0.0,0.0005617174319922,292.8641357421875,294.1499938964844,270.3436279296875,269.6089172363281,272.54742431640625,270.3465270996094,291.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013312805676832,2.9170871940209512e-08,0.0013312513474375,-0.0751503035426139,0.0,0.0,0.0,-0.0199427492916584,60.0,-19.668487548828125,-0.0,-1.208367308436209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363098144531,0.0,0.0,0.0001125018970924,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,0.0001184699140139,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363098144531,0.0,0.0,8.750147389946505e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001184699140139,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93682861328125,0.0,0.0,0.0005619702860713,292.8602600097656,294.1499938964844,270.34014892578125,269.6065979003906,272.5214538574219,270.343994140625,291.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013318796409294,2.9234005438638643e-08,0.0013318504206836,-0.075314313173294,0.0,0.0,0.0,-0.0199743472039699,60.0,-19.67280960083008,-0.0,-1.2094552914732049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,0.0001125563430832,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329833984375,0.0,0.0,0.0001185272485599,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,8.75438199727796e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,0.0001185272485599,292.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93377685546875,0.0,0.0,0.000562242232263,292.8563537597656,294.1499938964844,270.33599853515625,269.60382080078125,272.4956970214844,270.3408508300781,291.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013325242325663,2.9301919113322583e-08,0.0013324948959052,-0.0754907354712486,0.0,0.0,0.0,-0.0200083367526531,60.0,-19.67834854125977,-0.0,-1.2106261237931906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.000112614747195,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.929931640625,0.0,0.0,0.0001185887522296,292.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,8.758924377616495e-05,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001185887522296,292.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0005625339690595,292.8524475097656,294.1499938964844,270.3311767578125,269.6006164550781,272.47021484375,270.3370056152344,291.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013332156231626,2.9374767507306387e-08,0.0013331861700862,-0.0756799653172493,0.0,0.0,0.0,-0.0200447980314493,60.0,-19.685243606567383,-0.0,-1.2118827896756557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271545410156,0.0,0.0,0.0001126764909713,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268493652344,0.0,0.0,0.0001186537701869,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271545410156,0.0,0.0,8.763727237237617e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,0.0001186537701869,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9276428222656,0.0,0.0,0.0005628424114547,292.8485107421875,294.1499938964844,270.3257141113281,269.59698486328125,272.4449157714844,270.33251953125,291.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013339464785531,2.9451790339862786e-08,0.0013339170254766,-0.0758800283074379,0.0,0.0,0.0,-0.0200833473354578,60.0,-19.69331741333008,-0.0,-1.2132120730257157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,0.000112741086923,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237670898437,0.0,0.0,0.0001187217931146,292.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9240417480469,0.0,0.0,8.768751285970211e-05,292.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,0.0001187217931146,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.924560546875,0.0,0.0,0.0005631650565192,292.84454345703125,294.1499938964844,270.3196105957031,269.5929260253906,272.4198608398437,270.3273620605469,291.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013347112108021,2.9532360557027466e-08,0.0013346816413104,-0.0760892927646637,0.0,0.0,0.0,-0.0201236736029386,60.0,-19.702617645263672,-0.0,-1.214603315702334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209289550781,0.0,0.0,0.000112808549602,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.920654296875,0.0,0.0,0.0001187928355648,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209289550781,0.0,0.0,8.773997979005799e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92095947265625,0.0,0.0,0.0001187928355648,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9214172363281,0.0,0.0,0.0005635020788758,292.8405456542969,294.1499938964844,270.3129577636719,269.5884704589844,272.3949890136719,270.32159423828125,291.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355098199099,2.9616511909580368e-08,0.0013354802504181,-0.076307862997055,0.0,0.0,0.0,-0.020165791735053,60.0,-19.71297073364257,-0.0,-1.2160573703567934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0001128782751038,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.000118866264529,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,8.779421477811411e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.000118866264529,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91827392578125,0.0,0.0,0.0005638503935188,292.8365173339844,294.1499938964844,270.3057556152344,269.58367919921875,272.3703308105469,270.31524658203125,291.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336335320957,2.9703492998578443e-08,0.0013363055186346,-0.0765337571501731,0.0,0.0,0.0,-0.0202093254774808,60.0,-19.724288940429688,-0.0,-1.217561163002756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,0.0001129504817072,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0001189422910101,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,8.785037061898038e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146728515625,0.0,0.0,0.0001189422910101,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151306152344,0.0,0.0,0.0005642110481858,292.8324890136719,294.1499938964844,270.2980041503906,269.5785217285156,272.3457946777344,270.30841064453125,291.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013371900422498,2.9793556066692872e-08,0.0013371602399274,-0.0767676457762718,0.0,0.0,0.0,-0.0202544014900922,60.0,-19.7364559173584,-0.0,-1.2191192411137308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001130266537074,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111633300781,0.0,0.0,0.0001190225084428,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,8.790961874183267e-05,292.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0001190225084428,292.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91192626953125,0.0,0.0,0.0005645915516652,292.82843017578125,294.1499938964844,270.2897644042969,269.572998046875,272.3215026855469,270.3009033203125,291.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013380917953327,2.988857161767555e-08,0.001338061876595,-0.0770143941044807,0.0,0.0,0.0,-0.0203019566833972,60.0,-19.749900817871094,-0.0,-1.2207640054384688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9082336425781,0.0,0.0,0.0001131301614805,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,0.0001191315095638,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9082336425781,0.0,0.0,8.799012721283361e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90826416015625,0.0,0.0,0.0001191315095638,292.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9087219238281,0.0,0.0,0.0005651086103171,292.8243408203125,294.1499938964844,270.2810363769531,269.56719970703125,272.2973327636719,270.2928466796875,291.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393170665949,3.0017691443617884e-08,0.0013392870314419,-0.0773496702313423,0.0,0.0,0.0,-0.0203665811568498,60.0,-19.76645469665528,-0.0,-1.2230009360791885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.905029296875,0.0,0.0,0.0001132551115006,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,0.0001192630879813,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,8.808731217868626e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.905029296875,0.0,0.0,0.0001192630879813,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9054870605469,0.0,0.0,0.000565732771065,292.8202209472656,294.1499938964844,270.2718811035156,269.5610656738281,272.2733459472656,270.2843933105469,291.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013407960068434,3.017355609813421e-08,0.001340765855275,-0.0777543634176254,0.0,0.0,0.0,-0.0204445905983448,60.0,-19.78573226928711,-0.0,-1.2257039827545668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017639160156,0.0,0.0,0.0001134108097176,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014892578125,0.0,0.0,0.0001194270444102,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017639160156,0.0,0.0,8.820840594125912e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,0.0001194270444102,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022216796875,0.0,0.0,0.0005665104836225,292.8160705566406,294.1499938964844,270.2622985839844,269.5546875,272.2494812011719,270.2754211425781,291.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426390942186,3.0367775849526886e-08,0.0013426087098196,-0.0782585889101028,0.0,0.0,0.0,-0.0205417964607477,60.0,-19.809913635253903,-0.0,-1.2290763606870314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984680175781,0.0,0.0,0.0001135676502599,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.898193359375,0.0,0.0,0.0001195922086481,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984680175781,0.0,0.0,8.833039464661852e-05,292.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,0.0001195922086481,292.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89892578125,0.0,0.0,0.0005672939587384,292.8119201660156,294.1499938964844,270.2523193359375,269.54803466796875,272.2257385253906,270.2660217285156,291.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013444959186017,3.0563420239104744e-08,0.0013444653013721,-0.0787664577364921,0.0,0.0,0.0,-0.0206397157162427,60.0,-19.83729553222656,-0.0,-1.2324781550887565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,0.000113705638796,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8948974609375,0.0,0.0,0.0001197375167976,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,8.843772229738533e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89520263671875,0.0,0.0,0.0001197375167976,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956298828125,0.0,0.0,0.0005679831956513,292.8077087402344,294.1499938964844,270.24200439453125,269.5411071777344,272.2021484375,270.2561950683594,291.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013461296912282,3.0735549216842635e-08,0.0013460989575833,-0.0792132392525672,0.0,0.0,0.0,-0.0207258686423301,60.0,-19.864999771118164,-0.0,-1.2354749401310985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.891845703125,0.0,0.0,0.0001138100997195,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915710449219,0.0,0.0,0.0001198475147248,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.891845703125,0.0,0.0,8.851896564010531e-05,292.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918762207031,0.0,0.0,0.0001198475147248,292.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923034667969,0.0,0.0,0.0005685050273314,292.8034973144531,294.1499938964844,270.2313232421875,269.53399658203125,272.1786804199219,270.2460021972656,291.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013473664876073,3.0865852096439994e-08,0.001347335637547,-0.079551413655281,0.0,0.0,0.0,-0.0207910854369401,60.0,-19.89032936096192,-0.0,-1.2377458347145878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885192871094,0.0,0.0,0.0001138730513048,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.88824462890625,0.0,0.0,0.0001199138059746,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88848876953125,0.0,0.0,8.856792555889115e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885192871094,0.0,0.0,0.0001199138059746,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8889465332031,0.0,0.0,0.0005688194651156,292.7992553710937,294.1499938964844,270.2203674316406,269.5266418457031,272.15533447265625,270.2355041503906,291.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013481120113283,3.094437772688252e-08,0.0013480810448527,-0.0797552019357681,0.0,0.0,0.0,-0.0208303872495889,60.0,-19.91114997863769,-0.0,-1.239115476892039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851318359375,0.0,0.0,0.000113893613161,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848571777344,0.0,0.0,0.0001199354592245,292.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851318359375,0.0,0.0,8.858391811372712e-05,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851623535156,0.0,0.0,0.0001199354592245,292.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855895996094,0.0,0.0,0.0005689221434295,292.7950134277344,294.1499938964844,270.2091369628906,269.51910400390625,272.1321105957031,270.22467041015625,291.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013483556685969,3.097002476692978e-08,0.0013483247021213,-0.0798217579722404,0.0,0.0,0.0,-0.0208432245999574,60.0,-19.925853729248047,-0.0,-1.2395629767070204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.0,0.0,0.0001138755615102,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8814697265625,0.0,0.0,0.0001199164471472,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.0,0.0,8.856988279148936e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817749023437,0.0,0.0,0.0001199164471472,292.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8822021484375,0.0,0.0,0.0005688319797627,292.79071044921875,294.1499938964844,270.1976318359375,269.51141357421875,272.10906982421875,270.21356201171875,291.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013481421628966,3.0947504114919866e-08,0.001348111196421,-0.0797633230686187,0.0,0.0,0.0,-0.0208319555968046,60.0,-19.93394088745117,-0.0,-1.239170046574145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783569335937,0.0,0.0,0.0001138337465818,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780822753906,0.0,0.0,0.0001198724203277,292.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783264160156,0.0,0.0,8.853735926095396e-05,291.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783569335937,0.0,0.0,0.0001198724203277,292.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787841796875,0.0,0.0,0.0005686231306754,292.7864074707031,294.1499938964844,270.1859130859375,269.5035705566406,272.08612060546875,270.20220947265625,291.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013476472813636,3.08953467254014e-08,0.0013476164313033,-0.0796279609203338,0.0,0.0,0.0,-0.0208058506250381,60.0,-19.936643600463867,-0.0,-1.238260125546731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749389648437,0.0,0.0,0.0001137682775151,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746643066406,0.0,0.0,0.0001198034733533,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749084472656,0.0,0.0,8.848644210956991e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749389648437,0.0,0.0,0.0001198034733533,292.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753662109375,0.0,0.0,0.0005682961200363,292.7821044921875,294.1499938964844,270.17401123046875,269.4955749511719,272.0633239746094,270.190673828125,291.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013468724209815,3.081367339063945e-08,0.0013468415709212,-0.0794159993529319,0.0,0.0,0.0,-0.0207649748772382,60.0,-19.935396194458008,-0.0,-1.2368361979042677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
