time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714904785156,0.0,0.0,0.00011366650142,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8712158203125,0.0,0.0,0.0001196962984977,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714904785156,0.0,0.0,8.840727969072759e-05,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8714904785156,0.0,0.0,0.0001196962984977,292.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,0.0005677877343259,292.7777709960937,294.1499938964844,270.16192626953125,269.4874572753906,272.0406799316406,270.1789245605469,291.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013456676388159,3.0686706509186485e-08,0.0013456370215862,-0.0790864676237106,0.0,0.0,0.0,-0.0207014307379722,60.0,-19.928119659423828,-0.0,-1.234624136259299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680419921875,0.0,0.0,0.0001135199927375,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8677673339844,0.0,0.0,0.0001195420190924,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680114746094,0.0,0.0,8.829332364257425e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680419921875,0.0,0.0,0.0001195420190924,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.86846923828125,0.0,0.0,0.0005670558311976,292.7734069824219,294.1499938964844,270.1496887207031,269.479248046875,272.0182189941406,270.1669921875,291.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013439333997666,3.0503944259407945e-08,0.0013439028989523,-0.0786120668053627,0.0,0.0,0.0,-0.0206099580973386,60.0,-19.914453506469727,-0.0,-1.2314434627569426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,0.00011333211296,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642883300781,0.0,0.0,0.000119344171253,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,8.81472005858086e-05,291.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645935058594,0.0,0.0,0.000119344171253,292.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.864990234375,0.0,0.0,0.0005661173490807,292.76904296875,294.1499938964844,270.13739013671875,269.4709777832031,271.9958801269531,270.15496826171875,291.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013417094014585,3.026957173801748e-08,0.0013416791334748,-0.0780036449432373,0.0,0.0,0.0,-0.0204926561564207,60.0,-19.894174575805664,-0.0,-1.2273706317955657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,0.0001131150274886,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608093261719,0.0,0.0,0.0001191155679407,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.861083984375,0.0,0.0,8.797835471341386e-05,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,0.0001191155679407,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86151123046875,0.0,0.0,0.0005650329985655,292.7646789550781,294.1499938964844,270.1249694824219,269.4626159667969,271.97369384765625,270.1428527832031,291.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013391395332291,2.9998773243278265e-08,0.0013391094980761,-0.0773005411028862,0.0,0.0,0.0,-0.020357122644782,60.0,-19.86823081970215,-0.0,-1.2226730916609085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575744628906,0.0,0.0,0.0001128806907217,291.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573303222656,0.0,0.0,0.0001188688038382,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575744628906,0.0,0.0,8.779609197517857e-05,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85760498046875,0.0,0.0,0.0001188688038382,292.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580017089844,0.0,0.0,0.0005638624425046,292.7602844238281,294.1499938964844,270.11248779296875,269.4542236328125,271.95166015625,270.13067626953125,291.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013363654725253,2.9706455961786563e-08,0.0013363356702029,-0.0765414461493492,0.0,0.0,0.0,-0.0202108174562454,60.0,-19.836589813232425,-0.0,-1.2176123220797308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540954589844,0.0,0.0,0.0001126520437537,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85382080078125,0.0,0.0,0.0001186280278488,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540954589844,0.0,0.0,8.761826029513031e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540954589844,0.0,0.0,0.0001186280278488,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544921875,0.0,0.0,0.0005627202917821,292.7558898925781,294.1499938964844,270.1000061035156,269.4458312988281,271.9297790527344,270.1184387207031,291.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013336582342162,2.9421235225868265e-08,0.0013336288975551,-0.0758006647229194,0.0,0.0,0.0,-0.0200680643320083,60.0,-19.80264472961425,-0.0,-1.2126845660986876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505554199219,0.0,0.0,0.0001124485643231,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503112792969,0.0,0.0,0.0001184137508971,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505554199219,0.0,0.0,8.74599936651066e-05,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8505859375,0.0,0.0,0.0001184137508971,292.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509826660156,0.0,0.0,0.0005617038696072,292.7514953613281,294.1499938964844,270.0874938964844,269.4374084472656,271.9080505371094,270.10614013671875,291.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013312491355463,2.9167406268015842e-08,0.0013312199153006,-0.0751413032412529,0.0,0.0,0.0,-0.019941022619605,60.0,-19.769041061401367,-0.0,-1.2083076228464054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470458984375,0.0,0.0,0.0001122845496865,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468017578125,0.0,0.0,0.0001182410414912,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470458984375,0.0,0.0,8.733243157621473e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470458984375,0.0,0.0,0.0001182410414912,292.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8474426269531,0.0,0.0,0.0005608845967799,292.7470703125,294.1499938964844,270.0750427246094,269.42901611328125,271.886474609375,270.0938415527344,291.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013293070951476,2.896281436903792e-08,0.0013292781077325,-0.0746097713708877,0.0,0.0,0.0,-0.0198386218398809,60.0,-19.739320755004883,-0.0,-1.2047853203966952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.843505859375,0.0,0.0,0.0001121403402066,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432312011719,0.0,0.0,0.0001180891777039,291.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434753417969,0.0,0.0,8.722026541363448e-05,291.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.843505859375,0.0,0.0,0.0001180891777039,292.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439025878906,0.0,0.0,0.0005601642187684,292.7426452636719,294.1499938964844,270.0626220703125,269.4206237792969,271.86505126953125,270.08154296875,291.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001327599864453,2.8782919159198173e-08,0.0013275711098685,-0.0741423517465591,0.0,0.0,0.0,-0.0197485834360122,60.0,-19.71501541137696,-0.0,-1.201692612085026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399353027344,0.0,0.0,0.0001119956577895,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8396911621094,0.0,0.0,0.0001179368191515,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399353027344,0.0,0.0,8.710773545317352e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8399353027344,0.0,0.0,0.0001179368191515,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.84033203125,0.0,0.0,0.0005594415124505,292.7381896972656,294.1499938964844,270.05029296875,269.4123229980469,271.8437805175781,270.0692749023437,291.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013258869294077,2.8602439527958268e-08,0.0013258582912385,-0.0736733675003051,0.0,0.0,0.0,-0.0196582544595003,60.0,-19.69273567199707,-0.0,-1.1985936509972817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363647460937,0.0,0.0,0.0001118530708481,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.83612060546875,0.0,0.0,0.0001177866652142,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363647460937,0.0,0.0,8.699682803126052e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8363647460937,0.0,0.0,0.0001177866652142,292.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367614746094,0.0,0.0,0.0005587292253039,292.7337341308594,294.1499938964844,270.0380859375,269.404052734375,271.8226318359375,270.0570678710937,291.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013241987908259,2.8424572917629124e-08,0.0013241703854873,-0.073211133480072,0.0,0.0,0.0,-0.0195692311972379,60.0,-19.67145538330078,-0.0,-1.195543575249758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.832763671875,0.0,0.0,0.0001117136052926,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83251953125,0.0,0.0,0.0001176398072857,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.832763671875,0.0,0.0,8.688835805514827e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327941894531,0.0,0.0,0.0001176398072857,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,0.0005580325960181,292.729248046875,294.1499938964844,270.0260009765625,269.3959045410156,271.8016357421875,270.0449523925781,291.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013225477887317,2.8250607186919297e-08,0.0013225194998085,-0.0727589800953865,0.0,0.0,0.0,-0.019482159987092,60.0,-19.65089988708496,-0.0,-1.1925641274501686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82916259765625,0.0,0.0,0.0001115768245654,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82891845703125,0.0,0.0,0.0001174957724288,291.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82916259765625,0.0,0.0,8.67819762788713e-05,291.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,0.0001174957724288,292.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295593261719,0.0,0.0,0.0005573493544943,292.7247619628906,294.1499938964844,270.0140991210937,269.3878479003906,271.7807312011719,270.032958984375,291.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013209283351898,2.8079986336138063e-08,0.0013209002790972,-0.0723154842853546,0.0,0.0,0.0,-0.0193967651575803,60.0,-19.630794525146484,-0.0,-1.1896456442173077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255615234375,0.0,0.0,0.0001114431725,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253173828125,0.0,0.0,0.0001173550263047,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255615234375,0.0,0.0,8.667802467243746e-05,291.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8255615234375,0.0,0.0,0.0001173550263047,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8259582519531,0.0,0.0,0.0005566817126236,292.72027587890625,294.1499938964844,270.0023803710937,269.3799133300781,271.75994873046875,270.0210876464844,291.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013193461345508,2.7913268141332992e-08,0.0013193181948736,-0.0718820914626121,0.0,0.0,0.0,-0.0193133223801851,60.0,-19.61105728149414,-0.0,-1.186797291552466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,0.0001113134348997,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216857910156,0.0,0.0,0.0001172184056486,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,8.657711441628635e-05,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,0.0001172184056486,292.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82232666015625,0.0,0.0,0.000556033628527,292.7157592773437,294.1499938964844,269.9908752441406,269.37213134765625,271.7393493652344,270.00946044921875,291.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013178101507946,2.7751429598765763e-08,0.0013177823275327,-0.0714613497257232,0.0,0.0,0.0,-0.0192323215305805,60.0,-19.591827392578125,-0.0,-1.1840355540471137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182983398437,0.0,0.0,0.0001111869569285,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81805419921875,0.0,0.0,0.0001170852192444,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,8.647874346934259e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182983398437,0.0,0.0,0.0001170852192444,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81866455078125,0.0,0.0,0.0005554019007831,292.71124267578125,294.1499938964844,269.9796447753906,269.3645324707031,271.7188720703125,269.9980163574219,291.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013163128169253,2.7593664242431266e-08,0.001316285226494,-0.0710511580109596,0.0,0.0,0.0,-0.0191533602774143,60.0,-19.57294654846192,-0.0,-1.181346434009356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81463623046875,0.0,0.0,0.0001110637022065,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143920898437,0.0,0.0,0.0001169554234365,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81463623046875,0.0,0.0,8.638287545181811e-05,291.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81463623046875,0.0,0.0,0.0001169554234365,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.000554786180146,292.7066955566406,294.1499938964844,269.9686584472656,269.3570861816406,271.6985168457031,269.9867248535156,291.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013148534344509,2.743991167619697e-08,0.0013148259604349,-0.0706513673067092,0.0,0.0,0.0,-0.0190764050930738,60.0,-19.55439186096192,-0.0,-1.1787286524622689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,0.0001109454460674,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81072998046875,0.0,0.0,0.000116830895422,291.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,8.629090007161722e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109741210937,0.0,0.0,0.000116830895422,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81134033203125,0.0,0.0,0.000554195488803,292.7021484375,294.1499938964844,269.9580078125,269.349853515625,271.6782531738281,269.9757080078125,291.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013134535402059,2.7292403004253174e-08,0.0013134261826053,-0.0702677816152572,0.0,0.0,0.0,-0.019002579152584,60.0,-19.536266326904297,-0.0,-1.1762198681708469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072814941406,0.0,0.0,0.0001108326468965,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070373535156,0.0,0.0,0.0001167121154139,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072814941406,0.0,0.0,8.6203173850663e-05,291.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072814941406,0.0,0.0,0.0001167121154139,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8076477050781,0.0,0.0,0.0005536320386454,292.6976013183594,294.1499938964844,269.9476623535156,269.3428649902344,271.658203125,269.9650573730469,291.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121180236339,2.7151701331717962e-08,0.0013120908988639,-0.0699018612504005,0.0,0.0,0.0,-0.0189321562647819,60.0,-19.51881217956543,-0.0,-1.1738293181906557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,0.0001107246425817,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033447265625,0.0,0.0,0.0001165983849205,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,8.611916564404964e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035888671875,0.0,0.0,0.0001165983849205,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.803955078125,0.0,0.0,0.0005530925118364,292.6930236816406,294.1499938964844,269.9377136230469,269.3360900878906,271.6382751464844,269.9547119140625,291.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013108394341543,2.7016978876304165e-08,0.0013108124257996,-0.0695514678955078,0.0,0.0,0.0,-0.0188647266477346,60.0,-19.501848220825195,-0.0,-1.171542720612706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79986572265625,0.0,0.0,0.0001106208364944,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7996520996094,0.0,0.0,0.0001164890636573,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.79986572265625,0.0,0.0,8.603842434240505e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,0.0001164890636573,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002319335937,0.0,0.0,0.000552573997993,292.6884155273437,294.1499938964844,269.9281311035156,269.32958984375,271.6184387207031,269.9446105957031,291.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013096104376018,2.6887487791782405e-08,0.0013095835456624,-0.0692146643996238,0.0,0.0,0.0,-0.0187999159097671,60.0,-19.48530006408692,-0.0,-1.1693469303963869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.796142578125,0.0,0.0,0.0001105243500205,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959289550781,0.0,0.0,0.0001163874694611,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.796142578125,0.0,0.0,8.596338739152998e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7961730957031,0.0,0.0,0.0001163874694611,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965087890625,0.0,0.0,0.0005520920385606,292.683837890625,294.1499938964844,269.9189758300781,269.3233642578125,271.5987854003906,269.9349365234375,291.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013084680540487,2.676713606319937e-08,0.0013084412785246,-0.0689016059041023,0.0,0.0,0.0,-0.0187396798282861,60.0,-19.46947860717773,-0.0,-1.167308028016123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924194335937,0.0,0.0,0.000110433808004,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.79217529296875,0.0,0.0,0.0001162921107606,291.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923889160156,0.0,0.0,8.589295612182468e-05,291.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924194335937,0.0,0.0,0.0001162921107606,292.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,0.0005516397068277,292.67919921875,294.1499938964844,269.9102478027344,269.31744384765625,271.5792541503906,269.92559814453125,291.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00130739598535,2.665418641356609e-08,0.0013073693262413,-0.068607784807682,0.0,0.0,0.0,-0.018683148548007,60.0,-19.454280853271484,-0.0,-1.1653960996227397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886657714844,0.0,0.0,0.0001103504473576,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7884216308594,0.0,0.0,0.000116204333608,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886657714844,0.0,0.0,8.582812733948231e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886657714844,0.0,0.0,0.000116204333608,292.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890319824219,0.0,0.0,0.0005512233474291,292.6745910644531,294.1499938964844,269.9020080566406,269.31182861328125,271.5598449707031,269.9166259765625,291.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064091326668,2.6550209142328643e-08,0.0013063825899735,-0.0683372840285301,0.0,0.0,0.0,-0.0186311062425375,60.0,-19.43974494934082,-0.0,-1.1636374352974605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848815917969,0.0,0.0,0.0001102746900869,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78466796875,0.0,0.0,0.0001161245600087,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848815917969,0.0,0.0,8.576919935876504e-05,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.784912109375,0.0,0.0,0.0001161245600087,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852478027344,0.0,0.0,0.0005508448812179,292.6699523925781,294.1499938964844,269.8942565917969,269.3065795898437,271.5406188964844,269.9082336425781,291.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013055121526122,2.6455708734829383e-08,0.0013054857263341,-0.0680914372205734,0.0,0.0,0.0,-0.0185838099569082,60.0,-19.42620849609375,-0.0,-1.1620402062817449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,0.000110206186946,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808837890625,0.0,0.0,0.000116052418889,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7810974121094,0.0,0.0,8.571591752115637e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811279296875,0.0,0.0,0.000116052418889,292.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814636230469,0.0,0.0,0.000550502736587,292.665283203125,294.1499938964844,269.88702392578125,269.3016662597656,271.5215148925781,269.9002380371094,291.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001304701087065,2.6370257089070044e-08,0.0013046747772023,-0.0678691118955612,0.0,0.0,0.0,-0.0185410398989915,60.0,-19.413373947143555,-0.0,-1.1605968808225953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773132324219,0.0,0.0,0.0001101466841646,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,0.000115989758342,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773132324219,0.0,0.0,8.566964243073016e-05,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7773132324219,0.0,0.0,0.000115989758342,292.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7776794433594,0.0,0.0,0.0005502054700627,292.6606140136719,294.1499938964844,269.88037109375,269.297119140625,271.5025939941406,269.892822265625,291.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039966579526,2.6296037347606216e-08,0.0013039703480899,-0.0676760002970695,0.0,0.0,0.0,-0.0185038931667804,60.0,-19.401588439941406,-0.0,-1.1593439808166297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.77349853515625,0.0,0.0,0.0001100954832509,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732849121094,0.0,0.0,0.0001159358434961,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77349853515625,0.0,0.0,8.562982111470774e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.77349853515625,0.0,0.0,0.0001159358434961,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0005499497056007,292.65594482421875,294.1499938964844,269.8742980957031,269.29296875,271.4838256835937,269.88592529296875,291.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013033904833719,2.6232170213802426e-08,0.0013033641735091,-0.0675098225474357,0.0,0.0,0.0,-0.0184719264507293,60.0,-19.390670776367188,-0.0,-1.1582663717035757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696838378906,0.0,0.0,0.0001100522786146,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,0.0001158903469331,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696533203125,0.0,0.0,8.559621346648782e-05,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696838378906,0.0,0.0,0.0001158903469331,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77001953125,0.0,0.0,0.0005497339298017,292.6512451171875,294.1499938964844,269.86883544921875,269.28924560546875,271.4651794433594,269.8795166015625,291.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028788380324,2.6178275547295016e-08,0.001302852644585,-0.0673695877194404,0.0,0.0,0.0,-0.0184449516236782,60.0,-19.38065528869629,-0.0,-1.1573574454359917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658386230469,0.0,0.0,0.00011001942039,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.765625,0.0,0.0,0.0001158557497547,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658386230469,0.0,0.0,8.557066030334681e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658386230469,0.0,0.0,0.0001158557497547,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,0.0005495697841979,292.6465148925781,294.1499938964844,269.864013671875,269.2859802246094,271.4467468261719,269.87371826171875,291.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013024897780269,2.6137289665939534e-08,0.0013024637009948,-0.067262940108776,0.0,0.0,0.0,-0.0184244383126497,60.0,-19.37172508239746,-0.0,-1.1566665136797385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.761962890625,0.0,0.0,0.0001099947839975,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7617492675781,0.0,0.0,0.0001158298036898,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.761962890625,0.0,0.0,8.555149543099105e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7619934082031,0.0,0.0,0.0001158298036898,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623291015625,0.0,0.0,0.0005494467332027,292.6418151855469,294.1499938964844,269.8598327636719,269.2831420898437,271.428466796875,269.8684997558594,291.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013021980412304,2.610655869261792e-08,0.0013021719641983,-0.0671829655766487,0.0,0.0,0.0,-0.0184090565890073,60.0,-19.36376571655273,-0.0,-1.1561484569710957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580871582031,0.0,0.0,0.0001099805376725,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75787353515625,0.0,0.0,0.0001158148006652,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580871582031,0.0,0.0,8.554041414754465e-05,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75811767578125,0.0,0.0,0.0001158148006652,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584228515625,0.0,0.0,0.0005493755452334,292.6370544433594,294.1499938964844,269.8563842773437,269.28076171875,271.4103698730469,269.864013671875,291.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013020293554291,2.608878446608288e-08,0.001302003278397,-0.0671367198228836,0.0,0.0,0.0,-0.0184001605957746,60.0,-19.35696029663086,-0.0,-1.1558489632079728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.000109975640953,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539978027344,0.0,0.0,0.0001158096420112,291.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,8.553660882171243e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.0001158096420112,292.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545471191406,0.0,0.0,0.0005493510980159,292.6322937011719,294.1499938964844,269.8536376953125,269.2789001464844,271.3924560546875,269.8601379394531,291.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019712641835,2.6082675574912173e-08,0.0013019451871514,-0.0671208277344703,0.0,0.0,0.0,-0.0183971039950847,60.0,-19.35114288330078,-0.0,-1.155746005565561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.75030517578125,0.0,0.0,0.000109980101115,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7500915527344,0.0,0.0,0.0001158143422799,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75030517578125,0.0,0.0,8.55400794534944e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75030517578125,0.0,0.0,0.0001158143422799,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.00054937339155,292.6275329589844,294.1499938964844,269.85162353515625,269.27752685546875,271.37469482421875,269.8569030761719,291.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013020240003243,2.6088235571819496e-08,0.0013019979232922,-0.067135289311409,0.0,0.0,0.0,-0.0183998867869377,60.0,-19.34629821777344,-0.0,-1.155839726152408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463684082031,0.0,0.0,0.0001099950895877,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74615478515625,0.0,0.0,0.0001158301238319,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463684082031,0.0,0.0,8.555173553759232e-05,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74639892578125,0.0,0.0,0.0001158301238319,292.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467041015625,0.0,0.0,0.0005494482466019,292.62274169921875,294.1499938964844,269.85040283203125,269.2767028808594,271.3571472167969,269.8544616699219,291.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013022014172747,2.6106929951197344e-08,0.0013021752238273,-0.0671839341521263,0.0,0.0,0.0,-0.0184092409908771,60.0,-19.34262657165528,-0.0,-1.1561547808014438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.742431640625,0.0,0.0,0.0001100206354749,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422180175781,0.0,0.0,0.0001158570303232,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.742431640625,0.0,0.0,8.557160617783666e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.742431640625,0.0,0.0,0.0001158570303232,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7427673339844,0.0,0.0,0.0005495758377946,292.617919921875,294.1499938964844,269.8500061035156,269.27642822265625,271.3397521972656,269.8526916503906,291.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025037478655,2.6138801345609863e-08,0.0013024776708334,-0.0672668665647506,0.0,0.0,0.0,-0.0184251926839351,60.0,-19.339868545532227,-0.0,-1.1566919511096785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73846435546875,0.0,0.0,0.0001100482841138,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.0001158861487056,291.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73846435546875,0.0,0.0,8.559311390854418e-05,291.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384948730469,0.0,0.0,0.0001158861487056,292.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7388000488281,0.0,0.0,0.000549713964574,292.61309814453125,294.1499938964844,269.8500061035156,269.27642822265625,271.32257080078125,269.8516540527344,291.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028311077505,2.6173289313646826e-08,0.0013028049143031,-0.0673566088080406,0.0,0.0,0.0,-0.018442453816533,60.0,-19.3380069732666,-0.0,-1.157273388230351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344970703125,0.0,0.0,0.0001100763183785,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342834472656,0.0,0.0,0.0001159156599896,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344970703125,0.0,0.0,8.561491267755628e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344970703125,0.0,0.0,0.0001159156599896,292.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7348327636719,0.0,0.0,0.0005498540122061,292.6082458496094,294.1499938964844,269.8500061035156,269.27642822265625,271.3056030273437,269.8510131835937,291.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303163007833,2.620825156895989e-08,0.0013031366979703,-0.0674475878477096,0.0,0.0,0.0,-0.0184599533677101,60.0,-19.33644294738769,-0.0,-1.1578629965924848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304992675781,0.0,0.0,0.0001101033849408,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303161621094,0.0,0.0,0.0001159441671916,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304992675781,0.0,0.0,8.563596202293411e-05,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.0001159441671916,292.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7308349609375,0.0,0.0,0.0005499891703948,292.6033935546875,294.1499938964844,269.8500061035156,269.27642822265625,271.2888488769531,269.85064697265625,291.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013034833827987,2.6242011230692697e-08,0.0013034570729359,-0.0675354227423667,0.0,0.0,0.0,-0.0184768494218587,60.0,-19.33493995666504,-0.0,-1.1584324255409228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265014648437,0.0,0.0,0.0001101294910768,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262878417969,0.0,0.0,0.0001159716557594,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265014648437,0.0,0.0,8.56562692206353e-05,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265014648437,0.0,0.0,0.0001159716557594,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.726806640625,0.0,0.0,0.0005501196137629,292.5985107421875,294.1499938964844,269.8500061035156,269.27642822265625,271.2722473144531,269.8503723144531,291.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013037924654781,2.6274571851558903e-08,0.0013037661556154,-0.067620150744915,0.0,0.0,0.0,-0.0184931475669145,60.0,-19.33338165283203,-0.0,-1.158981817184213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,0.0001101548114093,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222595214844,0.0,0.0,0.0001159983221441,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,8.567596523789689e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,0.0001159983221441,292.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,0.0005502460990101,292.5936279296875,294.1499938964844,269.8500061035156,269.27642822265625,271.255859375,269.8502197265625,291.5340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013040922349318,2.6306157252520282e-08,0.0013040659250691,-0.067702330648899,0.0,0.0,0.0,-0.018508955836296,60.0,-19.331722259521484,-0.0,-1.1595147952903065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
