time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184143066406,0.0,0.0,0.0001101793386624,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,0.0001160241517936,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184143066406,0.0,0.0,8.569504279876128e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71844482421875,0.0,0.0,0.0001160241517936,292.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.71875,0.0,0.0,0.0005503686261363,292.5887145996094,294.1499938964844,269.8500061035156,269.27642822265625,271.2396545410156,269.85015869140625,291.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013043825747445,2.633675144636528e-08,0.0013043562648817,-0.0677819326519966,0.0,0.0,0.0,-0.0185242667794227,60.0,-19.32994079589844,-0.0,-1.1600312177506569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.71435546875,0.0,0.0,0.0001102031674236,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71417236328125,0.0,0.0,0.0001160492392955,291.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71435546875,0.0,0.0,8.57135746628046e-05,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71435546875,0.0,0.0,0.0001160492392955,292.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.71466064453125,0.0,0.0,0.0005504876608029,292.58380126953125,294.1499938964844,269.8500061035156,269.27642822265625,271.2236328125,269.85009765625,291.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013046646490693,2.636647344900212e-08,0.0013046383392065,-0.0678592696785926,0.0,0.0,0.0,-0.0185391437262296,60.0,-19.32803726196289,-0.0,-1.1605330030306504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71026611328125,0.0,0.0,0.0001102262758649,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7100830078125,0.0,0.0,0.0001160735773737,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71026611328125,0.0,0.0,8.573154627811164e-05,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102966308594,0.0,0.0,0.0001160735773737,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106018066406,0.0,0.0,0.0005506030865944,292.578857421875,294.1499938964844,269.8500061035156,269.27642822265625,271.2077941894531,269.8500671386719,291.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013049382250756,2.6395294838721384e-08,0.0013049117987975,-0.0679342523217201,0.0,0.0,0.0,-0.0185535699129104,60.0,-19.326005935668945,-0.0,-1.1610197248046461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,0.0001102489331969,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059936523437,0.0,0.0,0.0001160974352387,291.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,8.574916864745319e-05,291.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7062072753906,0.0,0.0,0.0001160974352387,292.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064819335937,0.0,0.0,0.0005507162422873,292.5738830566406,294.1499938964844,269.8500061035156,269.27642822265625,271.192138671875,269.8500366210937,291.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001305206445977,2.6423556676036242e-08,0.001305180019699,-0.0680077821016311,0.0,0.0,0.0,-0.0185677148401737,60.0,-19.32386779785156,-0.0,-1.1614970674145297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020568847656,0.0,0.0,0.0001102709502447,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0001161206237156,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020568847656,0.0,0.0,8.576629625167698e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020874023437,0.0,0.0,0.0001161206237156,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.702392578125,0.0,0.0,0.0005508262547664,292.56890869140625,294.1499938964844,269.8500061035156,269.27642822265625,271.1766357421875,269.8500061035156,291.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013054670998826,2.6451019152773373e-08,0.0013054406736046,-0.0680792331695556,0.0,0.0,0.0,-0.0185814592987298,60.0,-19.321638107299805,-0.0,-1.1619609807667076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,0.0001102924725273,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69775390625,0.0,0.0,0.0001161432810476,291.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,8.57830309541896e-05,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6979675292969,0.0,0.0,0.0001161432810476,292.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982421875,0.0,0.0,0.0005509337061084,292.5639343261719,294.1499938964844,269.8500061035156,269.27642822265625,271.16131591796875,269.8500061035156,291.4920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013057218166068,2.6477861680973557e-08,0.0013056953903287,-0.0681490674614906,0.0,0.0,0.0,-0.0185948926955461,60.0,-19.319292068481445,-0.0,-1.1624145201949433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937866210937,0.0,0.0,0.000110313463665,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.693603515625,0.0,0.0,0.0001161653854069,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937866210937,0.0,0.0,8.579935820307583e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6938171386719,0.0,0.0,0.0001161653854069,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,0.0005510385963134,292.5589294433594,294.1499938964844,269.8500061035156,269.27642822265625,271.1462097167969,269.8500061035156,291.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059703633189,2.6504045180786303e-08,0.0013059438206255,-0.0682171881198883,0.0,0.0,0.0,-0.0186079982668161,60.0,-19.316850662231445,-0.0,-1.1628570462107748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.68963623046875,0.0,0.0,0.0001103341637644,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.689453125,0.0,0.0,0.0001161871914518,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68963623046875,0.0,0.0,8.581545989727601e-05,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68963623046875,0.0,0.0,0.0001161871914518,292.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.68994140625,0.0,0.0,0.0005511420313268,292.55389404296875,294.1499938964844,269.8500061035156,269.27642822265625,271.1312561035156,269.8500061035156,291.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062154175713,2.6529868080160668e-08,0.0013061889912933,-0.0682843700051307,0.0,0.0,0.0,-0.0186209231615066,60.0,-19.314332962036133,-0.0,-1.1632936036676257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.0001103543909266,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6852722167969,0.0,0.0,0.0001162084881798,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,8.583119779359549e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6854553222656,0.0,0.0,0.0001162084881798,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6857604980469,0.0,0.0,0.0005512430216185,292.5488586425781,294.1499938964844,269.8500061035156,269.27642822265625,271.116455078125,269.8500061035156,291.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064550003036,2.6555099452707512e-08,0.0013064283411949,-0.0683500096201896,0.0,0.0,0.0,-0.0186335518956184,60.0,-19.311750411987305,-0.0,-1.1637201424719025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812744140625,0.0,0.0,0.0001103755130316,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0001162307307822,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812438964844,0.0,0.0,8.58476196299307e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812744140625,0.0,0.0,0.0001162307307822,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815490722656,0.0,0.0,0.0005513485521078,292.5438232421875,294.1499938964844,269.8500061035156,269.27642822265625,271.1018371582031,269.8500061035156,291.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013067049439996,2.658144460099265e-08,0.0013066784013062,-0.0684185475111007,0.0,0.0,0.0,-0.0186467375606298,60.0,-19.309213638305664,-0.0,-1.164165652767224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.67706298828125,0.0,0.0,0.0001104069669963,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768798828125,0.0,0.0,0.0001162638582172,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,8.58720886753872e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67706298828125,0.0,0.0,0.0001162638582172,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773376464844,0.0,0.0,0.0005515056545846,292.5387268066406,294.1499938964844,269.8500061035156,269.27642822265625,271.0873718261719,269.8500061035156,291.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013070772401988,2.6620678994504487e-08,0.0013070505810901,-0.0685206204652786,0.0,0.0,0.0,-0.018666373565793,60.0,-19.30743980407715,-0.0,-1.1648292286281504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728210449219,0.0,0.0,0.0001104547627619,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726379394531,0.0,0.0,0.000116314186016,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728210449219,0.0,0.0,8.590926154283807e-05,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728210449219,0.0,0.0,0.000116314186016,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0005517444224096,292.5336608886719,294.1499938964844,269.8500061035156,269.27642822265625,271.0730895996094,269.8500061035156,291.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013076429022476,2.66802953063916e-08,0.0013076162431389,-0.0686757043004036,0.0,0.0,0.0,-0.0186962112784385,60.0,-19.30750846862793,-0.0,-1.1658379150958353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685791015625,0.0,0.0,0.0001105132978409,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683959960937,0.0,0.0,0.000116375827929,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685791015625,0.0,0.0,8.595478720963001e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685791015625,0.0,0.0,0.000116375827929,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688537597656,0.0,0.0,0.0005520367994904,292.528564453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0589599609375,269.8500061035156,291.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013083359226584,2.6753308901561468e-08,0.0013083091471344,-0.0688656345009803,0.0,0.0,0.0,-0.0187327545136213,60.0,-19.30943298339844,-0.0,-1.16707390418469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,0.0001105769551941,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66412353515625,0.0,0.0,0.0001164428540505,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,8.600429282523692e-05,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643371582031,0.0,0.0,0.0001164428540505,292.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,0.000552354787942,292.5234375,294.1499938964844,269.8500061035156,269.27642822265625,271.0449523925781,269.8500061035156,291.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013090893626213,2.68327049468553e-08,0.0013090624706819,-0.0690721720457077,0.0,0.0,0.0,-0.018772492185235,60.0,-19.312726974487305,-0.0,-1.1684186773663897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600341796875,0.0,0.0,0.0001106410854845,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65985107421875,0.0,0.0,0.000116510396765,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600341796875,0.0,0.0,8.605417679063976e-05,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600341796875,0.0,0.0,0.000116510396765,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.0005526751629076,292.518310546875,294.1499938964844,269.8500061035156,269.27642822265625,271.0310974121094,269.8500061035156,291.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098487397655,2.6912706729831374e-08,0.0013098217314109,-0.0692802593111991,0.0,0.0,0.0,-0.018812533468008,60.0,-19.31686782836914,-0.0,-1.1697744639604934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557312011719,0.0,0.0,0.0001107006755773,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6555480957031,0.0,0.0,0.0001165731373475,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557312011719,0.0,0.0,8.61005246406421e-05,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.65576171875,0.0,0.0,0.0001165731373475,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.656005859375,0.0,0.0,0.0005529727786779,292.5131530761719,294.1499938964844,269.8500061035156,269.27642822265625,271.0174255371094,269.8500061035156,291.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105541002005,2.6987029499991884e-08,0.0013105270918458,-0.0694735795259475,0.0,0.0,0.0,-0.0188497323542833,60.0,-19.321117401123047,-0.0,-1.1710347536109113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65142822265625,0.0,0.0,0.0001107519201468,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512451171875,0.0,0.0,0.0001166271031252,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65142822265625,0.0,0.0,8.61403823364526e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65142822265625,0.0,0.0,0.0001166271031252,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,0.0005532287759706,292.5079650878906,294.1499938964844,269.8500061035156,269.27642822265625,271.00390625,269.8500061035156,291.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013111608568578,2.705095170085769e-08,0.0013111338485032,-0.0696398317813873,0.0,0.0,0.0,-0.0188817251473665,60.0,-19.324691772460938,-0.0,-1.1721191839342285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,0.0001107927600969,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6469116210937,0.0,0.0,0.0001166701113106,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,8.617214916739613e-05,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,0.0001166701113106,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473693847656,0.0,0.0,0.0005534327938221,292.5028076171875,294.1499938964844,269.8500061035156,269.27642822265625,270.9905090332031,269.8500061035156,291.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013116444461047,2.7101892285941176e-08,0.0013116173213347,-0.0697723254561424,0.0,0.0,0.0,-0.0189072228968143,60.0,-19.3271484375,-0.0,-1.1729837012808276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427307128906,0.0,0.0,0.0001108209253288,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.642578125,0.0,0.0,0.0001166997753898,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6427307128906,0.0,0.0,8.619405707577243e-05,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.64276123046875,0.0,0.0,0.0001166997753898,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430358886719,0.0,0.0,0.0005535734817385,292.4975891113281,294.1499938964844,269.8500061035156,269.27642822265625,270.9772644042969,269.8500061035156,291.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013119779760017,2.7137028624224523e-08,0.0013119508512318,-0.0698636993765831,0.0,0.0,0.0,-0.0189248081296682,60.0,-19.327959060668945,-0.0,-1.1735802019074981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,0.0001108338474296,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382141113281,0.0,0.0,0.0001167133741546,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63836669921875,0.0,0.0,8.620409789728001e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6383972167969,0.0,0.0,0.0001167133741546,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,0.0005536379758268,292.49237060546875,294.1499938964844,269.8500061035156,269.27642822265625,270.9642028808594,269.8500061035156,291.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121309457346,2.7153140180757883e-08,0.0013121038209646,-0.0699056088924408,0.0,0.0,0.0,-0.0189328733831644,60.0,-19.326345443725582,-0.0,-1.1738538319150393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,0.0001108329233829,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,0.0001167123991763,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,8.620338485343382e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340026855469,0.0,0.0,0.0001167123991763,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63427734375,0.0,0.0,0.0005536333774216,292.4871520996094,294.1499938964844,269.8500061035156,269.27642822265625,270.9512634277344,269.8500061035156,291.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121201191097,2.7151985548812263e-08,0.0013120929943397,-0.0699026063084602,0.0,0.0,0.0,-0.0189322959631681,60.0,-19.322650909423828,-0.0,-1.1738342209355325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,0.0001108170690713,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62945556640625,0.0,0.0,0.0001166957081295,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6296081542969,0.0,0.0,8.619105210527778e-05,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.629638671875,0.0,0.0,0.0001166957081295,292.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298828125,0.0,0.0,0.0005535542150028,292.4819030761719,294.1499938964844,269.8500061035156,269.27642822265625,270.9384765625,269.8500061035156,291.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013119324576109,2.7132211144476066e-08,0.0013119053328409,-0.0698511749505996,0.0,0.0,0.0,-0.0189223978668451,60.0,-19.31637954711914,-0.0,-1.1734984184386121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,0.0001107887655962,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6250305175781,0.0,0.0,0.0001166659058071,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,8.616904233349487e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,0.0001166659058071,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62548828125,0.0,0.0,0.0005534128285944,292.4766540527344,294.1499938964844,269.8500061035156,269.27642822265625,270.92584228515625,269.8500061035156,291.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00131159753073,2.7096906052292986e-08,0.00131157040596,-0.0697593539953231,0.0,0.0,0.0,-0.0189047288149595,60.0,-19.307924270629883,-0.0,-1.1728990756409985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62078857421875,0.0,0.0,0.0001107485804823,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206359863281,0.0,0.0,0.0001166235888376,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62078857421875,0.0,0.0,8.613778481958434e-05,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62078857421875,0.0,0.0,0.0001166235888376,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210632324219,0.0,0.0,0.0005532120703719,292.4714050292969,294.1499938964844,269.8500061035156,269.27642822265625,270.9133605957031,269.8500061035156,291.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311121857725,2.7046779038641944e-08,0.0013110948493704,-0.0696289837360382,0.0,0.0,0.0,-0.0188796408474445,60.0,-19.297082901000977,-0.0,-1.1720483428234729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163635253906,0.0,0.0,0.0001107009666156,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,0.0001165734502137,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163635253906,0.0,0.0,8.610075019532815e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6163635253906,0.0,0.0,0.0001165734502137,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166381835937,0.0,0.0,0.0005529742920771,292.46612548828125,294.1499938964844,269.8500061035156,269.27642822265625,270.9010009765625,269.8500061035156,291.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105581747367,2.6987390100430275e-08,0.0013105312827974,-0.0694745108485221,0.0,0.0,0.0,-0.0188499167561531,60.0,-19.28461456298828,-0.0,-1.1710407932241658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,0.000110647175461,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,0.0001165167996077,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,8.605891343904659e-05,291.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119384765625,0.0,0.0,0.0001165167996077,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6121826171875,0.0,0.0,0.0005527055473066,292.4608459472656,294.1499938964844,269.8500061035156,269.27642822265625,270.8888244628906,269.8500061035156,291.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013099213829264,2.692028466810825e-08,0.0013098943745717,-0.0692999735474586,0.0,0.0,0.0,-0.0188163295388221,60.0,-19.27045440673828,-0.0,-1.1699029300871189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,0.0001105867340811,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072998046875,0.0,0.0,0.0001164531568065,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6074523925781,0.0,0.0,8.601190347690135e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0001164531568065,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60772705078125,0.0,0.0,0.0005524036241695,292.4555358886719,294.1499938964844,269.8500061035156,269.27642822265625,270.87677001953125,269.8500061035156,291.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013092058943584,2.6844894307487266e-08,0.0013091790024191,-0.0691038742661476,0.0,0.0,0.0,-0.0187785979360342,60.0,-19.255172729492188,-0.0,-1.1686251610854021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001105150513467,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60284423828125,0.0,0.0,0.0001163776687462,291.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,8.595614781370386e-05,291.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001163776687462,292.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.603271484375,0.0,0.0,0.0005520455306395,292.45025634765625,294.1499938964844,269.8500061035156,269.27642822265625,270.8648986816406,269.8500061035156,291.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013083573430776,2.6755474280548697e-08,0.0013083305675536,-0.0688712745904922,0.0,0.0,0.0,-0.0187338422983884,60.0,-19.238252639770508,-0.0,-1.1671105681898553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985107421875,0.0,0.0,0.0001104300899896,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5983581542969,0.0,0.0,0.0001162881962954,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985107421875,0.0,0.0,8.589006756665185e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985412597656,0.0,0.0,0.0001162881962954,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987854003906,0.0,0.0,0.0005516211385838,292.4449462890625,294.1499938964844,269.8500061035156,269.27642822265625,270.8531494140625,269.8500061035156,291.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001307351514697,2.6649495055153242e-08,0.0013073248555883,-0.0685955807566642,0.0,0.0,0.0,-0.0186807997524738,60.0,-19.219507217407227,-0.0,-1.1653167319991553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5940246582031,0.0,0.0,0.0001103306785807,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,0.0001161835170933,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5940246582031,0.0,0.0,8.581275324104354e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59405517578125,0.0,0.0,0.0001161835170933,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59429931640625,0.0,0.0,0.0005511245690286,292.4396057128906,294.1499938964844,269.8500061035156,269.27642822265625,270.841552734375,269.8500061035156,291.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306174788624,2.6525494689622064e-08,0.0013061482459306,-0.0682729929685592,0.0,0.0,0.0,-0.0186187382787466,60.0,-19.198549270629883,-0.0,-1.163219636168833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.000110216315079,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893859863281,0.0,0.0,0.0001160630854428,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,8.572379738325253e-05,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.0001160630854428,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897827148437,0.0,0.0,0.0005505533190444,292.4342956542969,294.1499938964844,269.8500061035156,269.27642822265625,270.830078125,269.8500061035156,291.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013048208784312,2.6382840800920352e-08,0.0013047945685684,-0.0679018497467041,0.0,0.0,0.0,-0.0185473412275314,60.0,-19.175212860107425,-0.0,-1.1608094041548612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,0.0001100875524571,291.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848693847656,0.0,0.0,0.0001159274906967,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,8.562365110265091e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5850524902344,0.0,0.0,0.0001159274906967,292.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5852966308594,0.0,0.0,0.0005499101243913,292.428955078125,294.1499938964844,269.8500061035156,269.27642822265625,270.8187561035156,269.8500061035156,291.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013032966526225,2.6222222615501778e-08,0.0013032704591751,-0.067483939230442,0.0,0.0,0.0,-0.0184669513255357,60.0,-19.1495304107666,-0.0,-1.1580986125636629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805358886719,0.0,0.0,0.000109945249278,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58038330078125,0.0,0.0,0.0001157776423497,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805358886719,0.0,0.0,8.551297651138157e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805358886719,0.0,0.0,0.0001157776423497,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0005491992924362,292.4236145019531,294.1499938964844,269.8500061035156,269.27642822265625,270.8075561523437,269.8500061035156,291.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016120065003,2.6044725487395226e-08,0.0013015860458835,-0.0670220702886581,0.0,0.0,0.0,-0.0183781143277883,60.0,-19.121675491333008,-0.0,-1.1551066592119241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,0.0001097905187634,291.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758361816406,0.0,0.0,0.0001156147045549,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57598876953125,0.0,0.0,8.539262489648536e-05,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,0.0001156147045549,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762634277344,0.0,0.0,0.0005484263529069,292.41827392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.79656982421875,269.8500061035156,291.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012997802114114,2.585171898772387e-08,0.0012997543672099,-0.0665197968482971,0.0,0.0,0.0,-0.0182815138250589,60.0,-19.09082221984864,-0.0,-1.1518576314983882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57147216796875,0.0,0.0,0.0001096281484933,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5713195800781,0.0,0.0,0.0001154437195509,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57147216796875,0.0,0.0,8.526633610017598e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57147216796875,0.0,0.0,0.0001154437195509,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5717163085937,0.0,0.0,0.0005476152873598,292.41290283203125,294.1499938964844,269.8500061035156,269.27642822265625,270.7856750488281,269.8500061035156,291.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012978579616174,2.5649180557252294e-08,0.0012978323502466,-0.0659926608204841,0.0,0.0,0.0,-0.0181801430881023,60.0,-19.058387756347656,-0.0,-1.148453065979993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669250488281,0.0,0.0,0.0001094605904654,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668029785156,0.0,0.0,0.0001152672703028,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669250488281,0.0,0.0,8.513601642334834e-05,291.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56695556640625,0.0,0.0,0.0001152672703028,292.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,0.0005467783194035,292.4075622558594,294.1499938964844,269.8500061035156,269.27642822265625,270.7749328613281,269.8500061035156,291.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958744773641,2.544017974059897e-08,0.0012958489824086,-0.0654486492276191,0.0,0.0,0.0,-0.0180755369365215,60.0,-19.024559020996094,-0.0,-1.1449451164935459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624084472656,0.0,0.0,0.0001092920138034,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.562255859375,0.0,0.0,0.0001150897514889,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624084472656,0.0,0.0,8.500489639118314e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624084472656,0.0,0.0,0.0001150897514889,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626525878906,0.0,0.0,0.000545936229173,292.4021911621094,294.1499938964844,269.8500061035156,269.27642822265625,270.7643127441406,269.8500061035156,291.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012938786530867,2.5229905276091813e-08,0.0012938533909618,-0.0649012699723243,0.0,0.0,0.0,-0.0179702956229448,60.0,-18.990005493164062,-0.0,-1.1414212508498168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.557861328125,0.0,0.0,0.0001091282465495,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577087402344,0.0,0.0,0.0001149173040175,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.557861328125,0.0,0.0,8.487753075314686e-05,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.557861328125,0.0,0.0,0.0001149173040175,292.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55810546875,0.0,0.0,0.0005451181787066,292.3968505859375,294.1499938964844,269.8500061035156,269.27642822265625,270.7538146972656,269.8500061035156,291.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012919397559016,2.502563489770182e-08,0.0012919147266075,-0.0643694624304771,0.0,0.0,0.0,-0.0178680568933486,60.0,-18.95514488220215,-0.0,-1.1380031850194429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533142089844,0.0,0.0,0.0001089755824068,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531616210937,0.0,0.0,0.0001147565344581,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55328369140625,0.0,0.0,8.475878712488338e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533142089844,0.0,0.0,0.0001147565344581,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,0.0005443556001409,292.3914794921875,294.1499938964844,269.8500061035156,269.27642822265625,270.74346923828125,269.8500061035156,291.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290132291615,2.4835202339090766e-08,0.0012901074951514,-0.0638736337423324,0.0,0.0,0.0,-0.0177727434784173,60.0,-18.921056747436523,-0.0,-1.1348212325401621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487365722656,0.0,0.0,0.0001088403732865,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.548583984375,0.0,0.0,0.0001146141512435,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487365722656,0.0,0.0,8.465362043352798e-05,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487365722656,0.0,0.0,0.0001146141512435,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489807128906,0.0,0.0,0.0005436802166514,292.3861083984375,294.1499938964844,269.8500061035156,269.27642822265625,270.7332458496094,269.8500061035156,291.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012885314645245,2.4666555020758096e-08,0.0012885069008916,-0.0634344816207885,0.0,0.0,0.0,-0.0176883339881896,60.0,-18.889074325561523,-0.0,-1.132007056980911e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,0.0001087175114662,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440368652344,0.0,0.0,0.0001144847774412,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5441589355469,0.0,0.0,8.45580652821809e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,0.0001144847774412,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444030761719,0.0,0.0,0.0005430664750747,292.3807373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.72320556640625,269.8500061035156,291.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012870769714936,2.451330516350936e-08,0.0012870524078607,-0.0630353987216949,0.0,0.0,0.0,-0.0176116321235895,60.0,-18.859474182128903,-0.0,-1.1294527979544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
