time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,0.0001085946132661,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394592285156,0.0,0.0,0.0001143553599831,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395812988281,0.0,0.0,8.446248102700338e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53961181640625,0.0,0.0,0.0001143553599831,292.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5398254394531,0.0,0.0,0.0005424526170827,292.3753662109375,294.1499938964844,269.8500061035156,269.27642822265625,270.7132568359375,269.8500061035156,291.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856220128014,2.436001267369648e-08,0.0012855976819992,-0.0626361817121505,0.0,0.0,0.0,-0.0175349097698926,60.0,-18.83107185363769,-0.0,-1.1269007416103705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350036621094,0.0,0.0,0.0001084715695469,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.53485107421875,0.0,0.0,0.000114225782454,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350036621094,0.0,0.0,8.436677308054641e-05,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350036621094,0.0,0.0,0.000114225782454,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352478027344,0.0,0.0,0.0005418379441834,292.3699645996094,294.1499938964844,269.8500061035156,269.27642822265625,270.7034606933594,269.8500061035156,291.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841653078794,2.420653011370177e-08,0.0012841410934925,-0.0622364319860935,0.0,0.0,0.0,-0.0174580905586481,60.0,-18.803173065185547,-0.0,-1.1243484010492469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303955078125,0.0,0.0,0.0001083484021364,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302734375,0.0,0.0,0.0001140960812335,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303955078125,0.0,0.0,8.427097782259807e-05,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5304260253906,0.0,0.0,0.0001140960812335,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306396484375,0.0,0.0,0.0005412226892076,292.36456298828125,294.1499938964844,269.8500061035156,269.27642822265625,270.6937866210937,269.8500061035156,291.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827070895582,2.4052900116089404e-08,0.0012826831080019,-0.0618362687528133,0.0,0.0,0.0,-0.0173811987042427,60.0,-18.7756404876709,-0.0,-1.1217964868137645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258178710937,0.0,0.0,0.0001082251474144,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256652832031,0.0,0.0,0.0001139662927016,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258178710937,0.0,0.0,8.41751170810312e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258178710937,0.0,0.0,0.0001139662927016,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260314941406,0.0,0.0,0.0005406070267781,292.35919189453125,294.1499938964844,269.8500061035156,269.27642822265625,270.6842346191406,269.8500061035156,291.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812480563297,2.3899167089780352e-08,0.0012812240747734,-0.0614358112215995,0.0,0.0,0.0,-0.0173042546957731,60.0,-18.748191833496094,-0.0,-1.1192457805009329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212097167969,0.0,0.0,0.0001081018417607,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.52105712890625,0.0,0.0,0.000113836445962,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212097167969,0.0,0.0,8.407921268371865e-05,291.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212097167969,0.0,0.0,0.000113836445962,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214233398437,0.0,0.0,0.0005399910733103,292.3537902832031,294.1499938964844,269.8500061035156,269.27642822265625,270.6747741699219,269.8500061035156,291.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279788208194,2.37453665619114e-08,0.0012797644594684,-0.0610351487994194,0.0,0.0,0.0,-0.0172272752970457,60.0,-18.72080039978028,-0.0,-1.1166968505449405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165710449219,0.0,0.0,0.0001079784706234,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0001137065264629,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165710449219,0.0,0.0,8.398325007874519e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.0001137065264629,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5168151855469,0.0,0.0,0.0005393748288042,292.3483581542969,294.1499938964844,269.8500061035156,269.27642822265625,270.6654663085937,269.8500061035156,291.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783276615664,2.359147543984364e-08,0.0012783040292561,-0.0606342181563377,0.0,0.0,0.0,-0.0171502530574798,60.0,-18.693435668945312,-0.0,-1.1141492706201461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.0001078550048987,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5118103027344,0.0,0.0,0.0001135765123763,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,8.388722926611081e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.511962890625,0.0,0.0,0.0001135765123763,292.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121765136719,0.0,0.0,0.0005387581186369,292.34295654296875,294.1499938964844,269.8500061035156,269.27642822265625,270.6562805175781,269.8500061035156,291.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768659507855,2.3437479512722348e-08,0.0012768425513058,-0.0602329894900321,0.0,0.0,0.0,-0.0170731786638498,60.0,-18.66608619689941,-0.0,-1.1116029696722762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0001077314154827,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072021484375,0.0,0.0,0.0001134463673224,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,8.379109931411222e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0001134463673224,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,0.0005381407099775,292.3375549316406,294.1499938964844,269.8500061035156,269.27642822265625,270.6471862792969,269.8500061035156,291.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754028430208,2.3283318384415e-08,0.0012753795599564,-0.0598313026130199,0.0,0.0,0.0,-0.016996020451188,60.0,-18.63874244689941,-0.0,-1.10905673977868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.502685546875,0.0,0.0,0.0001076077969628,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025634765625,0.0,0.0,0.0001133161858888,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.502685546875,0.0,0.0,8.36949548101984e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.502685546875,0.0,0.0,0.0001133161858888,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028991699219,0.0,0.0,0.0005375232431106,292.3321228027344,294.1499938964844,269.8500061035156,269.27642822265625,270.6382141113281,269.8500061035156,291.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739393860101,2.3129128834398216e-08,0.0012739162193611,-0.0594295114278793,0.0,0.0,0.0,-0.0169188473373651,60.0,-18.61139869689941,-0.0,-1.1065129967846589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.498046875,0.0,0.0,0.0001074828687706,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0001131846365751,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.498046875,0.0,0.0,8.359778439626098e-05,291.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.498046875,0.0,0.0,0.0001131846365751,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4982604980469,0.0,0.0,0.0005368991987779,292.3266906738281,294.1499938964844,269.8500061035156,269.27642822265625,270.6293334960937,269.8500061035156,291.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724603293463,2.2973306812446026e-08,0.0012724373955279,-0.0590234398841857,0.0,0.0,0.0,-0.0168408583849668,60.0,-18.583982467651367,-0.0,-1.1039453085004425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.493408203125,0.0,0.0,0.0001073559687938,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4932556152344,0.0,0.0,0.0001130510063376,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.493408203125,0.0,0.0,8.349908603122458e-05,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.493408203125,0.0,0.0,0.0001130510063376,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4936218261719,0.0,0.0,0.0005362653173506,292.3212585449219,294.1499938964844,269.8500061035156,269.27642822265625,270.6205444335937,269.8500061035156,291.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709581060335,2.2815024536271277e-08,0.0012709352886304,-0.0586109235882759,0.0,0.0,0.0,-0.0167616363614797,60.0,-18.556394577026367,-0.0,-1.1013401035597781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887390136719,0.0,0.0,0.0001072259256034,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886169433594,0.0,0.0,0.0001129140655393,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887390136719,0.0,0.0,8.339794294442981e-05,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887390136719,0.0,0.0,0.0001129140655393,292.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0005356157198548,292.3158569335937,294.1499938964844,269.8500061035156,269.27642822265625,270.6118469238281,269.8500061035156,291.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694185134023,2.265282361690879e-08,0.0012693958124145,-0.0581881627440452,0.0,0.0,0.0,-0.0166804529726505,60.0,-18.528541564941406,-0.0,-1.0986735787810177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48406982421875,0.0,0.0,0.0001070930302375,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48394775390625,0.0,0.0,0.0001127741124946,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48406982421875,0.0,0.0,8.329458069056273e-05,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0001127741124946,292.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,0.0005349518614821,292.3103942871094,294.1499938964844,269.8500061035156,269.27642822265625,270.6033020019531,269.8500061035156,291.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678452767431,2.248705754936964e-08,0.001267822808586,-0.0577560849487781,0.0,0.0,0.0,-0.0165974888950586,60.0,-18.50013542175293,-0.0,-1.0959518448316885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,0.0001069556819857,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792785644531,0.0,0.0,0.0001126294810092,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,8.318774780491367e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794311523437,0.0,0.0,0.0001126294810092,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4796142578125,0.0,0.0,0.0005342657677829,292.3049621582031,294.1499938964844,269.8500061035156,269.27642822265625,270.5948181152344,269.8500061035156,291.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662191875278,2.23157421430642e-08,0.0012661968357861,-0.0573095008730888,0.0,0.0,0.0,-0.0165117438882589,60.0,-18.47126579284668,-0.0,-1.0931424299087666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747314453125,0.0,0.0,0.000106813487946,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.474609375,0.0,0.0,0.0001124797418015,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747314453125,0.0,0.0,8.307715324917808e-05,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747314453125,0.0,0.0,0.0001124797418015,292.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4749450683594,0.0,0.0,0.0005335554596967,292.2995300292969,294.1499938964844,269.8500061035156,269.27642822265625,270.58648681640625,269.8500061035156,291.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645358219742,2.213838357079112e-08,0.0012645137030631,-0.0568471364676952,0.0,0.0,0.0,-0.016422975808382,60.0,-18.44153594970703,-0.0,-1.0902378022592529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700622558594,0.0,0.0,0.0001066670884029,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,0.0001123255788115,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700622558594,0.0,0.0,8.296329178847373e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700622558594,0.0,0.0,0.0001123255788115,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47027587890625,0.0,0.0,0.0005328241968527,292.2940979003906,294.1499938964844,269.8500061035156,269.27642822265625,270.5782470703125,269.8500061035156,291.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012628027470782,2.195578652219865e-08,0.0012627807445824,-0.0563710741698741,0.0,0.0,0.0,-0.016331585124135,60.0,-18.41115951538086,-0.0,-1.0872513200865797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653625488281,0.0,0.0,0.0001065170436049,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652404785156,0.0,0.0,0.000112167574116,291.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653625488281,0.0,0.0,8.284658542834222e-05,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46539306640625,0.0,0.0,0.000112167574116,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.465576171875,0.0,0.0,0.0005320746568031,292.28863525390625,294.1499938964844,269.8500061035156,269.27642822265625,270.57012939453125,269.8500061035156,291.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610263656824,2.176863489466996e-08,0.0012610045960173,-0.0558830946683883,0.0,0.0,0.0,-0.0162379145622253,60.0,-18.380203247070312,-0.0,-1.0841946362916133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.460693359375,0.0,0.0,0.0001063613599399,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605407714844,0.0,0.0,0.000112003639515,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606628417969,0.0,0.0,8.27255062176846e-05,291.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.460693359375,0.0,0.0,0.000112003639515,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608764648437,0.0,0.0,0.0005312970024533,292.283203125,294.1499938964844,269.8500061035156,269.27642822265625,270.5621032714844,269.8500061035156,291.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591833947226,2.157445777584144e-08,0.0012591617414727,-0.055376760661602,0.0,0.0,0.0,-0.0161407273262739,60.0,-18.348438262939453,-0.0,-1.0810277473183305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,0.0001062012815964,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45587158203125,0.0,0.0,0.000111835062853,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,8.260100003099069e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,0.000111835062853,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562072753906,0.0,0.0,0.0005304974038153,292.2777404785156,294.1499938964844,269.8500061035156,269.27642822265625,270.5541687011719,269.8500061035156,291.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572882696986,2.137479349073601e-08,0.0012572669656947,-0.0548560731112957,0.0,0.0,0.0,-0.0160407945513725,60.0,-18.3159122467041,-0.0,-1.0777762327052188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512939453125,0.0,0.0,0.0001060365684679,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.451171875,0.0,0.0,0.0001116616112994,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512939453125,0.0,0.0,8.247288496932015e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512939453125,0.0,0.0,0.0001116616112994,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515075683594,0.0,0.0,0.0005296746385283,292.27227783203125,294.1499938964844,269.8500061035156,269.27642822265625,270.5463256835937,269.8500061035156,291.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255338313058,2.116934894047517e-08,0.0012553171254694,-0.0543202646076679,0.0,0.0,0.0,-0.0159379690885543,60.0,-18.28257369995117,-0.0,-1.0744356160330429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44659423828125,0.0,0.0,0.0001058672569342,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,0.0001114833139581,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44659423828125,0.0,0.0,8.234119741246104e-05,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44659423828125,0.0,0.0,0.0001114833139581,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,0.0005288288812153,292.266845703125,294.1499938964844,269.8500061035156,269.27642822265625,270.5386047363281,269.8500061035156,291.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533338740468,2.095816675762308e-08,0.0012533129192888,-0.0537694469094276,0.0,0.0,0.0,-0.0158322714269161,60.0,-18.24846267700196,-0.0,-1.071007105224453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,0.0001056938999681,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417419433594,0.0,0.0,0.0001113007674575,291.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4418640136719,0.0,0.0,8.220636664191261e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.44189453125,0.0,0.0,0.0001113007674575,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44207763671875,0.0,0.0,0.0005279629258438,292.2613830566406,294.1499938964844,269.8500061035156,269.27642822265625,270.53094482421875,269.8500061035156,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512815883383,2.07419450504176e-08,0.001251260866411,-0.0532054379582405,0.0,0.0,0.0,-0.0157240517437458,60.0,-18.213712692260746,-0.0,-1.0675024952888634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371643066406,0.0,0.0,0.0001055160100804,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4370422363281,0.0,0.0,0.0001111134406528,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371643066406,0.0,0.0,8.20680070319213e-05,291.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371643066406,0.0,0.0,0.0001111134406528,292.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373779296875,0.0,0.0,0.0005270743276923,292.25592041015625,294.1499938964844,269.8500061035156,269.27642822265625,270.5234069824219,269.8500061035156,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012491756351664,2.0520072752105992e-08,0.0012491551460698,-0.0526266321539878,0.0,0.0,0.0,-0.0156130027025938,60.0,-18.17810821533203,-0.0,-1.0639121938993417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.0001053347223205,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,0.0001109225340769,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,8.192700624931604e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324645996094,0.0,0.0,0.0001109225340769,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,0.0005261687329038,292.25048828125,294.1499938964844,269.8500061035156,269.27642822265625,270.5159606933594,269.8500061035156,291.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470294022932,2.0293954960948213e-08,0.0012470091460272,-0.0520366989076137,0.0,0.0,0.0,-0.0154998302459716,60.0,-18.14193153381348,-0.0,-1.0602595068576193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.427734375,0.0,0.0,0.0001051494036801,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276123046875,0.0,0.0,0.0001107273856177,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.427734375,0.0,0.0,8.178286952897906e-05,291.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.427734375,0.0,0.0,0.0001107273856177,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4279479980469,0.0,0.0,0.0005252430564723,292.2450256347656,294.1499938964844,269.8500061035156,269.27642822265625,270.50860595703125,269.8500061035156,291.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448354391381,2.0062811856291773e-08,0.0012448154157027,-0.0514336004853248,0.0,0.0,0.0,-0.0153841413557529,60.0,-18.10500907897949,-0.0,-1.0565320707200956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42303466796875,0.0,0.0,0.0001049611528287,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,0.0001105291448766,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42303466796875,0.0,0.0,8.163644815795124e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42303466796875,0.0,0.0,0.0001105291448766,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232177734375,0.0,0.0,0.0005243026535026,292.23956298828125,294.1499938964844,269.8500061035156,269.27642822265625,270.5013427734375,269.8500061035156,291.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426069006323,1.9828013009259848e-08,0.0012425869936123,-0.0508209094405174,0.0,0.0,0.0,-0.0152666242793202,60.0,-18.067588806152344,-0.0,-1.0527523386372196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,0.0001047694968292,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181823730469,0.0,0.0,0.0001103273243643,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,8.148738561430946e-05,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183044433594,0.0,0.0,0.0001103273243643,292.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184875488281,0.0,0.0,0.0005233453121036,292.234130859375,294.1499938964844,269.8500061035156,269.27642822265625,270.4941711425781,269.8500061035156,291.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403379660099,1.9588973998452275e-08,0.0012403184082359,-0.0501970909535884,0.0,0.0,0.0,-0.0151469828560948,60.0,-18.029529571533203,-0.0,-1.0489113577705213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0001045754252118,291.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134521484375,0.0,0.0,0.0001101229572668,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,8.133643859764561e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41357421875,0.0,0.0,0.0001101229572668,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137878417969,0.0,0.0,0.0005223758635111,292.2286682128906,294.1499938964844,269.8500061035156,269.27642822265625,270.4870910644531,269.8500061035156,291.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380403932183,1.934691518101772e-08,0.0012380210682749,-0.0495653338730335,0.0,0.0,0.0,-0.0150258308276534,60.0,-17.99105453491211,-0.0,-1.045028952262328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,0.0001043786105583,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.40875244140625,0.0,0.0,0.0001099157016142,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,8.118336700135842e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40887451171875,0.0,0.0,0.0001099157016142,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,0.0005213927943259,292.22320556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4801330566406,269.8500061035156,291.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235710340552,1.9101443982094682e-08,0.0012356912484392,-0.0489246174693107,0.0,0.0,0.0,-0.0149029716849327,60.0,-17.952051162719727,-0.0,-1.0410992246079333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041442871094,0.0,0.0,0.0001041798241203,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,0.0001097063723136,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40411376953125,0.0,0.0,8.102875290205702e-05,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041442871094,0.0,0.0,0.0001097063723136,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,0.0005203997716307,292.2177734375,294.1499938964844,269.8500061035156,269.27642822265625,270.4732360839844,269.8500061035156,291.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333571212366,1.8853508976235392e-08,0.0012333382619544,-0.0482774041593074,0.0,0.0,0.0,-0.0147788785398006,60.0,-17.91267204284668,-0.0,-1.0371374514761557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,0.0001039791313814,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992919921875,0.0,0.0,0.0001094950275728,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,8.087265450740233e-05,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3994140625,0.0,0.0,0.0001094950275728,292.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0005193972610868,292.2123107910156,294.1499938964844,269.8500061035156,269.27642822265625,270.4664611816406,269.8500061035156,291.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012309810845181,1.8603193652211303e-08,0.0012309625744819,-0.0476239174604415,0.0,0.0,0.0,-0.0146535942330956,60.0,-17.872953414916992,-0.0,-1.0331454092238348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946838378906,0.0,0.0,0.0001037769688991,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3945617675781,0.0,0.0,0.000109282140329,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946838378906,0.0,0.0,8.071542106335983e-05,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946838378906,0.0,0.0,0.000109282140329,292.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948669433594,0.0,0.0,0.0005183874163776,292.2068786621094,294.1499938964844,269.8500061035156,269.27642822265625,270.459716796875,269.8500061035156,291.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228587818332,1.835104868064264e-08,0.0012285694247111,-0.0469655953347682,0.0,0.0,0.0,-0.0145273944362998,60.0,-17.832983016967773,-0.0,-1.0291319085808937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38995361328125,0.0,0.0,0.000103573402157,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38983154296875,0.0,0.0,0.0001090677760657,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38995361328125,0.0,0.0,8.055708894971758e-05,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.38995361328125,0.0,0.0,0.0001090677760657,292.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,0.0005173705867491,292.2014465332031,294.1499938964844,269.8500061035156,269.27642822265625,270.453125,269.8500061035156,291.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261779047548,1.8097155773944e-08,0.0012261597439646,-0.0463026463985443,0.0,0.0,0.0,-0.0144003191962838,60.0,-17.79271697998047,-0.0,-1.0250984416870781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852233886719,0.0,0.0,0.000103368947748,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851013183594,0.0,0.0,0.0001088524804799,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852233886719,0.0,0.0,8.039806562010199e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852233886719,0.0,0.0,0.0001088524804799,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3854064941406,0.0,0.0,0.0005163492751307,292.19598388671875,294.1499938964844,269.8500061035156,269.27642822265625,270.44659423828125,269.8500061035156,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237573973834,1.7842152644220732e-08,0.0012237395858392,-0.0456367433071136,0.0,0.0,0.0,-0.0142726879566907,60.0,-17.752283096313477,-0.0,-1.0210553114120557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804931640625,0.0,0.0,0.0001031638748827,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38037109375,0.0,0.0,0.0001086365300579,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804931640625,0.0,0.0,8.023856935324147e-05,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804931640625,0.0,0.0,0.0001086365300579,292.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38067626953125,0.0,0.0,0.000515324936714,292.1905517578125,294.1499938964844,269.8500061035156,269.27642822265625,270.44012451171875,269.8500061035156,291.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221329672262,1.7586385681056527e-08,0.0012213120935484,-0.0449687801301479,0.0,0.0,0.0,-0.0141446748748421,60.0,-17.711706161499023,-0.0,-1.0170080599891665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,0.0001029582635965,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3756408691406,0.0,0.0,0.0001084200121113,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,8.007865108083934e-05,291.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,0.0001084200121113,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759460449219,0.0,0.0,0.0005142978625372,292.18511962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4337463378906,269.8500061035156,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012188954278826,1.7329945478650188e-08,0.0012188780819997,-0.0442990027368068,0.0,0.0,0.0,-0.0140163246542215,60.0,-17.671052932739258,-0.0,-1.012958250612428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710021972656,0.0,0.0,0.0001027524995151,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,0.0001082033268176,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710021972656,0.0,0.0,7.991860911715776e-05,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710327148437,0.0,0.0,0.0001082033268176,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,0.0005132699734531,292.1796875,294.1499938964844,269.8500061035156,269.27642822265625,270.4274597167969,269.8500061035156,290.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012164594372734,1.7073308100634677e-08,0.0012164423242211,-0.0436286441981792,0.0,0.0,0.0,-0.0138878747820854,60.0,-17.630329132080078,-0.0,-1.00891341503484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,0.0001025467718136,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661804199219,0.0,0.0,0.0001079866851796,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,7.975859625730664e-05,291.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,0.0001079866851796,292.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0005122423171997,292.1742553710937,294.1499938964844,269.8500061035156,269.27642822265625,270.4212341308594,269.8500061035156,290.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012140239123255,1.6816720460610668e-08,0.0012140070321038,-0.0429583676159381,0.0,0.0,0.0,-0.0137594519183039,60.0,-17.589599609375,-0.0,-1.0048773901871757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3615417480469,0.0,0.0,0.000102341400634,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614501953125,0.0,0.0,0.0001077704291674,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3615417480469,0.0,0.0,7.959886715980247e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.361572265625,0.0,0.0,0.0001077704291674,292.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617248535156,0.0,0.0,0.0005112165235914,292.1688232421875,294.1499938964844,269.8500061035156,269.27642822265625,270.41510009765625,269.8500061035156,290.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115925783291,1.6560587567937546e-08,0.0012115760473534,-0.0422892160713672,0.0,0.0,0.0,-0.0136312544345855,60.0,-17.548906326293945,-0.0,-1.0008565709540562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568115234375,0.0,0.0,0.0001021365605993,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3567199707031,0.0,0.0,0.000107554718852,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568115234375,0.0,0.0,7.943954551592469e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568115234375,0.0,0.0,0.000107554718852,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35699462890625,0.0,0.0,0.0005101932911202,292.16339111328125,294.1499938964844,269.8500061035156,269.27642822265625,270.4090576171875,269.8500061035156,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091675307601,1.6305108374581323e-08,0.0012091512326151,-0.0416217222809791,0.0,0.0,0.0,-0.013503385707736,60.0,-17.50829315185547,-0.0,-9.968540837235197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520812988281,0.0,0.0,0.0001019324045046,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3519592285156,0.0,0.0,0.0001073397288564,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520812988281,0.0,0.0,7.928075501695275e-05,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520812988281,0.0,0.0,0.0001073397288564,292.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3522644042969,0.0,0.0,0.0005091734346933,292.1579895019531,294.1499938964844,269.8500061035156,269.27642822265625,270.403076171875,269.8500061035156,290.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012067505158483,1.6050480056151173e-08,0.0012067344505339,-0.0409563928842544,0.0,0.0,0.0,-0.0133759416639804,60.0,-17.467788696289062,-0.0,-9.928729127750557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
