time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34735107421875,0.0,0.0,0.0001017291651805,291.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0001071257065632,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34735107421875,0.0,0.0,7.912268483778462e-05,291.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34735107421875,0.0,0.0,0.0001071257065632,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0005081582348793,292.1525573730469,294.1499938964844,269.8500061035156,269.27642822265625,270.39715576171875,269.8500061035156,290.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043444439768,1.5797002816952954e-08,0.0012043287279084,-0.0402940176427364,0.0,0.0,0.0,-0.0132490741088986,60.0,-17.42742156982422,-0.0,-9.889175345279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,0.0001015271918731,291.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424987792969,0.0,0.0,0.0001069130230462,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,7.89655969128944e-05,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426208496094,0.0,0.0,0.0001069130230462,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427734375,0.0,0.0,0.0005071493214927,292.14715576171875,294.1499938964844,269.8500061035156,269.27642822265625,270.3913269042969,269.8500061035156,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019533896818,1.5545104758984962e-08,0.001201937906444,-0.0396357215940952,0.0,0.0,0.0,-0.0131229972466826,60.0,-17.387264251708984,-0.0,-9.84994699138042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.337890625,0.0,0.0,0.000101326375443,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377685546875,0.0,0.0,0.0001067015546141,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.337890625,0.0,0.0,7.880940393079072e-05,291.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.337890625,0.0,0.0,0.0001067015546141,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380432128906,0.0,0.0,0.0005061462288722,292.1417236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.38555908203125,269.8500061035156,290.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995760723948,1.5294650879127403e-08,0.0011995607055723,-0.0389811471104621,0.0,0.0,0.0,-0.0129976430907845,60.0,-17.34729766845703,-0.0,-9.81102061814454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331298828125,0.0,0.0,0.0001011272615869,291.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,0.0001064918760675,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331298828125,0.0,0.0,7.865453517297283e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3331604003906,0.0,0.0,0.0001064918760675,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.33331298828125,0.0,0.0,0.0005051516345702,292.1363220214844,294.1499938964844,269.8500061035156,269.27642822265625,270.3798828125,269.8500061035156,290.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972187785431,1.5046316192979248e-08,0.0011972036445513,-0.0383320599794387,0.0,0.0,0.0,-0.0128733497112989,60.0,-17.30762481689453,-0.0,-9.772499254268041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0001009295665426,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,0.0001062836963683,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,7.850077236071229e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32843017578125,0.0,0.0,0.0001062836963683,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285827636719,0.0,0.0,0.0005041640833951,292.13092041015625,294.1499938964844,269.8500061035156,269.27642822265625,270.374267578125,269.8500061035156,290.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948783649131,1.4799756975492072e-08,0.0011948634637519,-0.0376875698566436,0.0,0.0,0.0,-0.0127499448135495,60.0,-17.268186569213867,-0.0,-9.734328187960273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,0.0001007341197691,291.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235778808594,0.0,0.0,0.0001060778740793,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,7.834875577827916e-05,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,0.0001060778740793,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238525390625,0.0,0.0,0.0005031877662986,292.1255187988281,294.1499938964844,269.8500061035156,269.27642822265625,270.3687438964844,269.8500061035156,290.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925644939765,1.4555997296383794e-08,0.0011925499420613,-0.0370503515005111,0.0,0.0,0.0,-0.0126279406249523,60.0,-17.22914695739746,-0.0,-9.696664449165837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,0.0001005405720206,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.0001058740599546,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,7.819822349119931e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,0.0001058740599546,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.319091796875,0.0,0.0,0.0005022209952585,292.1201171875,294.1499938964844,269.8500061035156,269.27642822265625,270.36328125,269.8500061035156,290.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190273091197,1.4314610830012953e-08,0.0011902587721124,-0.036419291049242,0.0,0.0,0.0,-0.0125071238726377,60.0,-17.190444946289062,-0.0,-9.65943840469663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.0001003481593215,291.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140869140625,0.0,0.0,0.000105671439087,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,7.804856431903318e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,0.000105671439087,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143615722656,0.0,0.0,0.0005012598121538,292.1147155761719,294.1499938964844,269.8500061035156,269.27642822265625,270.3578796386719,269.8500061035156,290.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879951925948,1.4074636567329437e-08,0.0011879811063408,-0.0357918813824653,0.0,0.0,0.0,-0.0123870149254798,60.0,-17.151947021484375,-0.0,-9.622501551120877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,0.0001001587224891,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3093566894531,0.0,0.0,0.0001054719541571,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,7.790122617734596e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,0.0001054719541571,292.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30963134765625,0.0,0.0,0.0005003135302104,292.1093139648437,294.1499938964844,269.8500061035156,269.27642822265625,270.3525390625,269.8500061035156,290.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857524514198,1.3838377554975524e-08,0.0011857385979965,-0.0351741462945938,0.0,0.0,0.0,-0.0122687648981809,60.0,-17.11390495300293,-0.0,-9.58620560709278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047180175781,0.0,0.0,9.99713665805757e-05,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046264648437,0.0,0.0,0.0001052746592904,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3047180175781,0.0,0.0,7.77555032982491e-05,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30474853515625,0.0,0.0,0.0001052746592904,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049011230469,0.0,0.0,0.0004993776674382,292.1039123535156,294.1499938964844,269.8500061035156,269.27642822265625,270.3472595214844,269.8500061035156,290.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183534390293,1.3604715576320814e-08,0.0011835207697004,-0.034563161432743,0.0,0.0,0.0,-0.0121518149971961,60.0,-17.07625389099121,-0.0,-9.55037577909934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29998779296875,0.0,0.0,9.978640446206556e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998962402344,0.0,0.0,0.000105079889181,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29998779296875,0.0,0.0,7.761165034025908e-05,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29998779296875,0.0,0.0,0.000105079889181,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3001708984375,0.0,0.0,0.0004984537372365,292.0985412597656,294.1499938964844,269.8500061035156,269.27642822265625,270.342041015625,269.8500061035156,290.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813447345048,1.3374042318048396e-08,0.0011813313467428,-0.0339599549770355,0.0,0.0,0.0,-0.0120363608002662,60.0,-17.038976669311523,-0.0,-9.515070331644893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,9.96042144834064e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.295166015625,0.0,0.0,0.0001048880294547,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,7.746994378976524e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2952575683594,0.0,0.0,0.0001048880294547,292.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,0.0004975436604581,292.0931396484375,294.1499938964844,269.8500061035156,269.27642822265625,270.3369140625,269.8500061035156,290.89019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179187791422,1.3146818744758091e-08,0.0011791746364906,-0.0333657301962375,0.0,0.0,0.0,-0.0119226332753896,60.0,-17.002233505249023,-0.0,-9.480356055746597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29052734375,0.0,0.0,9.942431643139572e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904357910156,0.0,0.0,0.0001046985926222,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29052734375,0.0,0.0,7.733002712484449e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29052734375,0.0,0.0,0.0001046985926222,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906799316406,0.0,0.0,0.0004966450505889,292.0877380371094,294.1499938964844,269.8500061035156,269.27642822265625,270.3318176269531,269.8500061035156,290.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770580895245,1.2922463987763422e-08,0.0011770451674237,-0.032778974622488,0.0,0.0,0.0,-0.0118103409186005,60.0,-16.965879440307617,-0.0,-9.446142712477013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,9.924713958753272e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856750488281,0.0,0.0,0.0001045120152411,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,7.719222048763186e-05,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857971191406,0.0,0.0,0.0001045120152411,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28594970703125,0.0,0.0,0.0004957600031048,292.0823669433594,294.1499938964844,269.8500061035156,269.27642822265625,270.3268127441406,269.8500061035156,290.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749605182558,1.2701493190547808e-08,0.0011749478289857,-0.0322010405361652,0.0,0.0,0.0,-0.0116997435688972,60.0,-16.93000602722168,-0.0,-9.41250561936613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810363769531,0.0,0.0,9.907272760756314e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28094482421875,0.0,0.0,0.0001043283482431,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810363769531,0.0,0.0,7.705656025791541e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28106689453125,0.0,0.0,0.0001043283482431,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812194824219,0.0,0.0,0.0004948887508362,292.0769958496094,294.1499938964844,269.8500061035156,269.27642822265625,270.32183837890625,269.8500061035156,290.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728956596925,1.2483972966492729e-08,0.0011728832032531,-0.0316320993006229,0.0,0.0,0.0,-0.0115908728912472,60.0,-16.894554138183594,-0.0,-9.379451881841305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,9.890114597510546e-05,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762145996094,0.0,0.0,0.0001041476716636,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,7.692311919527128e-05,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,0.0001041476716636,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764587402344,0.0,0.0,0.0004940317012369,292.0716247558594,294.1499938964844,269.8500061035156,269.27642822265625,270.3169250488281,269.8500061035156,290.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011708644451573,1.2269993909796996e-08,0.0011708521051332,-0.031072387471795,0.0,0.0,0.0,-0.0114837735891342,60.0,-16.859647750854492,-0.0,-9.346993579129048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715759277344,0.0,0.0,9.873241651803256e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.271484375,0.0,0.0,0.0001039699855027,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715759277344,0.0,0.0,7.679187547182664e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715759277344,0.0,0.0,0.0001039699855027,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.271728515625,0.0,0.0,0.0004931888543069,292.06622314453125,294.1499938964844,269.8500061035156,269.27642822265625,270.31207275390625,269.8500061035156,290.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688667582347,1.2059556020460604e-08,0.0011688547674566,-0.0305219125002622,0.0,0.0,0.0,-0.0113784475252032,60.0,-16.825218200683594,-0.0,-9.31512715851568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.266845703125,0.0,0.0,9.856670658336952e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667236328125,0.0,0.0,0.0001037954862113,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.266845703125,0.0,0.0,7.6662989158649e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.266845703125,0.0,0.0,0.0001037954862113,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669982910156,0.0,0.0,0.000492361083161,292.06085205078125,294.1499938964844,269.8500061035156,269.27642822265625,270.3072814941406,269.8500061035156,290.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669050436466,1.1852894665764781e-08,0.0011668931692838,-0.0299812890589237,0.0,0.0,0.0,-0.0112750111147761,60.0,-16.791378021240234,-0.0,-9.283885304967045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620849609375,0.0,0.0,9.840387792792173e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619934082031,0.0,0.0,0.0001036240209941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2620849609375,0.0,0.0,7.653635111637414e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621154785156,0.0,0.0,0.0001036240209941,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26226806640625,0.0,0.0,0.0004915477475151,292.05548095703125,294.1499938964844,269.8500061035156,269.27642822265625,270.30255126953125,269.8500061035156,290.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649773223325,1.1649831321847161e-08,0.0011649656808003,-0.0294500514864921,0.0,0.0,0.0,-0.0111733749508857,60.0,-16.7580509185791,-0.0,-9.253238175688241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2573547363281,0.0,0.0,9.824401786318047e-05,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001034556844388,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2573547363281,0.0,0.0,7.641201227670535e-05,291.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2573547363281,0.0,0.0,0.0001034556844388,292.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,0.000490749196615,292.05010986328125,294.1499938964844,269.8500061035156,269.27642822265625,270.2978820800781,269.8500061035156,290.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630847584456,1.1450464576512331e-08,0.001163073349744,-0.0289284642785787,0.0,0.0,0.0,-0.0110735902562737,60.0,-16.725236892700195,-0.0,-9.223198560448509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25262451171875,0.0,0.0,9.808706818148494e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525329589844,0.0,0.0,0.0001032904110616,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.25262451171875,0.0,0.0,7.62899435358122e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25262451171875,0.0,0.0,0.0001032904110616,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527770996094,0.0,0.0,0.0004899652558378,292.04473876953125,294.1499938964844,269.8500061035156,269.27642822265625,270.29327392578125,269.8500061035156,290.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612267699092,1.1254727816378818e-08,0.001161215477623,-0.0284163504838943,0.0,0.0,0.0,-0.0109756225720047,60.0,-16.692888259887695,-0.0,-9.19375366947861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24786376953125,0.0,0.0,9.79335600277409e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477722167969,0.0,0.0,0.0001031287538353,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24786376953125,0.0,0.0,7.617054507136345e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478942871094,0.0,0.0,0.0001031287538353,292.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,0.000489198428113,292.03936767578125,294.1499938964844,269.8500061035156,269.27642822265625,270.2886962890625,269.8500061035156,290.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011594094103202,1.1063282734369297e-08,0.0011593983508646,-0.0279154423624277,0.0,0.0,0.0,-0.0108798015862703,60.0,-16.66118812561035,-0.0,-9.16499942604787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,9.77826421149075e-05,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430419921875,0.0,0.0,0.0001029698323691,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,7.605316932313144e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431335449219,0.0,0.0,0.0001029698323691,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432861328125,0.0,0.0,0.0004884445224888,292.0340270996094,294.1499938964844,269.8500061035156,269.27642822265625,270.2842102050781,269.8500061035156,290.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011576226679608,1.0875068845450642e-08,0.0011576118413358,-0.0274229682981967,0.0,0.0,0.0,-0.0107855983078479,60.0,-16.629934310913086,-0.0,-9.136773826412536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384033203125,0.0,0.0,9.763538400875404e-05,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2383117675781,0.0,0.0,0.0001028147598844,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384033203125,0.0,0.0,7.593863119836897e-05,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384033203125,0.0,0.0,0.0001028147598844,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2385559082031,0.0,0.0,0.0004877089522778,292.0286560058594,294.1499938964844,269.8500061035156,269.27642822265625,270.2797546386719,269.8500061035156,290.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558793485164,1.0691419305430829e-08,0.0011558686383068,-0.0269424188882112,0.0,0.0,0.0,-0.0106936804950237,60.0,-16.599334716796875,-0.0,-9.109275111995885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,9.749081073096022e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335510253906,0.0,0.0,0.0001026625177473,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,7.582618854939938e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,0.0001026625177473,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,0.0004869867989327,292.0232849121094,294.1499938964844,269.8500061035156,269.27642822265625,270.2753601074219,269.8500061035156,290.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541678104549,1.051111997441012e-08,0.0011541572166606,-0.0264706183224916,0.0,0.0,0.0,-0.0106034381315112,60.0,-16.56920623779297,-0.0,-9.082318541686618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289123535156,0.0,0.0,9.734944615047424e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,0.0001025136589305,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289123535156,0.0,0.0,7.571623427793384e-05,291.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289123535156,0.0,0.0,0.0001025136589305,292.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,0.0004862806526944,292.0179443359375,294.1499938964844,269.8500061035156,269.27642822265625,270.27099609375,269.8500061035156,290.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524942237883,1.0334823663527004e-08,0.0011524838628247,-0.0260092746466398,0.0,0.0,0.0,-0.0105151999741792,60.0,-16.539649963378906,-0.0,-9.055998617668592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2241516113281,0.0,0.0,9.721120295580477e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240600585937,0.0,0.0,0.0001023680742946,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2241516113281,0.0,0.0,7.560871017631143e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2241516113281,0.0,0.0,0.0001023680742946,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22430419921875,0.0,0.0,0.0004855900770053,292.0125732421875,294.1499938964844,269.8500061035156,269.27642822265625,270.2666931152344,269.8500061035156,290.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508575407788,1.0162414909586914e-08,0.0011508474126458,-0.0255580879747867,0.0,0.0,0.0,-0.0104289073497056,60.0,-16.51058006286621,-0.0,-9.030296155287942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21942138671875,0.0,0.0,9.707653953228146e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,0.0001022262731567,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193908691406,0.0,0.0,7.550397276645526e-05,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21942138671875,0.0,0.0,0.0001022262731567,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21954345703125,0.0,0.0,0.0004849174001719,292.0072326660156,294.1499938964844,269.8500061035156,269.27642822265625,270.262451171875,269.8500061035156,290.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492633493617,9.994476357633177e-09,0.001149253337644,-0.0251185856759548,0.0,0.0,0.0,-0.0103448517620563,60.0,-16.482221603393555,-0.0,-9.005295709130223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,9.694439359009266e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145690917969,0.0,0.0,0.0001020871131913,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,7.540119258919731e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,0.0001020871131913,292.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148132324219,0.0,0.0,0.0004842573252972,292.0018615722656,294.1499938964844,269.8500061035156,269.27642822265625,270.2582702636719,269.8500061035156,290.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476988438516,9.829676628214656e-09,0.0011476889485493,-0.0246872846037149,0.0,0.0,0.0,-0.0102623673155903,60.0,-16.45430564880371,-0.0,-8.980795485058479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098999023437,0.0,0.0,9.681592200649902e-05,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,0.0001019518240354,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098999023437,0.0,0.0,7.530127186328173e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098999023437,0.0,0.0,0.0001019518240354,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,0.0004836155858356,291.9965209960937,294.1499938964844,269.8500061035156,269.27642822265625,270.2541198730469,269.8500061035156,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146177877672,9.66945812308495e-09,0.0011461682152003,-0.0242679603397846,0.0,0.0,0.0,-0.0101821767166256,60.0,-16.427017211914062,-0.0,-8.957008645893438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051696777344,0.0,0.0,9.66904335655272e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.205078125,0.0,0.0,0.0001018196780933,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20513916015625,0.0,0.0,7.520367216784507e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051696777344,0.0,0.0,0.0001018196780933,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2052917480469,0.0,0.0,0.0004829887184314,291.9911499023437,294.1499938964844,269.8500061035156,269.27642822265625,270.25,269.8500061035156,290.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446923017501,9.512958420998533e-09,0.0011446827556937,-0.0238583572208881,0.0,0.0,0.0,-0.010103846900165,60.0,-16.400243759155273,-0.0,-8.933804451771722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004089355469,0.0,0.0,9.656776819610968e-05,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,0.0001016905080177,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004089355469,0.0,0.0,7.510826253565028e-05,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004089355469,0.0,0.0,0.0001016905080177,292.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005310058594,0.0,0.0,0.0004823759954888,291.9858093261719,294.1499938964844,269.8500061035156,269.27642822265625,270.2459716796875,269.8500061035156,290.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432400206103,9.359986563595156e-09,0.0011432307073846,-0.0234579741954803,0.0,0.0,0.0,-0.0100272819399833,60.0,-16.373992919921875,-0.0,-8.911151638812954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1956481933594,0.0,0.050000000745058,9.644914825912564e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.195556640625,0.0,0.050000000745058,0.0001015656016534,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1956481933594,0.0,0.050000000745058,7.501600339310244e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1956481933594,0.0,0.050000000745058,0.0001015656016534,292.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.19580078125,0.0,0.050000000745058,0.0004817834706045,291.9804382324219,291.1499938964844,269.8500061035156,269.27642822265625,270.241943359375,269.8500061035156,290.7561950683594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011418358189985,9.212056006902005e-09,0.001141826622188,-0.0230707768350839,0.0,0.0,0.0,-0.0099532417953014,60.0,-16.34825897216797,-0.0,-8.889273317436165e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.6592285633087158,0.050000000745058,0.0407757759094238,291.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.6592285633087158,0.050000000745058,0.0429388545453548,291.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.6592285633087158,0.050000000745058,0.031714491546154,291.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.6592285633087158,0.050000000745058,0.0429388545453548,292.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18524169921875,0.6592285633087158,0.050000000745058,0.2036834508180618,290.9709777832031,291.1499938964844,269.850341796875,269.2768859863281,283.4738464355469,287.7503356933594,290.49371337890625,1.0,0.1102324277162551,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4826851487159729,0.0223317649215459,0.4603533744812011,-0.1372922211885452,0.0,0.0,0.0,8.743998527526855,60.0,-912.9804077148438,-0.0,13.63591766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249389648437,0.6527774333953857,0.050000000745058,0.0451676025986671,291.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249389648437,0.6527774333953857,0.050000000745058,0.0475636608898639,291.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249389648437,0.6527774333953857,0.050000000745058,0.0351303555071353,291.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249389648437,0.6527774333953857,0.050000000745058,0.0475636608898639,292.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249389648437,0.6527774333953857,0.050000000745058,0.2256215214729309,290.00054931640625,291.1499938964844,269.8513488769531,269.2782592773437,284.94287109375,292.0999755859375,289.57379150390625,1.0,0.1220384687185287,0.4000000059604645,0.4000000059604645,0.9960004091262816,1.0,-0.5347364544868469,0.1037300750613212,0.4310063421726227,-0.0716256126761436,0.0,0.0,0.0,10.901329040527344,60.0,-1575.7203369140625,-0.0,18.65350914001465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2874450683594,0.6135878562927246,0.050000000745058,0.0454701110720634,291.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2874450683594,0.6135878562927246,0.050000000745058,0.047882217913866,291.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2874450683594,0.6135878562927246,0.050000000745058,0.0353656411170959,291.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2874450683594,0.6135878562927246,0.050000000745058,0.047882217913866,292.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2874450683594,0.6135878562927246,0.050000000745058,0.2271326184272766,289.1960144042969,291.1499938964844,269.8529663085937,269.280517578125,284.4179382324219,292.2869873046875,288.9132080078125,1.0,0.1326110213994979,0.6000000238418579,0.6000000238418579,0.9940005540847778,1.0,-0.5383184552192688,0.2014793455600738,0.3368390798568725,0.0245960298925638,0.0,0.0,0.0,14.747095108032228,60.0,-1616.625244140625,-0.0,22.383441925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.655029296875,0.5821932554244995,0.050000000745058,0.0456199459731578,291.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.655029296875,0.5821932554244995,0.050000000745058,0.0480399988591671,291.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.655029296875,0.5821932554244995,0.050000000745058,0.0354821793735027,291.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.655029296875,0.5821932554244995,0.050000000745058,0.0480399988591671,292.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.655029296875,0.5821932554244995,0.050000000745058,0.2278810739517212,288.5771179199219,291.1499938964844,269.855224609375,269.2836303710937,282.7133483886719,292.2877502441406,288.25762939453125,1.0,0.1422252207994461,0.800000011920929,0.800000011920929,0.9920007586479188,1.0,-0.540090024471283,0.2349932640790939,0.3050967752933502,0.0573770217597484,0.0,0.0,0.0,18.63342666625977,60.0,-1932.18994140625,-0.0,26.074581146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276123046875,0.5575712323188782,0.050000000745058,0.0457617007195949,291.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276123046875,0.5575712323188782,0.050000000745058,0.0481892712414264,291.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276123046875,0.5575712323188782,0.050000000745058,0.035592433065176,291.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276123046875,0.5575712323188782,0.050000000745058,0.0481892712414264,292.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276123046875,0.5575712323188782,0.050000000745058,0.2285891622304916,287.836669921875,291.1499938964844,269.85809326171875,269.2875671386719,282.31640625,292.2797546386719,287.4974060058594,1.0,0.1509261131286621,1.0,1.0,0.9900009632110596,1.0,-0.5417660474777222,0.2420299798250198,0.2997360527515411,0.0638086721301078,0.0,0.0,0.0,22.421281814575195,60.0,-2005.45751953125,-0.0,29.699493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8091125488281,297.1499938964844,293.1499938964844,0.0004581369867082,-31.15140151977539,287.5533752441406,0.5386360883712769,0.050000000745058,0.0458974875509738,291.5543518066406,297.1499938964844,293.1499938964844,0.0004401433106977,-28.6275634765625,287.458984375,0.5386360883712769,0.050000000745058,0.0483322665095329,291.8350830078125,297.1499938964844,293.1499938964844,0.000501018948853,-31.633798599243164,287.7273254394531,0.5386360883712769,0.050000000745058,0.0356980450451374,291.7831420898437,297.1499938964844,293.1499938964844,0.0005162621382623,-45.94546890258789,287.77410888671875,0.5386360883712769,0.050000000745058,0.0483322665095329,292.26678466796875,297.1499938964844,293.1499938964844,8.616527338745072e-05,-0.0,287.44049072265625,0.5386360883712769,0.050000000745058,0.2292674630880355,287.13287353515625,291.1499938964844,269.8615417480469,269.29229736328125,282.2735595703125,292.26983642578125,286.8466491699219,1.0,0.1587592363357544,0.9989818930625916,0.9989818930625916,0.9920007586479188,1.0,-0.5433714985847473,0.2428896874189376,0.3004818260669708,0.0641041621565818,0.0,0.0,0.0,26.051973342895508,60.0,-1868.2374267578125,-0.0,33.19662857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
