time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.7998962402344,297.1499938964844,293.1499938964844,0.000751714920625,-67.11872863769531,287.6055603027344,0.5241783261299133,0.050000000745058,0.0460258349776268,291.5531005859375,297.1499938964844,293.1499938964844,0.0007514303433708,-70.65249633789062,287.5820007324219,0.5241783261299133,0.050000000745058,0.0484674200415611,291.8258056640625,297.1499938964844,293.1499938964844,0.0008528318139724,-59.22560119628906,287.7701721191406,0.5241783261299133,0.050000000745058,0.0357978716492652,291.7744140625,297.1499938964844,293.1499938964844,0.0008975737146101,-84.39347839355469,287.83563232421875,0.5241783261299133,0.050000000745058,0.0484674200415611,292.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9270935058594,0.5241783261299133,0.050000000745058,0.2299085706472396,286.5404052734375,291.1499938964844,269.86553955078125,269.2977905273437,282.2707824707031,292.2607116699219,286.2980651855469,1.0,0.1657793819904327,0.997963845729828,0.997963845729828,0.9940005540847778,1.0,-0.544888973236084,0.2435482442378997,0.3013407588005066,0.0642215311527252,0.0,0.0,1.0,29.483612060546875,60.0,-1614.43603515625,-1378.9412841796875,36.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1498107910156,292.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,6259.62158203125,18000.0,0.0,0.0,0.0085779074579477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.086956039071083,0.086957573890686,-1.5354028164438205e-06,0.0,8.705485925020184e-06,0.0,0.0,1.2876801490783691,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.7933349609375,297.1499938964844,293.1499938964844,0.0011292230337858,-101.5636215209961,287.8433837890625,0.5131008625030518,0.050000000745058,0.046145673841238,291.5524597167969,297.1499938964844,293.1499938964844,0.0011715635191649,-110.96155548095705,287.8895263671875,0.5131008625030518,0.050000000745058,0.0485936179757118,291.81890869140625,297.1499938964844,293.1499938964844,0.0012242060620337,-85.63839721679688,287.9991760253906,0.5131008625030518,0.050000000745058,0.0358910784125328,291.7677917480469,297.1499938964844,293.1499938964844,0.00127928936854,-121.16452026367188,288.0824584960937,0.5131008625030518,0.050000000745058,0.0485936179757118,292.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.39752197265625,0.5131008625030518,0.050000000745058,0.2305071949958801,286.1956481933594,291.1499938964844,269.8700866699219,269.30401611328125,282.2698669433594,292.25408935546875,286.2334289550781,1.0,0.1720453202724456,0.9969457387924194,0.9969457387924194,0.9960004091262816,1.0,-0.5463058948516846,0.2441630214452743,0.302142858505249,0.0643228739500045,0.0,0.0,1.0,32.68775177001953,60.0,-380.7122192382813,-2683.99072265625,39.64088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.937744140625,291.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,4654.6826171875,18000.0,0.0,0.0,0.0508909299969673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6673676371574402,0.667371392250061,-3.757217655220302e-06,0.0,5.164782487554476e-05,0.0,0.0,33.633750915527344,0.0,0.0,0.0,0.3955159187316894,4.0,0.0,1.0
281340,291.7914123535156,297.1499938964844,293.1499938964844,0.0014293370768427,-127.49933624267578,288.5087890625,0.5044922232627869,0.050000000745058,0.0462564341723918,291.5541381835937,297.1499938964844,293.1499938964844,0.0015131973195821,-142.14016723632812,288.6209411621094,0.5044922232627869,0.050000000745058,0.0487102530896663,291.8158569335937,297.1499938964844,293.1499938964844,0.0015203050570562,-105.47737121582033,288.6558532714844,0.5044922232627869,0.050000000745058,0.0359772257506847,291.7646789550781,297.1499938964844,293.1499938964844,0.0015852157957851,-148.90499877929688,288.7543029785156,0.5044922232627869,0.050000000745058,0.0487102530896663,292.2475891113281,297.1499938964844,293.1499938964844,0.0010350130032747,-461.1824340820313,287.92144775390625,0.5044922232627869,0.050000000745058,0.2310604602098465,286.4039001464844,291.1499938964844,269.8751525878906,269.3109741210937,282.2698669433594,292.2486267089844,286.5197448730469,1.0,0.1776183694601059,0.995927631855011,0.995927631855011,0.9980002045631408,1.0,-0.5476154088973999,0.2447306364774704,0.3028847873210907,0.0644080191850662,0.0,0.0,1.0,35.64901351928711,60.0,147.6016082763672,-2882.16259765625,42.53858184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.9939270019531,292.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,9469.0361328125,18000.0,0.0,0.0,0.090756319463253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9886025190353394,0.988610565662384,-8.07627566246083e-06,0.0,9.210612915921956e-05,0.0,0.0,107.48302459716795,0.0,0.0,0.0,0.5557457208633423,4.0,0.0,1.0
281400,291.7933044433594,297.1499938964844,293.1499938964844,0.0016852364642545,-149.46524047851562,289.1223449707031,0.4976465702056885,0.050000000745058,0.0463579185307025,291.5580139160156,297.1499938964844,293.1499938964844,0.001811426714994,-169.1787109375,289.3001708984375,0.4976465702056885,0.050000000745058,0.0488171204924583,291.816162109375,297.1499938964844,293.1499938964844,0.0017739251488819,-122.36819458007812,289.2637023925781,0.4976465702056885,0.050000000745058,0.0360561572015285,291.7646179199219,297.1499938964844,293.1499938964844,0.0018490812508389,-172.69496154785156,289.3772888183594,0.4976465702056885,0.050000000745058,0.0488171204924583,292.2467346191406,297.1499938964844,293.1499938964844,0.001212456729263,-537.156494140625,288.4146728515625,0.4976465702056885,0.050000000745058,0.2315673977136612,286.60955810546875,291.1499938964844,269.8807373046875,269.318603515625,282.2721252441406,292.246826171875,286.67254638671875,1.0,0.1825599670410156,0.9949095845222472,0.9949095845222472,1.0,1.0,-0.5488152503967285,0.2452497631311416,0.303565502166748,0.0644772872328758,0.0,0.0,1.0,38.36222076416016,60.0,319.1089782714844,-3054.7431640625,45.205413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.3770446777344,292.7471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,13065.7626953125,19080.0,0.0,0.0,0.1269043982028961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1625652313232422,1.16257643699646,-1.1162138434883673e-05,0.0,0.000128791827592,0.0,0.0,174.70785522460938,0.0,0.0,0.0,0.6583365201950073,4.0,0.0,1.0
281460,291.7975158691406,297.1499938964844,293.1499938964844,0.0019315141253173,-170.62074279785156,289.6356201171875,0.4920458495616913,0.050000000745058,0.0464502163231372,291.5632629394531,297.1499938964844,293.1499938964844,0.0020997328683733,-195.313232421875,289.8785705566406,0.4920458495616913,0.050000000745058,0.0489143133163452,291.8186340332031,297.1499938964844,293.1499938964844,0.0020187783520668,-138.6985626220703,289.7734069824219,0.4920458495616913,0.050000000745058,0.0361279472708702,291.7666015625,297.1499938964844,293.1499938964844,0.0021041927393525,-195.7278289794922,289.9023742675781,0.4920458495616913,0.050000000745058,0.0489143133163452,292.24810791015625,297.1499938964844,293.1499938964844,0.001383687951602,-610.5692749023438,288.8125,0.4920458495616913,0.050000000745058,0.23202845454216,286.7397155761719,291.1499938964844,269.88677978515625,269.326904296875,282.2746276855469,292.2475891113281,286.7981262207031,1.0,0.1869297474622726,0.9950539469718932,0.9950539469718932,1.0,1.0,-0.5499065518379211,0.2457620650529861,0.3041444420814514,0.0645725727081298,0.0,0.0,1.0,40.82982635498047,60.0,428.0534057617188,-3280.45703125,47.64069366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.0384521484375,293.4288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,15980.0185546875,19080.0,0.0,0.0,0.1592166125774383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2857351303100586,1.2857487201690674,-1.365239677397767e-05,0.0,0.0001615846122149,0.0,0.0,236.3251037597656,0.0,0.0,0.0,0.7071363925933838,4.0,0.0,1.0
281520,291.8034362792969,297.1499938964844,293.1499938964844,0.0021633789874613,-190.1615447998047,290.1297912597656,0.4873261451721191,0.050000000745058,0.0465336367487907,291.569580078125,297.1499938964844,293.1499938964844,0.0023729854729026,-219.6263122558593,290.4360046386719,0.4873261451721191,0.050000000745058,0.0490021593868732,291.82281494140625,297.1499938964844,293.1499938964844,0.0022498357575386,-153.80853271484375,290.2650451660156,0.4873261451721191,0.050000000745058,0.0361928269267082,291.77020263671875,297.1499938964844,293.1499938964844,0.0023454022593796,-217.07769775390625,290.4090270996094,0.4873261451721191,0.050000000745058,0.0490021593868732,292.2512512207031,297.1499938964844,293.1499938964844,0.0015445594908669,-678.2354125976562,289.19891357421875,0.4873261451721191,0.050000000745058,0.2324451357126236,286.8848571777344,291.1499938964844,269.8932800292969,269.3358459472656,282.2778625488281,292.2502136230469,286.96160888671875,1.0,0.1907847970724105,0.9951983094215392,0.9951983094215392,1.0,1.0,-0.5508927702903748,0.2462302297353744,0.3046625554561615,0.0646561980247497,0.0,0.0,1.0,43.05991744995117,48.0,538.6221923828125,-3550.250244140625,49.84964370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.9290466308594,294.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17412.22265625,19080.0,0.0,0.0,0.1876775175333023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3421167135238647,1.3421316146850586,-1.487600547989132e-05,0.0,0.000190468825167,0.0,0.0,268.7982482910156,0.0,0.0,0.0,0.7354431748390198,4.0,0.0,1.0
281580,291.8109130859375,297.1499938964844,293.1499938964844,0.0023769102990627,-207.55262756347656,290.6326904296875,0.4851148128509521,0.050000000745058,0.0465740114450454,291.5768127441406,297.1499938964844,293.1499938964844,0.0026274614501744,-241.5346527099609,290.9997863769531,0.4851148128509521,0.050000000745058,0.0490446761250495,291.8284912109375,297.1499938964844,293.1499938964844,0.0024630625266581,-167.26844787597656,290.76611328125,0.4851148128509521,0.050000000745058,0.0362242311239242,291.7752380371094,297.1499938964844,293.1499938964844,0.0025686614681035,-236.1489105224609,290.9244384765625,0.4851148128509521,0.050000000745058,0.0490446761250495,292.2559509277344,297.1499938964844,293.1499938964844,0.001691399840638,-737.89794921875,289.6032409667969,0.4851148128509521,0.050000000745058,0.2326468378305435,287.0768127441406,291.1499938964844,269.90020751953125,269.3453674316406,282.2822570800781,292.25445556640625,287.17694091796875,1.0,0.1923005133867263,0.99534273147583,0.99534273147583,1.0,1.0,-0.5513702630996704,0.246468499302864,0.3049017488956451,0.0646739453077316,0.0,0.0,1.0,44.13902282714844,48.0,660.2316284179688,-3862.549560546875,50.92128372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.0035400390625,295.3316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18192.82421875,19080.0,0.0,0.0,0.2123264670372009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3718708753585815,1.3718864917755127,-1.5542906112386845e-05,0.0,0.0002154843677999,0.0,0.0,287.0751037597656,0.0,0.0,0.0,0.7503790259361267,4.0,0.0,1.0
281640,291.81982421875,297.1499938964844,293.1499938964844,0.0025715648662298,-222.64976501464844,291.15020751953125,0.4847576916217804,0.050000000745058,0.0465805865824222,291.5848999023437,297.1499938964844,293.1499938964844,0.0028627756983041,-260.8678894042969,291.5757141113281,0.4847576916217804,0.050000000745058,0.0490516014397144,291.8355712890625,297.1499938964844,293.1499938964844,0.0026578933466225,-178.9627685546875,291.2823791503906,0.4847576916217804,0.050000000745058,0.036229345947504,291.7815856933594,297.1499938964844,293.1499938964844,0.0027734155301004,-252.77780151367188,291.4542541503906,0.4847576916217804,0.050000000745058,0.0490516014397144,292.2620849609375,297.1499938964844,293.1499938964844,0.0018237112089991,-789.0393676757812,290.0319519042969,0.4847576916217804,0.050000000745058,0.2326796799898147,287.322265625,291.1499938964844,269.9075927734375,269.35546875,282.2876892089844,292.2601623535156,287.4466247558594,1.0,0.1924305409193039,0.995487093925476,0.995487093925476,1.0,1.0,-0.5514479875564575,0.2465272396802902,0.3049207627773285,0.0646375343203544,0.0,0.0,1.0,44.31414794921875,36.0,790.236572265625,-4208.64599609375,51.09539413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.21875,296.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18610.5546875,19080.0,0.0,0.0,0.2332724332809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875315189361572,1.387547492980957,-1.5899791833362542e-05,0.0,0.0002367418637732,0.0,0.0,297.0191345214844,0.0,0.0,0.0,0.7582372426986694,4.0,0.0,1.0
281700,291.830078125,297.1499938964844,293.1499938964844,0.00274637946859,-235.3223876953125,291.6826171875,0.4858869016170501,0.050000000745058,0.0465598441660404,291.5937194824219,297.1499938964844,293.1499938964844,0.0030778374057263,-277.45135498046875,292.163818359375,0.4858869016170501,0.050000000745058,0.0490297563374042,291.84393310546875,297.1499938964844,293.1499938964844,0.0028333216905593,-188.7864990234375,291.81396484375,0.4858869016170501,0.050000000745058,0.0362132117152214,291.78912353515625,297.1499938964844,293.1499938964844,0.0029586034361273,-266.8121337890625,291.9985656738281,0.4858869016170501,0.050000000745058,0.0490297563374042,292.26953125,297.1499938964844,293.1499938964844,0.001940872054547,-831.2609252929688,290.485595703125,0.4858869016170501,0.050000000745058,0.2325760573148727,287.6214904785156,291.1499938964844,269.91534423828125,269.3661499023437,282.2940673828125,292.2672119140625,287.7693786621094,1.0,0.1913234144449234,0.995631456375122,0.995631456375122,1.0,1.0,-0.5512027740478516,0.246440589427948,0.3047622144222259,0.0645580366253852,0.0,0.0,1.0,43.758731842041016,36.0,923.1029052734376,-4578.84765625,50.54349899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.5347900390625,297.75213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18832.615234375,20160.0,0.0,0.0,0.2506709098815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3957849740982056,1.395801067352295,-1.6089508790173568e-05,0.0,0.0002543991140555,0.0,0.0,302.3510131835937,0.0,0.0,0.0,0.7773776650428772,4.0,0.0,1.0
281760,291.8415832519531,297.1499938964844,293.1499938964844,0.0029031697195023,-245.7147674560547,292.2281188964844,0.4883410632610321,0.050000000745058,0.0465153381228446,291.60321044921875,297.1499938964844,293.1499938964844,0.0032746775541454,-291.4373474121094,292.7620544433594,0.4883410632610321,0.050000000745058,0.0489828921854496,291.8534851074219,297.1499938964844,293.1499938964844,0.002991116605699,-196.84860229492188,292.3590087890625,0.4883410632610321,0.050000000745058,0.0361785963177681,291.7977600097656,297.1499938964844,293.1499938964844,0.0031260352116078,-278.40020751953125,292.5554504394531,0.4883410632610321,0.050000000745058,0.0489828921854496,292.2781982421875,297.1499938964844,293.1499938964844,0.0020442688837647,-865.1458740234375,290.9625549316406,0.4883410632610321,0.050000000745058,0.2323537468910217,287.9723815917969,291.1499938964844,269.9234924316406,269.3773193359375,282.3013610839844,292.2754821777344,288.1430358886719,1.0,0.1891221702098846,0.9957847595214844,0.9957847595214844,1.0,1.0,-0.5506766438484192,0.2462276667356491,0.3044489920139313,0.0644410327076911,0.0,0.0,1.0,42.56786346435547,25.0,1056.7227783203125,-4973.375,49.36174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.9154357910156,299.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19691.4765625,20160.0,0.0,0.0,0.2647188305854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272575378417969,1.4272743463516235,-1.6823269106680527e-05,0.0,0.0002686559746507,0.0,0.0,323.2682800292969,0.0,0.0,0.0,0.7799112200737,4.0,0.0,1.0
281820,291.8542175292969,297.1499938964844,293.1499938964844,0.0030418315436691,-253.83523559570312,292.7846069335937,0.4918656349182129,0.050000000745058,0.0464533157646656,291.61334228515625,297.1499938964844,293.1499938964844,0.0034530491102486,-302.8116760253906,293.36798095703125,0.4918656349182129,0.050000000745058,0.0489175803959369,291.8641662597656,297.1499938964844,293.1499938964844,0.0031311197672039,-203.15235900878903,292.91534423828125,0.4918656349182129,0.050000000745058,0.0361303575336933,291.8074035644531,297.1499938964844,293.1499938964844,0.0032755048014223,-287.54156494140625,293.1225891113281,0.4918656349182129,0.050000000745058,0.0489175803959369,292.2879638671875,297.1499938964844,293.1499938964844,0.0021339196246117,-890.7777709960938,291.4609680175781,0.4918656349182129,0.050000000745058,0.2320439368486404,288.3724060058594,291.1499938964844,269.9319763183594,269.38897705078125,282.3094482421875,292.2849426269531,288.5636291503906,1.0,0.1861061006784439,0.9959380626678468,0.9959380626678468,1.0,1.0,-0.5499433279037476,0.2459217309951782,0.3040216267108917,0.0642959475517273,0.0,0.0,1.0,40.90848159790039,25.0,1181.2916259765625,-5366.625,47.71867370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.326904296875,300.4346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,19915.87109375,20160.0,0.0,0.0,0.2756616175174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353666305541992,1.435383677482605,-1.701497967587784e-05,0.0,0.0002797615015879,0.0,0.0,328.8097229003906,0.0,0.0,0.0,0.7839736938476562,4.0,0.0,1.0
281880,291.867919921875,297.1499938964844,293.1499938964844,0.0031632969621568,-259.8371887207031,293.34716796875,0.4965019226074219,0.050000000745058,0.0463761165738105,291.6240234375,297.1499938964844,293.1499938964844,0.0036140093579888,-311.7471923828125,293.9764099121094,0.4965019226074219,0.050000000745058,0.0488362871110439,291.8758239746094,297.1499938964844,293.1499938964844,0.0032542459666728,-207.8169860839844,293.4779052734375,0.4965019226074219,0.050000000745058,0.0360703133046627,291.8179931640625,297.1499938964844,293.1499938964844,0.0034079479519277,-294.4020080566406,293.6949462890625,0.4965019226074219,0.050000000745058,0.0488362871110439,292.2987670898437,297.1499938964844,293.1499938964844,0.002210505772382,-908.7149658203124,291.9755859375,0.4965019226074219,0.050000000745058,0.2316583096981048,288.81494140625,291.1499938964844,269.9408264160156,269.4010925292969,282.3182678222656,292.29541015625,289.0238037109375,1.0,0.1823042035102844,0.996091365814209,0.996091365814209,1.0,1.0,-0.5490306615829468,0.2455352842807769,0.3034953773021698,0.0641265660524368,0.0,0.0,1.0,38.843299865722656,25.0,1292.8072509765625,-5757.21728515625,45.67972183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7423400878906,301.78790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20033.35546875,20160.0,0.0,0.0,0.2837366163730621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439594030380249,1.4396111965179443,-1.71153515111655e-05,0.0,0.0002879566163755,0.0,0.0,331.7235412597656,0.0,0.0,0.0,0.7860914468765259,4.0,0.0,1.0
281940,291.882568359375,297.1499938964844,293.1499938964844,0.0032681103330105,-263.8520202636719,293.91143798828125,0.5003939867019653,0.050000000745058,0.0463156774640083,291.6351928710937,297.1499938964844,293.1499938964844,0.0037570337299257,-318.3012390136719,294.5826416015625,0.5003939867019653,0.050000000745058,0.0487726368010044,291.88836669921875,297.1499938964844,293.1499938964844,0.0033608921803534,-210.93655395507807,294.04229736328125,0.5003939867019653,0.050000000745058,0.0360233038663864,291.8293762207031,297.1499938964844,293.1499938964844,0.0035235302057117,-299.09344482421875,294.2680358886719,0.5003939867019653,0.050000000745058,0.0487726368010044,292.3104858398437,297.1499938964844,293.1499938964844,0.002274902537465,-919.6170654296876,292.5018310546875,0.5003939867019653,0.050000000745058,0.2313563972711563,289.2939147949219,291.1499938964844,269.9499816894531,269.4136657714844,282.32769775390625,292.3068542480469,289.5177917480469,1.0,0.1795312613248825,0.996244728565216,0.996244728565216,1.0,1.0,-0.5483160018920898,0.2452387660741806,0.303077220916748,0.0639818385243415,0.0,0.0,1.0,37.22618865966797,25.0,1389.2335205078125,-6141.97119140625,44.08774948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1380310058594,303.1212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,20094.119140625,20160.0,0.0,0.0,0.2891899049282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441775679588318,1.4417928457260132,-1.71672654687427e-05,0.0,0.0002934910007752,0.0,0.0,333.23394775390625,0.0,0.0,0.0,0.7871843576431274,4.0,0.0,1.0
282000,291.89801025390625,297.1499938964844,293.1499938964844,0.0033581235911697,-266.1293334960937,294.47344970703125,0.5038787722587585,0.050000000745058,0.0462650209665298,291.6468811035156,297.1499938964844,293.1499938964844,0.0038845753297209,-322.7987976074219,295.1823425292969,0.5038787722587585,0.050000000745058,0.0487192943692207,291.9017333984375,297.1499938964844,293.1499938964844,0.003452961333096,-212.7092742919922,294.6044921875,0.5038787722587585,0.050000000745058,0.0359839051961898,291.8415222167969,297.1499938964844,293.1499938964844,0.0036243051290512,-301.90118408203125,294.8377685546875,0.5038787722587585,0.050000000745058,0.0487192943692207,292.3230285644531,297.1499938964844,293.1499938964844,0.0023282649926841,-924.2993774414062,293.035400390625,0.5038787722587585,0.050000000745058,0.2311033606529235,289.8033142089844,291.1499938964844,269.9594421386719,269.4266662597656,282.3377380371094,292.31915283203125,290.03936767578125,1.0,0.1770486235618591,0.9963980317115784,0.9963980317115784,1.0,1.0,-0.5477170944213867,0.2449939548969268,0.3027231395244598,0.0638534501194953,0.0,0.0,1.0,35.87080001831055,25.0,1468.7183837890625,-6514.86572265625,42.756534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4927978515625,304.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,20125.833984375,21240.0,0.0,0.0,0.2923012971878052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442913055419922,1.4429302215576172,-1.7194361134897918e-05,0.0,0.0002966486499644,0.0,0.0,334.023193359375,0.0,0.0,0.0,0.8027540445327759,4.0,0.0,1.0
282060,291.9141845703125,297.1499938964844,293.1499938964844,0.0034327488392591,-266.7311096191406,295.0295104980469,0.5071358680725098,0.050000000745058,0.0462205335497856,291.6589660644531,297.1499938964844,293.1499938964844,0.0039952872321009,-325.2635498046875,295.7716064453125,0.5071358680725098,0.050000000745058,0.0486724488437175,291.9157409667969,297.1499938964844,293.1499938964844,0.003529731882736,-213.1765289306641,295.16070556640625,0.5071358680725098,0.050000000745058,0.0359493046998977,291.854248046875,297.1499938964844,293.1499938964844,0.0037093537393957,-302.8714599609375,295.4002990722656,0.5071358680725098,0.050000000745058,0.0486724488437175,292.3362731933594,297.1499938964844,293.1499938964844,0.0023705177009105,-923.0988159179688,293.5721130371094,0.5071358680725098,0.050000000745058,0.2308811396360397,290.3371887207031,291.1499938964844,269.9691467285156,269.44000244140625,282.3482971191406,292.3321838378906,290.5833435058594,1.0,0.1748361736536026,0.9965700507164,0.9965700507164,1.0,1.0,-0.5471910834312439,0.2447820752859115,0.3024090230464935,0.0637352466583252,0.0,0.0,1.0,34.68038558959961,25.0,1534.5577392578125,-6883.5927734375,41.589691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7891540527344,305.671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,20892.125,21240.0,0.0,0.0,0.2933407723903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701257944107056,1.4701436758041382,-1.7849033611128107e-05,0.0,0.0002977036056108,0.0,0.0,353.2806396484375,0.0,0.0,0.0,0.8031086921691895,4.0,0.0,1.0
282120,291.9309387207031,297.1499938964844,293.1499938964844,0.0034921064507216,-265.7813415527344,295.5768127441406,0.5101773142814636,0.050000000745058,0.046181347221136,291.6714172363281,297.1499938964844,293.1499938964844,0.0040889866650104,-325.82586669921875,296.3475036621094,0.5101773142814636,0.050000000745058,0.0486311838030815,291.93035888671875,297.1499938964844,293.1499938964844,0.0035912622697651,-212.43247985839844,295.7080078125,0.5101773142814636,0.050000000745058,0.0359188243746757,291.8675537109375,297.1499938964844,293.1499938964844,0.0037786411121487,-302.1311340332031,295.9527587890625,0.5101773142814636,0.050000000745058,0.0486311838030815,292.3501281738281,297.1499938964844,293.1499938964844,0.002401873935014,-916.4850463867188,294.1087951660156,0.5101773142814636,0.050000000745058,0.2306853979825973,290.89068603515625,291.1499938964844,269.9791564941406,269.4537048339844,282.3593139648437,292.3458557128906,291.1436462402344,1.0,0.1728613227605819,0.9967420101165771,0.9967420101165771,1.0,1.0,-0.5467277765274048,0.2445982098579406,0.3021295666694641,0.0636258721351623,0.0,0.0,1.0,33.631717681884766,25.0,1579.7967529296875,-7222.32568359375,40.563602447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.01239013671875,306.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,21060.765625,21240.0,0.0,0.0,0.2925946116447449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4760472774505615,1.4760652780532837,-1.7993112123804167e-05,0.0,0.0002969463239423,0.0,0.0,357.5668029785156,0.0,0.0,0.0,0.8060714602470398,4.0,0.0,1.0
282180,291.9482116699219,297.1499938964844,293.1499938964844,0.003536662319675,-263.4733581542969,296.1103820800781,0.5130097270011902,0.050000000745058,0.0461467616260051,291.68414306640625,297.1499938964844,293.1499938964844,0.0041658002883195,-324.6959228515625,296.9052124023437,0.5130097270011902,0.050000000745058,0.0485947616398334,291.9454650878906,297.1499938964844,293.1499938964844,0.003637955058366,-210.62619018554688,296.2414855957031,0.5130097270011902,0.050000000745058,0.0358919240534305,291.8812866210937,297.1499938964844,293.1499938964844,0.0038325360510498,-299.8885498046875,296.4902038574219,0.5130097270011902,0.050000000745058,0.0485947616398334,292.3645324707031,297.1499938964844,293.1499938964844,0.0024227886460721,-905.1697998046876,294.6395874023437,0.5130097270011902,0.050000000745058,0.2305126339197158,291.4552917480469,291.1499938964844,269.9893798828125,269.4677429199219,282.3707275390625,292.3600769042969,291.7111511230469,1.0,0.1710972487926483,0.9969140291213988,0.9969140291213988,1.0,1.0,-0.5463188886642456,0.2444385141134262,0.3018803596496582,0.0635244250297546,0.0,0.0,0.9404043555259703,32.706092834472656,25.0,1603.93408203125,-7531.18310546875,39.6593132019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15313720703125,307.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21495.91015625,21240.0,0.0,0.0,0.2903043925762176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684094190597534,1.4684274196624756,-1.7954953364096582e-05,0.0,0.0002946220629382,0.0,0.0,354.00897216796875,0.0,0.0,0.0,0.8010401129722595,4.0,0.0,1.0
282240,291.9658203125,297.1499938964844,293.1499938964844,0.003567625535652,-260.05035400390625,296.62579345703125,0.5156412124633789,0.050000000745058,0.0461161620914936,291.6970520019531,297.1499938964844,293.1499938964844,0.0042268955148756,-322.15838623046875,297.4405822753906,0.5156412124633789,0.050000000745058,0.0485625378787517,291.9609680175781,297.1499938964844,293.1499938964844,0.0036709904670715,-207.94723510742188,296.7566833496094,0.5156412124633789,0.050000000745058,0.0358681268990039,291.8953552246094,297.1499938964844,293.1499938964844,0.0038722071330994,-296.4080810546875,297.0083312988281,0.5156412124633789,0.050000000745058,0.0485625378787517,292.3793029785156,297.1499938964844,293.1499938964844,0.0024341810494661,-890.0228881835938,295.1590270996094,0.5156412124633789,0.050000000745058,0.2303597778081894,292.0225524902344,291.1499938964844,269.99981689453125,269.4820861816406,282.38250732421875,292.374755859375,292.27667236328125,1.0,0.1695194393396377,0.9970860481262208,0.9970860481262208,1.0,1.0,-0.545957088470459,0.2442996203899383,0.3016574680805206,0.0634301900863647,0.0,0.0,0.8254796266555786,31.887094497680664,25.0,1598.5025634765625,-7773.921875,38.860294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2061462402344,308.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,23039.392578125,21240.0,0.0,0.0,0.2866996526718139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874183893203735,1.3874353170394895,-1.689946475380566e-05,0.0,0.000290963682346,0.0,0.0,309.5513000488281,0.0,0.0,0.0,0.7601434588432312,4.0,0.0,1.0
282300,291.98370361328125,297.1499938964844,293.1499938964844,0.0035870706196874,-255.8865509033203,297.115478515625,0.5180789828300476,0.050000000745058,0.0460890419781208,291.7100524902344,297.1499938964844,293.1499938964844,0.0042746039107441,-318.66912841796875,297.94683837890625,0.5180789828300476,0.050000000745058,0.0485339798033237,291.9767150878906,297.1499938964844,293.1499938964844,0.0036924539599567,-204.6908569335937,297.2460021972656,0.5180789828300476,0.050000000745058,0.035847034305334,291.90966796875,297.1499938964844,293.1499938964844,0.0038998511154204,-292.10943603515625,297.4998779296875,0.5180789828300476,0.050000000745058,0.0485339798033237,292.3943786621094,297.1499938964844,293.1499938964844,0.0024372753687202,-872.2648315429688,295.6576538085937,0.5180789828300476,0.050000000745058,0.2302243113517761,292.57830810546875,291.1499938964844,270.0104675292969,269.4967041015625,282.39453125,292.3897399902344,292.8212280273437,1.0,0.1681071668863296,0.9972580671310424,0.9972580671310424,1.0,1.0,-0.5456364154815674,0.2441786974668502,0.3014577329158783,0.0633426308631897,0.0,0.0,0.6745254397392273,31.16114997863769,25.0,1541.10009765625,-7881.0517578125,38.15292739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1758117675781,309.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25917.2734375,20160.0,0.0,0.0,0.2819065451622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.165066838264465,1.1650809049606323,-1.4103860848990736e-05,0.0,0.0002860992972273,0.0,0.0,206.3966064453125,0.0,0.0,0.0,0.6399151682853699,4.0,0.0,1.0
282360,292.00164794921875,297.1499938964844,293.1499938964844,0.0036006672307848,-251.76844787597656,297.5636901855469,0.520331621170044,0.050000000745058,0.0460649579763412,291.72296142578125,297.1499938964844,293.1499938964844,0.0043160850182175,-315.2269287109375,298.4103698730469,0.520331621170044,0.050000000745058,0.0485086217522621,291.9925842285156,297.1499938964844,293.1499938964844,0.0037081716582179,-201.483627319336,297.6940612792969,0.520331621170044,0.050000000745058,0.0358283035457134,291.92401123046875,297.1499938964844,293.1499938964844,0.0039217383600771,-287.8917236328125,297.95001220703125,0.520331621170044,0.050000000745058,0.0485086217522621,292.4095458984375,297.1499938964844,293.1499938964844,0.0024351340252906,-854.33203125,296.1155090332031,0.520331621170044,0.050000000745058,0.2301040142774582,293.09344482421875,291.1499938964844,270.0212707519531,269.51153564453125,282.4067687988281,292.4048767089844,293.302978515625,1.0,0.1668418496847152,0.9974257946014404,0.9974257946014404,1.0,1.0,-0.5453516840934753,0.244073212146759,0.3012784719467163,0.0632612779736518,0.0,0.0,0.4930860102176666,30.516468048095703,25.0,1362.696533203125,-7629.0087890625,37.525428771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0841369628906,309.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,27445.173828125,20160.0,0.0,0.0,0.2758568525314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7513752579689026,0.7513849139213562,-9.635027709009591e-06,0.0,0.0002799596404656,0.0,0.0,81.03218841552734,0.0,0.0,0.0,0.483612596988678,4.0,0.0,1.0
282420,292.01922607421875,297.1499938964844,293.1499938964844,0.0036240462213754,-249.60450744628903,297.9320678710937,0.5224078893661499,0.050000000745058,0.0460435450077056,291.735595703125,297.1499938964844,293.1499938964844,0.0043717231601476,-314.2948303222656,298.79888916015625,0.5224078893661499,0.050000000745058,0.0484860688447952,292.0081787109375,297.1499938964844,293.1499938964844,0.0037343041040003,-199.8520965576172,298.0632019042969,0.5224078893661499,0.050000000745058,0.0358116440474987,291.9381408691406,297.1499938964844,293.1499938964844,0.0039553777314722,-285.9545288085937,298.3228759765625,0.5224078893661499,0.050000000745058,0.0484860688447952,292.4244079589844,297.1499938964844,293.1499938964844,0.0024362306576222,-842.0651245117188,296.4839172363281,0.5224078893661499,0.050000000745058,0.2299970388412475,293.49713134765625,291.1499938964844,270.0322570800781,269.5265808105469,282.4189758300781,292.4198913574219,293.6244506835937,1.0,0.1657075136899948,0.9975935816764832,0.9975935816764832,1.0,1.0,-0.5450984835624695,0.2439811080694198,0.3011173605918884,0.0631858929991722,0.0,0.0,0.2953182160854339,29.94312286376953,25.0,934.6900024414062,-6734.06982421875,36.967899322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,308.847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,25981.9375,20160.0,0.0,0.0,0.2681554555892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3713001608848572,0.3713068962097168,-6.7403921093500685e-06,0.0,0.000272143719485,0.0,0.0,24.545143127441406,0.0,0.0,0.0,0.3616304099559784,4.0,0.0,1.0
282480,292.0356750488281,297.1499938964844,293.1499938964844,0.0036900157574564,-253.0220184326172,298.1517944335937,0.5243172645568848,0.050000000745058,0.0460244715213775,291.74737548828125,297.1499938964844,293.1499938964844,0.0044839391484856,-320.5313415527344,299.0557861328125,0.5243172645568848,0.050000000745058,0.0484659858047962,292.0229187011719,297.1499938964844,293.1499938964844,0.0038046876434236,-202.6940460205078,298.2861022949219,0.5243172645568848,0.050000000745058,0.0357968099415302,291.9515075683594,297.1499938964844,293.1499938964844,0.0040372423827648,-290.46258544921875,298.5547180175781,0.5243172645568848,0.050000000745058,0.0484659858047962,292.4383239746094,297.1499938964844,293.1499938964844,0.0024602201301604,-847.0458374023438,296.6735534667969,0.5243172645568848,0.050000000745058,0.2299017608165741,293.6581420898437,291.1499938964844,270.0433654785156,269.5418395996094,282.43084716796875,292.43414306640625,293.6332092285156,1.0,0.1646898835897445,0.9977613091468812,0.9977613091468812,1.0,1.0,-0.5448729991912842,0.2439005225896835,0.300972431898117,0.0631162673234939,0.0,0.0,0.1102169826626777,29.43247413635254,25.0,165.8517303466797,-5241.4853515625,36.47176742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8954772949219,306.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,23182.1796875,20160.0,0.0,0.0,0.2584134042263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16702701151371,0.1670325100421905,-5.498989594343584e-06,0.0,0.0002622567408252,0.0,0.0,8.495059967041016,0.0,0.0,0.0,0.3096179664134979,4.0,0.0,1.0
282540,292.04986572265625,297.1499938964844,293.1499938964844,0.0038364129140973,-265.7148742675781,298.1650085449219,0.5260695219039917,0.050000000745058,0.046007465571165,291.757568359375,297.1499938964844,293.1499938964844,0.0046998229809105,-338.5184020996094,299.1370849609375,0.5260695219039917,0.050000000745058,0.0484480746090412,292.0357971191406,297.1499938964844,293.1499938964844,0.0039579281583428,-212.9347076416016,298.3065185546875,0.5260695219039917,0.050000000745058,0.0357835851609706,291.9632568359375,297.1499938964844,293.1499938964844,0.0042082709260284,-305.565673828125,298.5931396484375,0.5260695219039917,0.050000000745058,0.0484480746090412,292.45025634765625,297.1499938964844,293.1499938964844,0.0025347920600324,-882.6796875,296.6047058105469,0.5260695219039917,0.050000000745058,0.2298168092966079,293.4528503417969,291.1499938964844,270.0545959472656,269.5572509765625,282.4418334960937,292.4467468261719,293.2649230957031,1.0,0.1637764871120453,0.997929036617279,0.997929036617279,1.0,1.0,-0.544671893119812,0.2438298612833023,0.3008420467376709,0.0630522742867469,0.0,0.0,0.0,28.977109909057617,25.0,-674.81640625,-4136.3037109375,36.02968978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8461608886719,304.6383972167969,278.1499938964844,0.0,18000.0,313.1499938964844,21460.654296875,20160.0,0.0,0.0,0.2464782744646072,0.0,0.0,0.0,0.0,1.0,0.0020648955833166,0.0,0.0,0.0,0.0,0.0,0.0,0.0861185267567634,0.0955143496394157,-0.0093958228826522,0.0,0.0002501441340427,0.0,0.0,4.33936882019043,0.0,0.0,0.0,0.2902341187000274,4.0,0.0,1.0
282600,292.06109619140625,297.1499938964844,293.1499938964844,0.0040513663552701,-285.6220397949219,298.0398864746094,0.5276747941970825,0.050000000745058,0.0459922812879085,291.7657165527344,297.1499938964844,293.1499938964844,0.0050012972205877,-365.302490234375,299.1061706542969,0.5276747941970825,0.050000000745058,0.0484320856630802,292.0462646484375,297.1499938964844,293.1499938964844,0.0041810115799307,-228.87503051757807,298.1914978027344,0.5276747941970825,0.050000000745058,0.0357717759907245,291.9729309082031,297.1499938964844,293.1499938964844,0.0044533452019095,-328.71710205078125,298.5035400390625,0.5276747941970825,0.050000000745058,0.0484320856630802,292.4595031738281,297.1499938964844,293.1499938964844,0.0026604118756949,-945.1033325195312,296.3545227050781,0.5276747941970825,0.050000000745058,0.2297409623861313,292.9778137207031,291.1499938964844,270.06591796875,269.5727844238281,282.45147705078125,292.4568176269531,292.73443603515625,1.0,0.1629561334848404,0.998096764087677,0.998096764087677,1.0,1.0,-0.5444923639297485,0.2437676787376403,0.3007246851921081,0.0629938244819641,0.0,0.0,0.0,28.57054710388184,25.0,-1325.40625,-1724.229248046875,35.635257720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9171142578125,300.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,20816.3984375,19080.0,0.0,0.0,0.2312868684530258,0.0,0.0,0.0,0.0,1.0,0.0069169322960078,0.0,0.0,0.0,0.0,0.0,0.0,0.0131135582923889,0.0637136250734329,-0.050600066781044,0.0,0.00023472677276,0.0,0.0,2.74133825302124,0.0,0.0,0.0,0.2653901875019073,4.0,0.0,1.0
282660,292.0691223144531,297.1499938964844,293.1499938964844,0.0043374570086598,-315.7335205078125,297.76617431640625,0.5291429758071899,0.050000000745058,0.0459787137806415,291.7716064453125,297.1499938964844,293.1499938964844,0.0054131909273564,-405.83447265625,298.960205078125,0.5291429758071899,0.050000000745058,0.0484177991747856,292.0539245605469,297.1499938964844,293.1499938964844,0.0044788522645831,-253.0049591064453,297.9315490722656,0.5291429758071899,0.050000000745058,0.035761222243309,291.9801940917969,297.1499938964844,293.1499938964844,0.0047831404954195,-363.7975769042969,298.2782897949219,0.5291429758071899,0.050000000745058,0.0484177991747856,292.4657897949219,297.1499938964844,293.1499938964844,0.0028136521577835,-1035.7896728515625,295.9024353027344,0.5291429758071899,0.050000000745058,0.2296731919050216,292.1917419433594,291.1499938964844,270.0773010253906,269.5884094238281,282.4596252441406,292.464111328125,291.6087341308594,1.0,0.1622190326452255,0.998327374458313,0.998327374458313,1.0,1.0,-0.544331967830658,0.2437134385108947,0.3006184995174408,0.0629415810108184,0.0,0.0,0.0,28.20719146728516,25.0,-2851.352294921875,-0.0,35.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1800842285156,299.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,19411.482421875,19080.0,0.0,0.0,0.2119866758584976,0.0,0.0,0.0,0.0,1.0,0.0105377258732914,0.0,0.0,0.0,0.0,0.0,0.0,4.499588976614177e-05,0.0655178874731063,-0.0654728934168815,0.0,0.0002151395310647,0.0,0.0,2.620558977127075,0.0,0.0,0.0,0.2714366614818573,4.0,0.0,1.0
282720,292.0721740722656,297.1499938964844,293.1499938964844,0.0047602872364223,-361.7222900390625,297.2368469238281,0.5304837822914124,0.050000000745058,0.0459665730595588,291.7742614746094,297.1499938964844,293.1499938964844,0.0060044447891414,-465.5231018066406,298.6187744140625,0.5304837822914124,0.050000000745058,0.0484050177037715,292.0575256347656,297.1499938964844,293.1499938964844,0.0049158157780766,-289.61444091796875,297.42193603515625,0.5304837822914124,0.050000000745058,0.0357517786324024,291.9840087890625,297.1499938964844,293.1499938964844,0.005261892452836,-416.4232177734375,297.8199768066406,0.5304837822914124,0.050000000745058,0.0484050177037715,292.4676818847656,297.1499938964844,293.1499938964844,0.0030673765577375,-1186.5391845703125,295.0968933105469,0.5304837822914124,0.050000000745058,0.2296125590801239,290.8530578613281,291.1499938964844,270.0887756347656,269.6041259765625,282.46551513671875,292.46734619140625,290.3029479980469,1.0,0.1615564674139022,0.9985579252243042,0.9985579252243042,1.0,1.0,-0.5441884398460388,0.2436653971672058,0.3005230128765106,0.0628948733210563,0.0,0.0,0.0586971640586853,27.88214683532715,25.0,-2867.17041015625,-4055.30908203125,34.967979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.14019775390625,298.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18730.4375,19080.0,0.0,0.0,0.1824939250946045,0.0,0.0,0.0,0.0,1.0,0.0085577927529811,0.0,0.0,0.0,0.0,0.0,0.0,0.0557214803993701,0.1126623079180717,-0.0569408237934112,0.0,0.0001852081477409,0.0,0.0,4.456620216369629,0.0,0.0,0.0,0.2779405117034912,4.0,0.0,1.0
282780,292.0727233886719,297.1499938964844,293.1499938964844,0.0050676241517066,-387.6516723632813,297.0940856933594,0.5317068099975586,0.050000000745058,0.0459557063877582,291.77496337890625,297.1499938964844,293.1499938964844,0.0064145219512283,-497.2860107421875,298.5998229980469,0.5317068099975586,0.050000000745058,0.0483935698866844,292.0588073730469,297.1499938964844,293.1499938964844,0.0052290023304522,-309.9374389648437,297.2889099121094,0.5317068099975586,0.050000000745058,0.0357433259487152,291.9858093261719,297.1499938964844,293.1499938964844,0.0055981846526265,-444.9969482421875,297.71893310546875,0.5317068099975586,0.050000000745058,0.0483935698866844,292.4672546386719,297.1499938964844,293.1499938964844,0.0032887021079659,-1287.6895751953125,294.776611328125,0.5317068099975586,0.050000000745058,0.2295582592487335,290.19268798828125,291.1499938964844,270.1002502441406,269.619873046875,282.4698181152344,292.4673156738281,290.34381103515625,1.0,0.1609606295824051,0.9987884759902954,0.9987884759902954,1.0,1.0,-0.5440599322319031,0.2436225265264511,0.3004373908042907,0.0628536492586135,0.0,0.0,0.1972089409828186,27.59111595153809,25.0,-497.047119140625,-5529.35009765625,34.68609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96099853515625,308.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18860.138671875,19080.0,0.0,0.0,0.1500684469938278,0.0,0.0,0.0,0.0,1.0,0.0031836368143558,0.0,0.0,0.0,0.0,0.0,0.0,0.1182985827326774,0.1371193528175354,-0.018820771947503,0.0,0.0001523004029877,0.0,0.0,5.606051445007324,0.0,0.0,0.0,0.2810782492160797,4.0,0.0,1.0
282840,292.0758972167969,297.1499938964844,293.1499938964844,0.0051069948822259,-381.269287109375,297.5554504394531,0.5328211188316345,0.050000000745058,0.045945968478918,291.7767028808594,297.1499938964844,293.1499938964844,0.0064768777228891,-489.4488220214844,299.0596008300781,0.5328211188316345,0.050000000745058,0.0483833141624927,292.06182861328125,297.1499938964844,293.1499938964844,0.0052674864418804,-304.6986999511719,297.7454833984375,0.5328211188316345,0.050000000745058,0.0357357524335384,291.9889221191406,297.1499938964844,293.1499938964844,0.0056394138373434,-437.3877258300781,298.1715087890625,0.5328211188316345,0.050000000745058,0.0483833141624927,292.46905517578125,297.1499938964844,293.1499938964844,0.0033223927021026,-1270.5123291015625,295.2616577148437,0.5328211188316345,0.050000000745058,0.2295096218585968,290.7393798828125,291.1499938964844,270.1117553710937,269.6356506347656,282.4750061035156,292.46832275390625,291.0307006835937,1.0,0.1604246348142624,0.9990190863609314,0.9990190863609314,1.0,1.0,-0.543944776058197,0.2435839772224426,0.3003607988357544,0.0628178939223289,0.0,0.0,0.1723972409963607,27.330341339111328,25.0,535.4602661132812,-6021.38818359375,34.433631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3085632324219,311.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18974.69140625,19080.0,0.0,0.0,0.1305132508277893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1432472169399261,0.1432517170906067,-4.502856427279767e-06,0.0,0.0001324543554801,0.0,0.0,5.954627513885498,0.0,0.0,0.0,0.2832263708114624,4.0,0.0,1.0
282900,292.0816345214844,297.1499938964844,293.1499938964844,0.0051270686089992,-375.9014892578125,297.98834228515625,0.5338353514671326,0.050000000745058,0.0459372326731681,291.7797241210937,297.1499938964844,293.1499938964844,0.0065357699058949,-484.2839050292969,299.4913330078125,0.5338353514671326,0.050000000745058,0.0483741201460361,292.0668640136719,297.1499938964844,293.1499938964844,0.0052892030216753,-300.44482421875,298.17510986328125,0.5338353514671326,0.050000000745058,0.0357289612293243,291.9935607910156,297.1499938964844,293.1499938964844,0.0056684091687202,-431.5991821289063,298.5978088378906,0.5338353514671326,0.050000000745058,0.0483741201460361,292.4730834960937,297.1499938964844,293.1499938964844,0.003321113763377,-1247.8359375,295.72283935546875,0.5338353514671326,0.050000000745058,0.2294659912586212,291.2740173339844,291.1499938964844,270.1232604980469,269.6513977050781,282.48162841796875,292.4717712402344,291.4261169433594,1.0,0.1599423438310623,0.9992496371269226,0.9992496371269226,1.0,1.0,-0.543841540813446,0.2435490190982818,0.3002924919128418,0.0627875849604606,0.0,0.0,0.1090440824627876,27.09652709960937,25.0,633.1897583007812,-5564.32666015625,34.20735168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2960510253906,310.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,19176.572265625,18000.0,0.0,0.0,0.1143109649419784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1192190572619438,0.1192235648632049,-4.50718243882875e-06,0.0,0.0001160110987257,0.0,0.0,4.934610366821289,0.0,0.0,0.0,0.265272706747055,4.0,0.0,1.0
