time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.08837890625,297.1499938964844,293.1499938964844,0.0052174115553498,-379.6633911132813,298.251708984375,0.5347577929496765,0.050000000745058,0.0459293983876705,291.7832946777344,297.1499938964844,293.1499938964844,0.0067000789567828,-490.9712219238281,299.78961181640625,0.5347577929496765,0.050000000745058,0.048365868628025,292.07275390625,297.1499938964844,293.1499938964844,0.0053847790695726,-303.5033569335937,298.4400634765625,0.5347577929496765,0.050000000745058,0.035722866654396,291.9988098144531,297.1499938964844,293.1499938964844,0.0057801674120128,-436.3548583984375,298.8699645996094,0.5347577929496765,0.050000000745058,0.048365868628025,292.4779663085937,297.1499938964844,293.1499938964844,0.0033587901853024,-1254.95947265625,295.96142578125,0.5347577929496765,0.050000000745058,0.2294268459081649,291.4825134277344,291.1499938964844,270.1347351074219,269.6671142578125,282.4889831542969,292.4764709472656,291.4972839355469,1.0,0.1595081984996795,0.9993510246276855,0.9993510246276855,1.0,1.0,-0.5437488555908203,0.2435155808925628,0.3002332746982574,0.0627612620592117,0.0,0.0,0.0642514675855636,26.88673973083496,25.0,332.7919616699219,-5044.86279296875,34.004398345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.220947265625,308.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.439453125,18000.0,0.0,0.0,0.0988408774137497,0.0,0.0,0.0,0.0,1.0,0.001145718852058,0.0,0.0,0.0,0.0,0.0,0.0,0.0937834754586219,0.0963808968663215,-0.002597420476377,0.0,0.0001003109282464,0.0,0.0,3.754339456558228,0.0,0.0,0.0,0.2703573405742645,4.0,0.0,1.0
283020,292.094970703125,297.1499938964844,293.1499938964844,0.0053664948791265,-389.8462524414063,298.4029846191406,0.5355960130691528,0.050000000745058,0.0459223613142967,291.78692626953125,297.1499938964844,293.1499938964844,0.0069494494237005,-505.6814575195313,300.0033874511719,0.5355960130691528,0.050000000745058,0.0483584590256214,292.0786437988281,297.1499938964844,293.1499938964844,0.0055413306690752,-311.66131591796875,298.5962219238281,0.5355960130691528,0.050000000745058,0.0357173942029476,292.0041198730469,297.1499938964844,293.1499938964844,0.0059590637683868,-448.36334228515625,299.0410461425781,0.5355960130691528,0.050000000745058,0.0483584590256214,292.48272705078125,297.1499938964844,293.1499938964844,0.0034348615445196,-1285.323974609375,296.0469665527344,0.5355960130691528,0.050000000745058,0.2293917089700698,291.45758056640625,291.1499938964844,270.1461486816406,269.6827697753906,282.4964294433594,292.4812927246094,291.42022705078125,1.0,0.1591173559427261,0.9994524121284484,0.9994524121284484,1.0,1.0,-0.5436656475067139,0.2434844374656677,0.3001812398433685,0.0627401769161224,0.0,0.0,0.0454902909696102,26.698415756225582,25.0,80.69254302978516,-4794.9296875,33.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1058349609375,307.5835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18108.609375,18000.0,0.0,0.0,0.0839554220438003,0.0,0.0,0.0,0.0,1.0,0.0022421665489673,0.0,0.0,0.0,0.0,0.0,0.0,0.0827129930257797,0.092058315873146,-0.009345319122076,0.0,8.520407573087141e-05,0.0,0.0,3.5436151027679443,0.0,0.0,0.0,0.268699586391449,4.0,0.0,1.0
283080,292.1012268066406,297.1499938964844,293.1499938964844,0.0055358461104333,-401.6810302734375,298.5276794433594,0.5363573431968689,0.050000000745058,0.0459160394966602,291.7904663085937,297.1499938964844,293.1499938964844,0.0072298012673854,-522.2876586914062,300.1986694335937,0.5363573431968689,0.050000000745058,0.048351801931858,292.08428955078125,297.1499938964844,293.1499938964844,0.0057188030332326,-321.1117858886719,298.7266540527344,0.5363573431968689,0.050000000745058,0.0357124768197536,292.0092468261719,297.1499938964844,293.1499938964844,0.0061609563417732,-462.155517578125,299.1885070800781,0.5363573431968689,0.050000000745058,0.048351801931858,292.4871826171875,297.1499938964844,293.1499938964844,0.0035255625844001,-1322.759765625,296.0942687988281,0.5363573431968689,0.050000000745058,0.2293601334095001,291.3714294433594,291.1499938964844,270.15753173828125,269.6983337402344,282.50372314453125,292.48583984375,291.3341369628906,1.0,0.158765360713005,0.9995538592338562,0.9995538592338562,1.0,1.0,-0.5435909032821655,0.2434552460908889,0.3001356720924377,0.0627243220806121,0.0,0.0,0.0393065921962261,26.529260635375977,25.0,-46.75143051147461,-4682.53515625,33.658714294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9126892089844,306.8458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.24609375,18000.0,0.0,0.0,0.0701525956392288,0.0,0.0,0.0,0.0,1.0,0.002850032877177,0.0,0.0,0.0,0.0,0.0,0.0,0.0788079276680946,0.093420885503292,-0.0146129615604877,0.0,7.119596557458863e-05,0.0,0.0,3.5783095359802246,0.0,0.0,0.0,0.2682696282863617,4.0,0.0,1.0
283140,292.107177734375,297.1499938964844,293.1499938964844,0.005702968686819,-412.9895935058594,298.6590576171875,0.53704833984375,0.050000000745058,0.045910358428955,291.7938842773437,297.1499938964844,293.1499938964844,0.0075128972530364,-538.2335205078125,300.3997802734375,0.53704833984375,0.050000000745058,0.0483458191156387,292.08966064453125,297.1499938964844,293.1499938964844,0.0058942399919033,-330.1426696777344,298.8635559082031,0.53704833984375,0.050000000745058,0.0357080549001693,292.0142517089844,297.1499938964844,293.1499938964844,0.0063614007085561,-475.33734130859375,299.3420104980469,0.53704833984375,0.050000000745058,0.0483458191156387,292.49139404296875,297.1499938964844,293.1499938964844,0.0036140042357146,-1358.6090087890625,296.1497497558594,0.53704833984375,0.050000000745058,0.2293317466974258,291.29656982421875,291.1499938964844,270.1687927246094,269.7137451171875,282.5109558105469,292.4901123046875,291.2675476074219,1.0,0.1584482938051223,0.9996552467346193,0.9996552467346193,1.0,1.0,-0.5435237288475037,0.2434276044368744,0.3000961542129516,0.062713548541069,0.0,0.0,0.0371224582195282,26.37725830078125,25.0,-101.47882843017578,-4613.259765625,33.51177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6182556152344,306.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.98828125,18000.0,0.0,0.0,0.0578496232628822,0.0,0.0,0.0,0.0,1.0,0.0031980082858353,0.0,0.0,0.0,0.0,0.0,0.0,0.0774920955300331,0.095475323498249,-0.0179832242429256,0.0,5.8710014855023474e-05,0.0,0.0,3.6508307456970215,0.0,0.0,0.0,0.2682524621486664,4.0,0.0,1.0
283200,292.1129150390625,297.1499938964844,293.1499938964844,0.0058705531992018,-423.9803771972656,298.7977600097656,0.5376752018928528,0.050000000745058,0.0459052473306655,291.7972717285156,297.1499938964844,293.1499938964844,0.0078034349717199,-553.8007202148438,300.6069641113281,0.5376752018928528,0.050000000745058,0.0483404360711574,292.0948791503906,297.1499938964844,293.1499938964844,0.0060705300420522,-338.9233093261719,299.0076599121094,0.5376752018928528,0.050000000745058,0.0357040800154209,292.0191650390625,297.1499938964844,293.1499938964844,0.0065637012012302,-488.1550598144531,299.50213623046875,0.5376752018928528,0.050000000745058,0.0483404360711574,292.4954833984375,297.1499938964844,293.1499938964844,0.0037009813822805,-1393.303466796875,296.2149963378906,0.5376752018928528,0.050000000745058,0.2293062210083007,291.2362365722656,291.1499938964844,270.1799621582031,269.7290344238281,282.5180969238281,292.4942321777344,291.2105712890625,1.0,0.1581626683473587,0.999756634235382,0.999756634235382,1.0,1.0,-0.5434633493423462,0.2434011846780777,0.3000621497631073,0.0627076774835586,0.0,0.0,0.0374602079391479,26.24061584472656,25.0,-129.12747192382812,-4553.71923828125,33.37972640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2231750488281,306.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.845703125,18000.0,0.0,0.0,0.0472432523965835,0.0,0.0,0.0,0.0,1.0,0.0033962505403906,0.0,0.0,0.0,0.0,0.0,0.0,0.0771655440330505,0.0971468165516853,-0.0199812725186347,0.0,4.794589403900318e-05,0.0,0.0,3.7133378982543945,0.0,0.0,0.0,0.2683519423007965,4.0,0.0,1.0
283260,292.1185302734375,297.1499938964844,293.1499938964844,0.006041188724339,-434.95611572265625,298.9389038085937,0.5382435917854309,0.050000000745058,0.0459006503224372,291.80059814453125,297.1499938964844,293.1499938964844,0.0081059643998742,-569.37744140625,300.81671142578125,0.5382435917854309,0.050000000745058,0.0483355969190597,292.0999755859375,297.1499938964844,293.1499938964844,0.0062504392117261,-347.6966857910156,299.1542358398437,0.5382435917854309,0.050000000745058,0.0357005074620246,292.0240173339844,297.1499938964844,293.1499938964844,0.0067710154689848,-500.9569091796875,299.66455078125,0.5382435917854309,0.050000000745058,0.0483355969190597,292.4994201660156,297.1499938964844,293.1499938964844,0.0037879131268709,-1427.86279296875,296.28302001953125,0.5382435917854309,0.050000000745058,0.229283258318901,291.1796875,291.1499938964844,270.1910095214844,269.744140625,282.5251770019531,292.4981994628906,291.1539306640625,1.0,0.1579053252935409,0.9998053312301636,0.9998053312301636,0.9998831748962402,1.0,-0.543408989906311,0.2433767914772033,0.3000321686267853,0.0627074912190437,0.0,0.0,0.0411397740244865,26.11774635314941,25.0,-146.70249938964844,-4503.021484375,33.26100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.739501953125,305.8241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0384063869714736,0.0,0.0,0.0,0.0,1.0,0.0034744711592793,0.0,0.0,0.0,0.0,0.0,0.0,0.0777340978384018,0.0985165163874626,-0.0207824148237705,0.0,3.89776032534428e-05,0.0,0.0,3.766483783721924,0.0,0.0,0.0,0.2685001492500305,4.0,0.0,1.0
283320,292.1240234375,297.1499938964844,293.1499938964844,0.006214965134859,-445.9560852050781,299.0804748535156,0.5387588739395142,0.050000000745058,0.0458965115249156,291.80389404296875,297.1499938964844,293.1499938964844,0.0084215486422181,-585.0234375,301.0276184082031,0.5387588739395142,0.050000000745058,0.0483312383294105,292.1049194335937,297.1499938964844,293.1499938964844,0.0064341155812144,-356.4953308105469,299.3013916015625,0.5387588739395142,0.050000000745058,0.0356972850859165,292.0288391113281,297.1499938964844,293.1499938964844,0.0069836224429309,-513.7916870117188,299.8275146484375,0.5387588739395142,0.050000000745058,0.0483312383294105,292.5032958984375,297.1499938964844,293.1499938964844,0.0038748506922274,-1462.447509765625,296.3510437011719,0.5387588739395142,0.050000000745058,0.229262575507164,291.1224670410156,291.1499938964844,270.201904296875,269.759033203125,282.5321960449219,292.5021057128906,291.0964660644531,1.0,0.1576733738183975,0.9998539686203004,0.9998539686203004,0.9997663497924804,1.0,-0.5433600544929504,0.2433532327413559,0.3000068068504333,0.0627117678523063,0.0,0.0,0.0486952662467956,26.00719451904297,25.0,-155.50701904296875,-4466.6513671875,33.154197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1816711425781,305.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.953125,18000.0,0.0,0.0,0.0313530601561069,0.0,0.0,0.0,0.0,1.0,0.0034320252016186,0.0,0.0,0.0,0.0,0.0,0.0,0.0794314891099929,0.0997863784432411,-0.0203548911958932,0.0,3.1819370633456856e-05,0.0,0.0,3.817532777786255,0.0,0.0,0.0,0.2686989605426788,4.0,0.0,1.0
283380,292.1294250488281,297.1499938964844,293.1499938964844,0.0063935425132513,-457.0260009765625,299.2229919433594,0.5392258167266846,0.050000000745058,0.0458927862346172,291.8072204589844,297.1499938964844,293.1499938964844,0.0087533164769411,-600.775146484375,301.24005126953125,0.5392258167266846,0.050000000745058,0.0483273118734359,292.1098022460937,297.1499938964844,293.1499938964844,0.0066233002580702,-365.353759765625,299.4496459960937,0.5392258167266846,0.050000000745058,0.0356943868100643,292.0336303710937,297.1499938964844,293.1499938964844,0.0072034848853945,-526.7025756835938,299.99151611328125,0.5392258167266846,0.050000000745058,0.0483273118734359,292.5071105957031,297.1499938964844,293.1499938964844,0.0039628059603273,-1497.294921875,296.4198608398437,0.5392258167266846,0.050000000745058,0.2292439639568328,291.0658874511719,291.1499938964844,270.212646484375,269.773681640625,282.5391540527344,292.50592041015625,291.0411071777344,1.0,0.1574643403291702,0.9999026656150818,0.9999026656150818,0.999649465084076,1.0,-0.5433160066604614,0.2433303296566009,0.2999856472015381,0.0627201348543167,0.0,0.0,0.0599768720567226,25.90771675109864,25.0,-154.26092529296875,-4447.06787109375,33.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.56304931640625,305.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.130859375,18000.0,0.0,0.0,0.0260876379907131,0.0,0.0,0.0,0.0,1.0,0.0032638255506753,0.0,0.0,0.0,0.0,0.0,0.0,0.0823928788304328,0.1010497584939003,-0.0186568778008222,0.0,2.647563633217942e-05,0.0,0.0,3.870121955871582,0.0,0.0,0.0,0.2689559757709503,4.0,0.0,1.0
283440,292.134765625,297.1499938964844,293.1499938964844,0.0065738148987293,-467.9166259765625,299.3676452636719,0.5396488904953003,0.050000000745058,0.0458894297480583,291.810546875,297.1499938964844,293.1499938964844,0.009097165428102,-616.319580078125,301.45458984375,0.5396488904953003,0.050000000745058,0.0483237765729427,292.11456298828125,297.1499938964844,293.1499938964844,0.006814791355282,-374.0749816894531,299.60009765625,0.5396488904953003,0.050000000745058,0.0356917791068553,292.0384216308594,297.1499938964844,293.1499938964844,0.0074270851910114,-539.409912109375,300.157470703125,0.5396488904953003,0.050000000745058,0.0483237765729427,292.5108642578125,297.1499938964844,293.1499938964844,0.0040500094182789,-1531.555419921875,296.4913330078125,0.5396488904953003,0.050000000745058,0.2292272001504898,291.01336669921875,291.1499938964844,270.2231750488281,269.7880554199219,282.54608154296875,292.5097045898437,290.9913024902344,1.0,0.1572758704423904,0.9999513030052184,0.9999513030052184,0.9995326399803162,1.0,-0.543276309967041,0.2433079332113266,0.2999683618545532,0.0627322494983673,0.0,0.0,0.0743670314550399,25.81816291809082,25.0,-143.24114990234375,-4443.39501953125,32.97161102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.89697265625,305.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.189453125,18000.0,0.0,0.0,0.0225824508816003,0.0,0.0,0.0,0.0,1.0,0.0029659087304025,0.0,0.0,0.0,0.0,0.0,0.0,0.0866154432296752,0.1023380979895591,-0.0157226603478193,0.0,2.291831697220914e-05,0.0,0.0,3.925556182861328,0.0,0.0,0.0,0.2692745923995971,4.0,0.0,1.0
283500,292.1400451660156,297.1499938964844,293.1499938964844,0.0067567997612059,-478.6230163574219,299.51519775390625,0.5400320291519165,0.050000000745058,0.0458864048123359,291.8139038085937,297.1499938964844,293.1499938964844,0.0094554862007498,-631.6416625976562,301.67156982421875,0.5400320291519165,0.050000000745058,0.0483205914497375,292.11932373046875,297.1499938964844,293.1499938964844,0.0070096771232783,-382.65423583984375,299.7535095214844,0.5400320291519165,0.050000000745058,0.0356894247233867,292.043212890625,297.1499938964844,293.1499938964844,0.0076556899584829,-551.9039916992188,300.3260192871094,0.5400320291519165,0.050000000745058,0.0483205914497375,292.5145874023437,297.1499938964844,293.1499938964844,0.0041369465179741,-1565.2198486328125,296.5670471191406,0.5400320291519165,0.050000000745058,0.2292120903730392,290.96783447265625,291.1499938964844,270.2335205078125,269.8021545410156,282.5529479980469,292.513427734375,290.9495849609375,1.0,0.1571059972047805,1.0,1.0,0.9994158148765564,1.0,-0.5432405471801758,0.2432860285043716,0.2999545037746429,0.0627477467060089,0.0,0.0,0.0911100953817367,25.73754501342773,25.0,-124.08904266357422,-4453.4755859375,32.89375305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1962890625,305.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.986328125,18000.0,0.0,0.0,0.0207931268960237,0.0,0.0,0.0,0.0,1.0,0.0025262234266847,0.0,0.0,0.0,0.0,0.0,0.0,0.0920343026518821,0.1037173047661781,-0.0116830067709088,0.0,2.110237983288244e-05,0.0,0.0,3.986426591873169,0.0,0.0,0.0,0.269660472869873,4.0,0.0,1.0
283560,292.14532470703125,297.1499938964844,293.1499938964844,0.0069401669315993,-488.9737243652344,299.666015625,0.540378987789154,0.050000000745058,0.0458836778998374,291.8173217773437,297.1499938964844,293.1499938964844,0.0098249781876802,-646.5188598632812,301.890869140625,0.540378987789154,0.050000000745058,0.0483177229762077,292.1240234375,297.1499938964844,293.1499938964844,0.007205540779978,-390.9558410644531,299.91015625,0.540378987789154,0.050000000745058,0.0356873050332069,292.0480651855469,297.1499938964844,293.1499938964844,0.0078865764662623,-563.9906005859375,300.4973449707031,0.540378987789154,0.050000000745058,0.0483177229762077,292.5183410644531,297.1499938964844,293.1499938964844,0.0042223911732435,-1597.712158203125,296.6478576660156,0.540378987789154,0.050000000745058,0.229198470711708,290.9313049316406,291.1499938964844,270.2436218261719,269.81591796875,282.55975341796875,292.5171813964844,290.9175109863281,1.0,0.156952828168869,1.0,1.0,0.9992502927780152,1.0,-0.5432083010673523,0.243264690041542,0.2999436259269714,0.0627664104104042,0.0,0.0,0.1093956753611564,25.66494369506836,25.0,-99.05941009521484,-4474.5810546875,32.82364273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4737548828125,305.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.025390625,18000.0,0.0,0.0,0.0206469558179378,0.0,0.0,0.0,0.0,1.0,0.0019080749480053,0.0,0.0,0.0,0.0,0.0,0.0,0.098535768687725,0.1053833588957786,-0.0068475883454084,0.0,2.095403397106565e-05,0.0,0.0,4.0603346824646,0.0,0.0,0.0,0.2701302170753479,4.0,0.0,1.0
283620,292.1506042480469,297.1499938964844,293.1499938964844,0.0071234297938644,-498.9169921875,299.820068359375,0.5406931042671204,0.050000000745058,0.0458812192082405,291.82080078125,297.1499938964844,293.1499938964844,0.0102057065814733,-660.8939208984375,302.11212158203125,0.5406931042671204,0.050000000745058,0.0483151338994503,292.1287536621094,297.1499938964844,293.1499938964844,0.0074019124731421,-398.9394836425781,300.07000732421875,0.5406931042671204,0.050000000745058,0.0356853939592838,292.0529479980469,297.1499938964844,293.1499938964844,0.0081192655488848,-575.61376953125,300.6713256835937,0.5406931042671204,0.050000000745058,0.0483151338994503,292.5221252441406,297.1499938964844,293.1499938964844,0.0043059848248958,-1628.8160400390625,296.734130859375,0.5406931042671204,0.050000000745058,0.2291861921548843,290.9049072265625,291.1499938964844,270.2535095214844,269.829345703125,282.5665283203125,292.5209655761719,290.8958740234375,1.0,0.1568147093057632,1.0,1.0,0.999084770679474,1.0,-0.5431792736053467,0.243243783712387,0.2999354600906372,0.062787726521492,0.0,0.0,0.1284303367137909,25.59954833984375,25.0,-70.50218200683594,-4503.59521484375,32.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.740966796875,305.37603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.484375,18000.0,0.0,0.0,0.0220603216439485,0.0,0.0,0.0,0.0,1.0,0.0009983951458707,0.0,0.0,0.0,0.0,0.0,0.0,0.1059600636363029,0.1079365387558937,-0.0019764734897762,0.0,2.2388421712093987e-05,0.0,0.0,4.170570373535156,0.0,0.0,0.0,0.2707398235797882,4.0,0.0,1.0
283680,292.15594482421875,297.1499938964844,293.1499938964844,0.0073062153533101,-508.4232177734375,299.9770202636719,0.540977418422699,0.050000000745058,0.0458790026605129,291.8243713378906,297.1499938964844,293.1499938964844,0.010597557760775,-674.724609375,302.3348388671875,0.540977418422699,0.050000000745058,0.0483127981424331,292.1335144042969,297.1499938964844,293.1499938964844,0.0075984178110957,-406.5816345214844,300.23272705078125,0.540977418422699,0.050000000745058,0.0356836691498756,292.05792236328125,297.1499938964844,293.1499938964844,0.0083533069118857,-586.7381591796875,300.8475341796875,0.540977418422699,0.050000000745058,0.0483127981424331,292.5259704589844,297.1499938964844,293.1499938964844,0.0043875575065612,-1658.4296875,296.8257751464844,0.540977418422699,0.050000000745058,0.2291751205921173,290.8890075683594,291.1499938964844,270.2630920410156,269.8423767089844,282.5732421875,292.5247802734375,290.8846740722656,1.0,0.156690165400505,1.0,1.0,0.9989193081855774,1.0,-0.5431530475616455,0.2432232946157455,0.2999297380447387,0.0628113225102424,0.0,0.0,0.1474784910678863,25.540632247924805,25.0,-40.912357330322266,-4536.3779296875,32.703609466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0047912597656,305.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.65625,18000.0,0.0,0.0,0.0249757636338472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1140742972493171,0.114078514277935,-4.2222045522066765e-06,0.0,2.5347226255689748e-05,0.0,0.0,4.422364711761475,0.0,0.0,0.0,0.2717428803443908,4.0,0.0,1.0
283740,292.1613464355469,297.1499938964844,293.1499938964844,0.0074887317605316,-517.5101928710938,300.1362609863281,0.5412347912788391,0.050000000745058,0.0458770021796226,291.8280639648437,297.1499938964844,293.1499938964844,0.0110012413933873,-688.0220947265625,302.5583801269531,0.5412347912788391,0.050000000745058,0.0483106933534145,292.1382751464844,297.1499938964844,293.1499938964844,0.0077952891588211,-413.8961486816406,300.397705078125,0.5412347912788391,0.050000000745058,0.0356821157038211,292.06298828125,297.1499938964844,293.1499938964844,0.0085888793691992,-597.37890625,301.0253601074219,0.5412347912788391,0.050000000745058,0.0483106933534145,292.5299072265625,297.1499938964844,293.1499938964844,0.0044672926887869,-1686.63232421875,296.9222106933594,0.5412347912788391,0.050000000745058,0.2291651368141174,290.88311767578125,291.1499938964844,270.2723999023437,269.8550109863281,282.57989501953125,292.5286865234375,290.88299560546875,1.0,0.1565778404474258,1.0,1.0,0.998753786087036,1.0,-0.5431293845176697,0.2432032525539398,0.2999261319637298,0.0628368407487869,0.0,0.0,0.1659107506275177,25.487546920776367,25.0,-12.718391418457031,-4570.4833984375,32.6523551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2760009765625,305.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.578125,18000.0,0.0,0.0,0.0292875431478023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1226720288395881,0.1226762607693672,-4.233393156027887e-06,0.0,2.9723132684011944e-05,0.0,0.0,4.776548862457275,0.0,0.0,0.0,0.273043155670166,4.0,0.0,1.0
283800,292.1667785644531,297.1499938964844,293.1499938964844,0.0076708449050784,-526.1888427734375,300.2970886230469,0.5414677262306213,0.050000000745058,0.0458751991391181,291.8318786621094,297.1499938964844,293.1499938964844,0.0114173898473382,-700.8075561523438,302.78204345703125,0.5414677262306213,0.050000000745058,0.0483087934553623,292.14312744140625,297.1499938964844,293.1499938964844,0.0079924119636416,-420.8919372558594,300.564208984375,0.5414677262306213,0.050000000745058,0.0356807112693786,292.0682067871094,297.1499938964844,293.1499938964844,0.0088257705792784,-607.5454711914062,301.2040405273437,0.5414677262306213,0.050000000745058,0.0483087934553623,292.5339050292969,297.1499938964844,293.1499938964844,0.0045450641773641,-1713.4276123046875,297.0225524902344,0.5414677262306213,0.050000000745058,0.2291561216115951,290.8861389160156,291.1499938964844,270.2814025878906,269.8671875,282.5865173339844,292.5326538085937,290.8898010253906,1.0,0.1564765274524688,1.0,1.0,0.9985882639884948,1.0,-0.5431080460548401,0.2431836873292923,0.299924373626709,0.0628639459609985,0.0,0.0,0.1832476258277893,25.43970489501953,25.0,13.940465927124023,-4615.0888671875,32.606163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58154296875,305.074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.36328125,18000.0,0.0,0.0,0.034681536257267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1314983069896698,0.13150255382061,-4.246944172336953e-06,0.0,3.519735037116334e-05,0.0,0.0,5.146461486816406,0.0,0.0,0.0,0.2744404375553131,4.0,0.0,1.0
283860,292.1723327636719,297.1499938964844,293.1499938964844,0.0078527275472879,-534.471923828125,300.45904541015625,0.5416784882545471,0.050000000745058,0.0458735711872577,291.8358154296875,297.1499938964844,293.1499938964844,0.0118465842679142,-713.082763671875,303.0052795410156,0.5416784882545471,0.050000000745058,0.048307079821825,292.1480407714844,297.1499938964844,293.1499938964844,0.0081899417564272,-427.5774841308594,300.7318115234375,0.5416784882545471,0.050000000745058,0.0356794446706771,292.07354736328125,297.1499938964844,293.1499938964844,0.0090642292052507,-617.253173828125,301.383056640625,0.5416784882545471,0.050000000745058,0.048307079821825,292.5380249023437,297.1499938964844,293.1499938964844,0.0046210521832108,-1738.8836669921875,297.1263427734375,0.5416784882545471,0.050000000745058,0.2291479855775833,290.8975830078125,291.1499938964844,270.2900695800781,269.87890625,282.5930480957031,292.5367431640625,290.9046936035156,1.0,0.1563851535320282,1.0,1.0,0.9984226822853088,1.0,-0.5430888533592224,0.2431645989418029,0.299924224615097,0.0628923401236534,0.0,0.0,0.1989733725786209,25.396583557128903,25.0,35.834815979003906,-4635.1015625,32.56452941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,304.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17932.123046875,18000.0,0.0,0.0,0.0409379079937934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1402315199375152,0.1402357816696167,-4.261698450136464e-06,0.0,4.154677299084142e-05,0.0,0.0,5.518531322479248,0.0,0.0,0.0,0.2758682370185852,4.0,0.0,1.0
283920,292.17791748046875,297.1499938964844,293.1499938964844,0.0080345198512077,-542.4319458007812,300.62109375,0.5418692231178284,0.050000000745058,0.0458721034228801,291.8398742675781,297.1499938964844,293.1499938964844,0.0122907944023609,-724.9697265625,303.2274780273437,0.5418692231178284,0.050000000745058,0.0483055338263511,292.1529846191406,297.1499938964844,293.1499938964844,0.0083880871534347,-434.0119323730469,300.8995056152344,0.5418692231178284,0.050000000745058,0.0356783010065555,292.0789794921875,297.1499938964844,293.1499938964844,0.0093049192801117,-626.6038818359375,301.5617370605469,0.5418692231178284,0.050000000745058,0.0483055338263511,292.542236328125,297.1499938964844,293.1499938964844,0.0046950401738286,-1763.133056640625,297.2319641113281,0.5418692231178284,0.050000000745058,0.2291406542062759,290.9147644042969,291.1499938964844,270.29840087890625,269.89013671875,282.5994873046875,292.5409240722656,290.92364501953125,1.0,0.1563027203083038,1.0,1.0,0.9982571005821228,1.0,-0.543071448802948,0.243146002292633,0.2999254465103149,0.0629217624664306,0.0,0.0,0.2129596322774887,25.357711791992188,25.0,52.28746795654297,-4660.623046875,32.527000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3468933105469,304.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.806640625,18000.0,0.0,0.0,0.0478484779596328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1485530138015747,0.1485572904348373,-4.276848358131247e-06,0.0,4.856012310483493e-05,0.0,0.0,5.878913402557373,0.0,0.0,0.0,0.2772692739963531,4.0,0.0,1.0
283980,292.1835632324219,297.1499938964844,293.1499938964844,0.008218415081501,-550.1900634765625,300.7825927734375,0.5420418381690979,0.050000000745058,0.0458707772195339,291.84405517578125,297.1499938964844,293.1499938964844,0.0127540733665227,-736.5813598632812,303.4482116699219,0.5420418381690979,0.050000000745058,0.0483041368424892,292.15802001953125,297.1499938964844,293.1499938964844,0.0085891364142298,-440.28857421875,301.0666198730469,0.5420418381690979,0.050000000745058,0.0356772691011428,292.08447265625,297.1499938964844,293.1499938964844,0.0095504708588123,-635.7247314453125,301.7396240234375,0.5420418381690979,0.050000000745058,0.0483041368424892,292.5465393066406,297.1499938964844,293.1499938964844,0.0047684023156762,-1786.716552734375,297.3383178710937,0.5420418381690979,0.050000000745058,0.2291340231895446,290.935791015625,291.1499938964844,270.30633544921875,269.9008483886719,282.6058349609375,292.5451965332031,290.9462280273437,1.0,0.1562283635139465,1.0,1.0,0.9980915188789368,1.0,-0.5430557727813721,0.2431279122829437,0.2999278604984283,0.0629519745707511,0.0,0.0,0.2251534610986709,25.32266616821289,25.0,64.3228759765625,-4681.3466796875,32.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8229064941406,304.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17935.384765625,18000.0,0.0,0.0,0.0552284866571426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1563113033771515,0.1563155949115753,-4.291833192837657e-06,0.0,5.604989564744756e-05,0.0,0.0,6.220256805419922,0.0,0.0,0.0,0.2786091566085815,4.0,0.0,1.0
284040,292.1892395019531,297.1499938964844,293.1499938964844,0.0084036299958825,-557.732421875,300.9431457519531,0.5421980023384094,0.050000000745058,0.0458695776760578,291.848388671875,297.1499938964844,293.1499938964844,0.0132368253543972,-747.9267578125,303.6672058105469,0.5421980023384094,0.050000000745058,0.048302873969078,292.1631164550781,297.1499938964844,293.1499938964844,0.0087923128157854,-446.3975830078125,301.2327880859375,0.5421980023384094,0.050000000745058,0.0356763377785682,292.0899658203125,297.1499938964844,293.1499938964844,0.0098002739250659,-644.6116943359375,301.9163818359375,0.5421980023384094,0.050000000745058,0.048302873969078,292.5509033203125,297.1499938964844,293.1499938964844,0.0048405267298221,-1809.5,297.4448547363281,0.5421980023384094,0.050000000745058,0.2291280329227447,290.9596862792969,291.1499938964844,270.3139038085937,269.9109802246094,282.612060546875,292.549560546875,290.97100830078125,1.0,0.1561612784862518,1.0,1.0,0.997925877571106,1.0,-0.5430415868759155,0.2431103289127349,0.2999312877655029,0.0629827976226806,0.0,0.0,0.2354611903429031,25.291065216064453,25.0,71.92938232421875,-4697.11962890625,32.462650299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3675537109375,304.43994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.935546875,18000.0,0.0,0.0,0.0629002675414085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1633007526397705,0.1633050590753555,-4.306200480641564e-06,0.0,6.38357741991058e-05,0.0,0.0,6.5326738357543945,0.0,0.0,0.0,0.2798470854759216,4.0,0.0,1.0
284100,292.1949462890625,297.1499938964844,293.1499938964844,0.0085908854380249,-565.1166381835938,301.1023864746094,0.5423393249511719,0.050000000745058,0.0458684936165809,291.85284423828125,297.1499938964844,293.1499938964844,0.0137418713420629,-759.0802612304688,303.8843078613281,0.5423393249511719,0.050000000745058,0.0483017340302467,292.1682434082031,297.1499938964844,293.1499938964844,0.0089984256774187,-452.3849487304688,301.3976745605469,0.5423393249511719,0.050000000745058,0.0356754958629608,292.095458984375,297.1499938964844,293.1499938964844,0.0100554255768656,-653.3319702148438,302.0917663574219,0.5423393249511719,0.050000000745058,0.0483017340302467,292.55535888671875,297.1499938964844,293.1499938964844,0.0049116932787001,-1831.669921875,297.5508117675781,0.5423393249511719,0.050000000745058,0.2291226387023925,290.9850158691406,291.1499938964844,270.3210754394531,269.9205627441406,282.6181335449219,292.5539855957031,290.9966735839844,1.0,0.1561007648706436,1.0,1.0,0.99776029586792,1.0,-0.5430288314819336,0.2430932372808456,0.2999355792999267,0.0630140826106071,0.0,0.0,0.2439264804124832,25.26257705688477,25.0,75.54986572265625,-4708.56591796875,32.43514633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.983642578125,304.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17946.1171875,18000.0,0.0,0.0,0.0706995800137519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1693743467330932,0.1693786680698394,-4.319481377024204e-06,0.0,7.175108476076275e-05,0.0,0.0,6.808312892913818,0.0,0.0,0.0,0.280949980020523,4.0,0.0,1.0
284160,292.2007141113281,297.1499938964844,293.1499938964844,0.0087813362479209,-572.4104614257812,301.260009765625,0.5424671173095703,0.050000000745058,0.0458675175905227,291.8574523925781,297.1499938964844,293.1499938964844,0.0142727205529809,-770.1151123046875,304.0993957519531,0.5424671173095703,0.050000000745058,0.0483007058501243,292.17340087890625,297.1499938964844,293.1499938964844,0.0092087611556053,-458.304443359375,301.5609741210937,0.5424671173095703,0.050000000745058,0.0356747359037399,292.1009521484375,297.1499938964844,293.1499938964844,0.0103174960240721,-661.958740234375,302.2655639648437,0.5424671173095703,0.050000000745058,0.0483007058501243,292.55987548828125,297.1499938964844,293.1499938964844,0.004982475657016,-1853.4918212890625,297.6556396484375,0.5424671173095703,0.050000000745058,0.229117751121521,291.0106811523437,291.1499938964844,270.3277893066406,269.92950439453125,282.62408447265625,292.5584716796875,291.0222473144531,1.0,0.1560461819171905,1.0,1.0,0.9975946545600892,1.0,-0.5430172681808472,0.2430766224861145,0.2999406456947326,0.0630457252264022,0.0,0.0,0.2506448030471802,25.236888885498047,25.0,76.10126495361328,-4716.9052734375,32.41033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.672119140625,304.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17953.453125,18000.0,0.0,0.0,0.0784709081053733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1744593977928161,0.1744637340307235,-4.331304353399901e-06,0.0,7.963798998389393e-05,0.0,0.0,7.042405605316162,0.0,0.0,0.0,0.2818953394889831,4.0,0.0,1.0
284220,292.2065124511719,297.1499938964844,293.1499938964844,0.0089723104611039,-579.4990234375,301.4158020019531,0.544028639793396,0.050000000745058,0.0458556935191154,291.86334228515625,297.1499938964844,293.1499938964844,0.0168641433119773,-843.3070068359375,304.1413269042969,0.5659927725791931,0.0618940889835357,0.0531278401613235,292.1786193847656,297.1499938964844,293.1499938964844,0.0094205010682344,-464.064453125,301.7225646972656,0.544028639793396,0.050000000745058,0.0356655418872833,292.1064758300781,297.1499938964844,293.1499938964844,0.0105832666158676,-670.3605346679688,302.4375915527344,0.544028639793396,0.050000000745058,0.0482882559299469,292.564453125,297.1499938964844,293.1499938964844,0.0050515085458755,-1874.556396484375,297.75885009765625,0.544028639793396,0.050000000745058,0.2290586978197097,291.035888671875,291.1499938964844,270.3340759277344,269.9378356933594,282.63055419921875,292.56304931640625,291.0468444824219,1.0,0.1560728549957275,1.0,1.0,0.9974290132522584,1.0,-0.549324631690979,0.2458544373512268,0.3034702241420746,0.0640289336442947,0.0,0.0,0.2557246387004852,24.96639633178711,25.0,71.01660919189453,-4747.61865234375,32.749176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4320678710937,304.0648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.541015625,18000.0,0.0,0.0,0.0860797464847564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1785245686769485,0.1785289049148559,-4.341404292063089e-06,0.0,8.736000017961487e-05,0.0,0.0,7.232107639312744,0.0,0.0,0.0,0.2826690673828125,4.0,0.0,1.0
284280,292.2123718261719,297.1499938964844,293.1499938964844,0.009165926836431,-586.6033935546875,301.56884765625,0.5477811694145203,0.050000000745058,0.0458281487226486,291.8805847167969,297.1499938964844,293.1499938964844,0.0256731994450092,-1040.0699462890625,304.1268310546875,0.6173238754272461,0.0748202726244926,0.0656575113534927,292.18389892578125,297.1499938964844,293.1499938964844,0.009636084549129,-469.8434143066406,301.88153076171875,0.5477811694145203,0.050000000745058,0.0356441140174865,292.1120300292969,297.1499938964844,293.1499938964844,0.0108561450615525,-678.8010864257812,302.6072998046875,0.5477811694145203,0.050000000745058,0.0482592470943927,292.5693664550781,297.1499938964844,293.1499938964844,0.0051182876341044,-1895.1793212890625,297.8575744628906,0.5477811694145203,0.050000000745058,0.2289210855960846,291.0559387207031,291.1499938964844,270.3398742675781,269.94549560546875,282.6410827636719,292.56787109375,291.06024169921875,1.0,0.1563073396682739,1.0,1.0,0.9972633123397828,1.0,-0.5657442212104797,0.2530629932880401,0.3126812279224396,0.066651314496994,0.0,0.0,0.2599219381809234,24.35064697265625,25.0,39.28069305419922,-4815.58154296875,33.72330856323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.255126953125,303.9178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.84765625,18000.0,0.0,0.0,0.0934714749455452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1816938668489456,0.1816982179880142,-4.349596110841958e-06,0.0,9.486165799899028e-05,0.0,0.0,7.381499767303467,0.0,0.0,0.0,0.2832867205142975,4.0,0.0,1.0
284340,292.2182922363281,297.1499938964844,293.1499938964844,0.0093766199424862,-594.5840454101562,301.7167053222656,0.5509374737739563,0.050000000745058,0.0458058752119541,291.9085998535156,297.1499938964844,293.1499938964844,0.0351556241512298,-1213.6602783203125,304.1138610839844,0.6517204642295837,0.0854058563709259,0.076689176261425,292.18927001953125,297.1499938964844,293.1499938964844,0.0098712835460901,-476.3284301757813,302.0357971191406,0.5509374737739563,0.050000000745058,0.0356267914175987,292.1176452636719,297.1499938964844,293.1499938964844,0.011156003922224,-688.275634765625,302.7734069824219,0.5509374737739563,0.050000000745058,0.0482357926666736,292.574951171875,297.1499938964844,293.1499938964844,0.005187917035073,-1917.968505859375,297.9444580078125,0.5509374737739563,0.050000000745058,0.2288098335266113,291.05718994140625,291.1499938964844,270.3451843261719,269.9524230957031,282.65087890625,292.57330322265625,291.05328369140625,1.0,0.1566476821899414,1.0,1.0,0.997097671031952,1.0,-0.5802224278450012,0.2594336569309234,0.3207887411117553,0.0689638033509254,0.0,0.0,0.2658708989620209,23.86259651184082,25.0,1.1996383666992188,-4887.84228515625,34.65085983276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1329650878906,303.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.62890625,18000.0,0.0,0.0,0.100614346563816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1851746141910553,0.1851789653301239,-4.356596036814153e-06,0.0,0.0001021107746055,0.0,0.0,7.543231964111328,0.0,0.0,0.0,0.283945232629776,4.0,0.0,1.0
284400,292.2243957519531,297.1499938964844,293.1499938964844,0.0095998849719762,-603.0411376953125,301.8606872558594,0.5534122586250305,0.050000000745058,0.0457889474928379,291.94207763671875,297.1499938964844,293.1499938964844,0.0436997711658477,-1361.4820556640625,304.1049499511719,0.6807354092597961,0.0945629030466079,0.0859936326742172,292.1948547363281,297.1499938964844,293.1499938964844,0.0101211620494723,-483.1954956054688,302.1865539550781,0.5534122586250305,0.050000000745058,0.0356136262416839,292.12335205078125,297.1499938964844,293.1499938964844,0.0114770047366619,-698.3129272460938,302.9369201660156,0.5534122586250305,0.050000000745058,0.0482179634273052,292.581298828125,297.1499938964844,293.1499938964844,0.005259211640805,-1941.9034423828125,298.0219116210937,0.5534122586250305,0.050000000745058,0.2287252694368362,291.044921875,291.1499938964844,270.3500061035156,269.95867919921875,282.659423828125,292.5794677734375,291.0392761230469,1.0,0.1570593267679214,1.0,1.0,0.9969320297241212,1.0,-0.5924531817436218,0.2648304998874664,0.3276226818561554,0.0709081068634986,0.0,0.0,0.2740713953971863,23.50114631652832,25.0,-18.99706268310547,-4977.76904296875,35.49913787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0606689453125,303.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.052734375,18000.0,0.0,0.0,0.10745120793581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1902693957090377,0.1902737617492675,-4.365034783404553e-06,0.0,0.0001090493169613,0.0,0.0,7.778536319732666,0.0,0.0,0.0,0.2848678529262543,4.0,0.0,1.0
284460,292.2307434082031,297.1499938964844,293.1499938964844,0.0098274191841483,-611.3430786132812,302.0032653808594,0.5554189085960388,0.050000000745058,0.045775543898344,291.977783203125,297.1499938964844,293.1499938964844,0.0512103848159313,-1492.4140625,304.0995178222656,0.7054619789123535,0.1028524488210678,0.0942252650856971,292.2007141113281,297.1499938964844,293.1499938964844,0.0103766918182373,-489.9395446777344,302.3359069824219,0.5554189085960388,0.050000000745058,0.0356031991541385,292.1293029785156,297.1499938964844,293.1499938964844,0.0118081429973244,-708.1858520507812,303.0992431640625,0.5554189085960388,0.050000000745058,0.0482038520276546,292.58837890625,297.1499938964844,293.1499938964844,0.0053290193900465,-1964.978515625,298.0968933105469,0.5554189085960388,0.050000000745058,0.2286583185195922,291.0335388183594,291.1499938964844,270.354248046875,269.9642333984375,282.667236328125,292.5863952636719,291.0309143066406,1.0,0.1575277298688888,1.0,1.0,0.9968946576118468,1.0,-0.6032899618148804,0.2696218192577362,0.3336681723594665,0.072621613740921,0.0,0.0,0.283009260892868,23.2238998413086,25.0,-17.602325439453125,-5083.7216796875,36.30748748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03228759765625,303.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.12109375,18000.0,0.0,0.0,0.1139483451843261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1966559588909149,0.1966603249311447,-4.376449396659154e-06,0.0,0.0001156430880655,0.0,0.0,8.077625274658203,0.0,0.0,0.0,0.2860352098941803,4.0,0.0,1.0
284520,292.2374572753906,297.1499938964844,293.1499938964844,0.0100531410425901,-619.1315307617188,302.1454467773437,0.5570992827415466,0.050000000745058,0.0457645319402217,292.0141906738281,297.1499938964844,293.1499938964844,0.0579074434936046,-1611.783447265625,304.0965576171875,0.7253134846687317,0.1105540692806243,0.1017767861485481,292.2069396972656,297.1499938964844,293.1499938964844,0.0106312269344925,-496.27484130859375,302.48468017578125,0.5570992827415466,0.050000000745058,0.0355946384370327,292.1354675292969,297.1499938964844,293.1499938964844,0.0121412482112646,-717.4861450195312,303.2607116699219,0.5570992827415466,0.050000000745058,0.0481922589242458,292.5960693359375,297.1499938964844,293.1499938964844,0.0053952406160533,-1986.07275390625,298.1731262207031,0.5570992827415466,0.050000000745058,0.2286033183336258,291.03094482421875,291.1499938964844,270.35797119140625,269.9692077636719,282.67462158203125,292.5939636230469,291.03240966796875,1.0,0.1580422222614288,1.0,1.0,0.9968572854995728,1.0,-0.6132448315620422,0.2740317285060882,0.3392130732536316,0.0741908550262451,0.0,0.0,0.2912577688694,23.004262924194336,25.0,-2.969782590866089,-5194.8125,37.09883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0417175292969,303.9234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.23046875,18000.0,0.0,0.0,0.1200857311487197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2032824605703354,0.2032868415117263,-4.390125923237065e-06,0.0,0.0001218717516167,0.0,0.0,8.394576072692871,0.0,0.0,0.0,0.2872883975505829,4.0,0.0,1.0
284580,292.2444763183594,297.1499938964844,293.1499938964844,0.0102749727666378,-626.3485717773438,302.2869567871094,0.5585280656814575,0.050000000745058,0.0457553155720233,292.0505676269531,297.1499938964844,293.1499938964844,0.0639629065990448,-1722.3262939453125,304.09527587890625,0.7419949769973755,0.1177972108125686,0.1088369190692901,292.2135009765625,297.1499938964844,293.1499938964844,0.010882613249123,-502.1585998535156,302.6325988769531,0.5585280656814575,0.050000000745058,0.0355874672532081,292.1419372558594,297.1499938964844,293.1499938964844,0.0124739604070782,-726.1617431640625,303.4209899902344,0.5585280656814575,0.050000000745058,0.048182550817728,292.604248046875,297.1499938964844,293.1499938964844,0.0054569565691053,-2004.9139404296875,298.2509765625,0.5585280656814575,0.050000000745058,0.228557288646698,291.0379333496094,291.1499938964844,270.3611145019531,269.9736633300781,282.6816101074219,292.60205078125,291.0426025390625,1.0,0.1585942953824997,1.0,1.0,0.9968198537826538,1.0,-0.6225629448890686,0.2781670391559601,0.3443959057331085,0.075655847787857,0.0,0.0,0.2980729043483734,22.828075408935547,25.0,15.527254104614258,-5302.35400390625,37.88269805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0846862792969,304.0224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.412109375,18000.0,0.0,0.0,0.1258342862129211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2092842608690261,0.2092886567115783,-4.404346782393986e-06,0.0,0.0001277058036066,0.0,0.0,8.688220977783203,0.0,0.0,0.0,0.2884696424007416,4.0,0.0,1.0
284640,292.2518310546875,297.1499938964844,293.1499938964844,0.0104959886521101,-633.1710205078125,302.4271850585937,0.5597466230392456,0.050000000745058,0.0457475595176219,292.0866394042969,297.1499938964844,293.1499938964844,0.0694996491074562,-1825.59228515625,304.0951843261719,0.7575448751449585,0.1246407926082611,0.115494467318058,292.22039794921875,297.1499938964844,293.1499938964844,0.0111341932788491,-507.7304382324219,302.7790832519531,0.5597466230392456,0.050000000745058,0.0355814360082149,292.14862060546875,297.1499938964844,293.1499938964844,0.0128102349117398,-734.4020385742188,303.5796203613281,0.5597466230392456,0.050000000745058,0.0481743812561035,292.6128234863281,297.1499938964844,293.1499938964844,0.0055157537572085,-2022.2181396484373,298.3294372558594,0.5597466230392456,0.050000000745058,0.2285185307264328,291.0518798828125,291.1499938964844,270.36376953125,269.9775390625,282.688232421875,292.61053466796875,291.0585327148437,1.0,0.1591761708259582,1.0,1.0,0.9967824816703796,1.0,-0.6313595175743103,0.282077431678772,0.3492820560932159,0.0770354568958282,0.0,0.0,0.3032456636428833,22.68715476989746,25.0,32.08454132080078,-5402.16845703125,38.66171646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1579284667969,304.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.697265625,18000.0,0.0,0.0,0.1311633735895156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2142144292593002,0.2142188400030136,-4.417517629917711e-06,0.0,0.0001331141393166,0.0,0.0,8.934711456298828,0.0,0.0,0.0,0.2894776463508606,4.0,0.0,1.0
