time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25946044921875,297.1499938964844,293.1499938964844,0.010716245509684,-639.6688842773438,302.5655822753906,0.5607775449752808,0.050000000745058,0.0457410663366317,292.1222229003906,297.1499938964844,293.1499938964844,0.0746033489704132,-1922.4483642578125,304.09588623046875,0.7722067832946777,0.1311181783676147,0.1217894852161407,292.22760009765625,297.1499938964844,293.1499938964844,0.0113862007856369,-513.0496826171875,302.9236755371094,0.5607775449752808,0.050000000745058,0.0355763845145702,292.15557861328125,297.1499938964844,293.1499938964844,0.0131507711485028,-742.2999877929688,303.7362365722656,0.5607775449752808,0.050000000745058,0.0481675453484058,292.62164306640625,297.1499938964844,293.1499938964844,0.0055715697817504,-2038.172119140625,298.4073181152344,0.5607775449752808,0.050000000745058,0.2284860908985138,291.070068359375,291.1499938964844,270.36590576171875,269.9809265136719,282.694580078125,292.6193542480469,291.07769775390625,1.0,0.1597813069820404,1.0,1.0,0.9967451095581056,1.0,-0.6396858096122742,0.2857846617698669,0.3539011478424072,0.0783383697271347,0.0,0.0,0.306766003370285,22.57671165466309,25.0,44.244911193847656,-5492.63232421875,39.43548202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2591247558594,304.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.97265625,18000.0,0.0,0.0,0.1360374540090561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2178851962089538,0.2178896218538284,-4.428567990544252e-06,0.0,0.0001380607136525,0.0,0.0,9.122193336486816,0.0,0.0,0.0,0.2902572751045227,4.0,0.0,1.0
284760,292.267333984375,297.1499938964844,293.1499938964844,0.0109382830560207,-645.97705078125,302.7018127441406,0.5616393089294434,0.050000000745058,0.0457356832921505,292.15728759765625,297.1499938964844,293.1499938964844,0.0793418139219284,-2013.5523681640625,304.0971069335937,0.7858847379684448,0.137254536151886,0.1277480125427246,292.2349853515625,297.1499938964844,293.1499938964844,0.0116415387019515,-518.2247314453125,303.0661315917969,0.5616393089294434,0.050000000745058,0.0355721972882747,292.1626892089844,297.1499938964844,293.1499938964844,0.0134991817176342,-750.0029907226562,303.8907165527344,0.5616393089294434,0.050000000745058,0.0481618791818618,292.63067626953125,297.1499938964844,293.1499938964844,0.0056256097741425,-2053.32177734375,298.4837951660156,0.5616393089294434,0.050000000745058,0.2284592092037201,291.0902099609375,291.1499938964844,270.3675842285156,269.9837951660156,282.7005920410156,292.6283569335937,291.0980834960937,1.0,0.1604035198688507,1.0,1.0,0.996740221977234,1.0,-0.6475750803947449,0.2893019616603851,0.3582731187343597,0.0795697793364524,0.0,0.0,0.3087374567985534,22.492897033691406,25.0,51.44925308227539,-5573.376953125,40.20261001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3856506347656,304.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.587890625,18000.0,0.0,0.0,0.1404303163290023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2202708423137664,0.2202752828598022,-4.436934432305861e-06,0.0,0.0001425189257133,0.0,0.0,9.247139930725098,0.0,0.0,0.0,0.2907882332801819,4.0,0.0,1.0
284820,292.2754211425781,297.1499938964844,293.1499938964844,0.0111631779000163,-652.1682739257812,302.8357238769531,0.5623597502708435,0.050000000745058,0.0457312166690826,292.1913452148437,297.1499938964844,293.1499938964844,0.08379627764225,-2099.97802734375,304.0986328125,0.7985705733299255,0.1431351155042648,0.1334240287542343,292.2425842285156,297.1499938964844,293.1499938964844,0.0119015099480748,-523.314208984375,303.2063903808594,0.5623597502708435,0.050000000745058,0.0355687253177166,292.16998291015625,297.1499938964844,293.1499938964844,0.0138574037700891,-757.5960083007812,304.0430908203125,0.5623597502708435,0.050000000745058,0.0481571741402149,292.6398620605469,297.1499938964844,293.1499938964844,0.0056782527826726,-2067.916015625,298.5582580566406,0.5623597502708435,0.050000000745058,0.2284369021654129,291.1106262207031,291.1499938964844,270.3688049316406,269.9862060546875,282.706298828125,292.63751220703125,291.1181640625,1.0,0.1610381007194519,1.0,1.0,0.9967353343963624,1.0,-0.6550971269607544,0.2926603853702545,0.3624367117881775,0.0807409808039665,0.0,0.0,0.3093140125274658,22.430889129638672,25.0,53.8833122253418,-5644.7177734375,40.96466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5348815917969,304.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.34765625,18000.0,0.0,0.0,0.1443190276622772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2214255779981613,0.221430018544197,-4.44239185526385e-06,0.0,0.0001464654633309,0.0,0.0,9.310672760009766,0.0,0.0,0.0,0.291071742773056,4.0,0.0,1.0
284880,292.2836303710937,297.1499938964844,293.1499938964844,0.011392118409276,-658.3059692382812,302.9674072265625,0.5631692409515381,0.050000000745058,0.0457262359559536,292.224365234375,297.1499938964844,293.1499938964844,0.0880475118756294,-2182.923828125,304.1002502441406,0.8104854822158813,0.1487989872694015,0.1388794481754303,292.2503356933594,297.1499938964844,293.1499938964844,0.012167140841484,-528.3607177734375,303.3444519042969,0.5631692409515381,0.050000000745058,0.0355648510158062,292.1773376464844,297.1499938964844,293.1499938964844,0.0140306465327739,-762.9142456054688,304.14703369140625,0.5653895735740662,0.0534176565706729,0.0486144907772541,292.6490783691406,297.1499938964844,293.1499938964844,0.0057297921739518,-2082.1552734375,298.6303100585937,0.5631692409515381,0.050000000745058,0.2284120321273803,291.1298522949219,291.1499938964844,270.3695983886719,269.9881591796875,282.7115478515625,292.6467590332031,291.1365966796875,1.0,0.1616890877485275,1.0,1.0,0.996730387210846,1.0,-0.6629343628883362,0.2961730062961578,0.3667613565921783,0.0819390192627906,0.0,0.0,0.3087236583232879,22.35752487182617,25.0,51.94036102294922,-5709.9951171875,41.76063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7038879394531,304.5544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.271484375,18000.0,0.0,0.0,0.1476926952600479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2214904874563217,0.2214949280023574,-4.4450202949519735e-06,0.0,0.0001498893107054,0.0,0.0,9.318910598754885,0.0,0.0,0.0,0.2911303341388702,4.0,0.0,1.0
284940,292.2919006347656,297.1499938964844,293.1499938964844,0.0116218905895948,-664.323974609375,303.0967712402344,0.5668131113052368,0.050000000745058,0.045704361051321,292.2572937011719,297.1499938964844,293.1499938964844,0.0920885205268859,-2261.959716796875,304.1019287109375,0.8241527676582336,0.1540586650371551,0.1440479010343551,292.2582092285156,297.1499938964844,293.1499938964844,0.0124348308891057,-533.3079223632812,303.4801940917969,0.5668131113052368,0.050000000745058,0.0355478376150131,292.1883239746094,297.1499938964844,293.1499938964844,0.0186117496341466,-885.7352905273438,304.1391906738281,0.6024920344352722,0.0635868906974792,0.056255679577589,292.6583557128906,297.1499938964844,293.1499938964844,0.0057783625088632,-2095.68994140625,298.69879150390625,0.5668131113052368,0.050000000745058,0.2283027470111847,291.1454467773437,291.1499938964844,270.3699951171875,269.9896545410156,282.71490478515625,292.65606689453125,291.1489562988281,1.0,0.1624956130981445,1.0,1.0,0.9967254996299744,1.0,-0.6798146367073059,0.303779661655426,0.3760349452495575,0.08445405960083,0.0,0.0,0.3074289262294769,21.90187644958496,25.0,34.33949279785156,-5803.888671875,43.17144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8876953125,304.6219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.1505644917488098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2206972688436508,0.2207017093896865,-4.445094418770168e-06,0.0,0.0001528038119431,0.0,0.0,9.28287410736084,0.0,0.0,0.0,0.2910080254077911,4.0,0.0,1.0
285000,292.3001708984375,297.1499938964844,293.1499938964844,0.0118702575564384,-671.041748046875,303.223388671875,0.5705702304840088,0.050000000745058,0.0456825494766235,292.2909240722656,297.1499938964844,293.1499938964844,0.095874547958374,-2336.101806640625,304.1037902832031,0.8367218375205994,0.1587629169225692,0.1487297713756561,292.2662048339844,297.1499938964844,293.1499938964844,0.0127246119081974,-538.81103515625,303.6133728027344,0.5705702304840088,0.050000000745058,0.0355308726429939,292.2068176269531,297.1499938964844,293.1499938964844,0.0248556975275278,-1022.5714111328124,304.1298217773437,0.635435163974762,0.0721457079052925,0.0649839863181114,292.6678771972656,297.1499938964844,293.1499938964844,0.0058284201659262,-2110.81005859375,298.7590637207031,0.5705702304840088,0.050000000745058,0.2281937897205352,291.1468505859375,291.1499938964844,270.3699951171875,269.9907531738281,282.717529296875,292.66558837890625,291.1436767578125,1.0,0.1634172201156616,1.0,1.0,0.9967206120491028,1.0,-0.6974996328353882,0.3117662072181701,0.3857334554195404,0.0870921909809112,0.0,0.0,0.3073920011520386,21.455841064453125,25.0,1.1229679584503174,-5901.576171875,44.72914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07745361328125,304.6826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1530023962259292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.219987541437149,0.2199919819831848,-4.443523721420206e-06,0.0,0.0001552779867779,0.0,0.0,9.247389793395996,0.0,0.0,0.0,0.2908840775489807,4.0,0.0,1.0
285060,292.3084411621094,297.1499938964844,293.1499938964844,0.0121399043127894,-678.44140625,303.3475952148437,0.5734842419624329,0.050000000745058,0.045666117221117,292.3243713378906,297.1499938964844,293.1499938964844,0.0994361862540245,-2405.72021484375,304.105712890625,0.8476561903953552,0.1630776822566986,0.1529702693223953,292.2742919921875,297.1499938964844,293.1499938964844,0.0130394846200943,-544.8518676757812,303.7442932128906,0.5734842419624329,0.050000000745058,0.0355180911719799,292.23004150390625,297.1499938964844,293.1499938964844,0.0312443599104881,-1142.4827880859375,304.1218566894531,0.6615602374076843,0.0795365497469902,0.0724957510828971,292.677734375,297.1499938964844,293.1499938964844,0.0058817537501454,-2127.831298828125,298.810791015625,0.5734842419624329,0.050000000745058,0.2281117141246795,291.1336975097656,291.1499938964844,270.36962890625,269.991455078125,282.7198791503906,292.6754150390625,291.1283264160156,1.0,0.1644003987312317,1.0,1.0,0.9967707395553588,1.0,-0.71302330493927,0.3187990188598633,0.3942243158817291,0.0893890038132667,0.0,0.0,0.3097570538520813,21.137710571289062,25.0,-21.70676612854004,-6009.689453125,46.22443008422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2684936523437,304.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.1550447195768356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2209334075450897,0.2209378629922866,-4.443270427145762e-06,0.0,0.0001573506742715,0.0,0.0,9.289990425109863,0.0,0.0,0.0,0.2910462319850921,4.0,0.0,1.0
285120,292.3168029785156,297.1499938964844,293.1499938964844,0.0124162621796131,-685.779541015625,303.4703369140625,0.5757606625556946,0.050000000745058,0.0456535629928112,292.3570251464844,297.1499938964844,293.1499938964844,0.1027785912156105,-2470.59423828125,304.1076965332031,0.8574607372283936,0.167120486497879,0.1569065898656845,292.28253173828125,297.1499938964844,293.1499938964844,0.0133633688092231,-550.8422241210938,303.873779296875,0.5757606625556946,0.050000000745058,0.0355083271861076,292.2556457519531,297.1499938964844,293.1499938964844,0.0370990373194217,-1246.3065185546875,304.1163330078125,0.6846104860305786,0.0861629247665405,0.0791114568710327,292.6878967285156,297.1499938964844,293.1499938964844,0.0059341047890484,-2144.4287109375,298.8595275878906,0.5757606625556946,0.050000000745058,0.2280489951372146,291.11932373046875,291.1499938964844,270.368896484375,269.9917907714844,282.7220458984375,292.6855773925781,291.1156616210937,1.0,0.1654266417026519,1.0,1.0,0.996820867061615,1.0,-0.7269809246063232,0.3251411914825439,0.4018397629261017,0.0914383754134178,0.0,0.0,0.313263475894928,20.91148376464844,25.0,-26.24335670471192,-6129.31396484375,47.67840194702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4551696777344,304.9049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.673828125,18000.0,0.0,0.0,0.1567530632019043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.223413199186325,0.2234176397323608,-4.446406819624826e-06,0.0,0.0001590844331076,0.0,0.0,9.409554481506348,0.0,0.0,0.0,0.2914998531341553,4.0,0.0,1.0
285180,292.32525634765625,297.1499938964844,293.1499938964844,0.0126923080533742,-692.7210693359375,303.5918884277344,0.5775701403617859,0.050000000745058,0.0456437431275844,292.38873291015625,297.1499938964844,293.1499938964844,0.1059011965990066,-2530.66650390625,304.1097106933594,0.8664014935493469,0.1709399074316024,0.1606119275093078,292.2908630371094,297.1499938964844,293.1499938964844,0.0136884618550539,-556.5169677734375,304.0018920898437,0.5775701403617859,0.050000000745058,0.0355006903409957,292.2823791503906,297.1499938964844,293.1499938964844,0.0426077470183372,-1341.254638671875,304.1124572753906,0.7046322226524353,0.092241458594799,0.0851113274693489,292.6983642578125,297.1499938964844,293.1499938964844,0.0059832381084561,-2159.460205078125,298.908447265625,0.5775701403617859,0.050000000745058,0.2279999554157257,291.1112670898437,291.1499938964844,270.36785888671875,269.9917297363281,282.7240905761719,292.6960144042969,291.1100158691406,1.0,0.1664839684963226,1.0,1.0,0.9968709945678712,1.0,-0.739834189414978,0.3309973478317261,0.4088368415832519,0.0933122336864471,0.0,0.0,0.31668820977211,20.750333786010746,25.0,-19.38388061523437,-6249.3583984375,49.10979461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63232421875,305.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17973.98046875,18000.0,0.0,0.0,0.1581909954547882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2263859510421753,0.2263904064893722,-4.452212579053594e-06,0.0,0.0001605437428224,0.0,0.0,9.55766773223877,0.0,0.0,0.0,0.2920772731304168,4.0,0.0,1.0
285240,292.3338623046875,297.1499938964844,293.1499938964844,0.0129676600918173,-699.2894897460938,303.7120056152344,0.5790177583694458,0.050000000745058,0.045635987073183,292.4194030761719,297.1499938964844,293.1499938964844,0.1088306382298469,-2586.56494140625,304.1116943359375,0.8745977878570557,0.1745572537183761,0.164119467139244,292.2992858886719,297.1499938964844,293.1499938964844,0.0140145560726523,-561.8985595703125,304.1284484863281,0.5790177583694458,0.050000000745058,0.0354946553707122,292.3094787597656,297.1499938964844,293.1499938964844,0.0476587861776351,-1428.571044921875,304.1101379394531,0.7211699485778809,0.0979095548391342,0.0906583368778228,292.70904541015625,297.1499938964844,293.1499938964844,0.0060289064422249,-2172.944580078125,298.9574279785156,0.5790177583694458,0.050000000745058,0.2279612123966217,291.1093139648437,291.1499938964844,270.3665466308594,269.9913635253906,282.7260437011719,292.7066955566406,291.1095275878906,1.0,0.167562335729599,1.0,1.0,0.9969210624694824,1.0,-0.7518382668495178,0.3364802002906799,0.4153580367565155,0.0950507223606109,0.0,0.0,0.3196212351322174,20.638072967529297,25.0,-9.97620964050293,-6362.00244140625,50.5267219543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7976989746094,305.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2578125,18000.0,0.0,0.0,0.1594055593013763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291543632745742,0.2291588187217712,-4.458942385099363e-06,0.0,0.0001617763773538,0.0,0.0,9.699021339416504,0.0,0.0,0.0,0.292644053697586,4.0,0.0,1.0
285300,292.3425598144531,297.1499938964844,293.1499938964844,0.013241603039205,-705.5291137695312,303.8304443359375,0.5814664959907532,0.050000000745058,0.0456231012940406,292.4493408203125,297.1499938964844,293.1499938964844,0.1115856021642685,-2638.774169921875,304.1136474609375,0.8838093280792236,0.1779355853796005,0.1674246340990066,292.30859375,297.1499938964844,293.1499938964844,0.0157241430133581,-599.1943359375,304.14434814453125,0.5967355370521545,0.0575947016477584,0.0379436202347278,292.3363342285156,297.1499938964844,293.1499938964844,0.0523346364498138,-1510.3927001953125,304.10888671875,0.7362238168716431,0.1032861620187759,0.0958687514066696,292.7198486328125,297.1499938964844,293.1499938964844,0.0060708131641149,-2185.03369140625,299.00543212890625,0.5814664959907532,0.050000000745058,0.2278968393802642,291.1104431152344,291.1499938964844,270.36492919921875,269.9906921386719,282.726806640625,292.7174987792969,291.1109313964844,1.0,0.1687027364969253,1.0,1.0,0.9969711899757384,1.0,-0.7663525938987732,0.3431415855884552,0.4232110381126404,0.097103975713253,0.0,0.0,0.3221494555473327,20.40875816345215,25.0,-5.094104290008545,-6477.60498046875,52.16139602661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9504699707031,305.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.263671875,18000.0,0.0,0.0,0.160426840186119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.231556624174118,0.2315610945224762,-4.4654393605014775e-06,0.0,0.0001628128520678,0.0,0.0,9.823643684387209,0.0,0.0,0.0,0.2931540906429291,4.0,0.0,1.0
285360,292.35137939453125,297.1499938964844,293.1499938964844,0.0135230291634798,-711.8343505859375,303.9469909667969,0.5851247310638428,0.050000000745058,0.0456043146550655,292.47955322265625,297.1499938964844,293.1499938964844,0.1141295060515403,-2686.769775390625,304.1156311035156,0.894141674041748,0.1808798611164093,0.1703991144895553,292.32421875,297.1499938964844,293.1499938964844,0.0204064436256885,-685.8578491210938,304.1368408203125,0.6284491419792175,0.0651955157518386,0.0434341505169868,292.3625793457031,297.1499938964844,293.1499938964844,0.0567472986876964,-1588.88916015625,304.1083374023437,0.7518811225891113,0.1084355860948562,0.1008281707763671,292.7308654785156,297.1499938964844,293.1499938964844,0.0061104111373424,-2196.75341796875,299.04962158203125,0.5851247310638428,0.050000000745058,0.2278029918670654,291.1081848144531,291.1499938964844,270.363037109375,269.9896850585937,282.7259216308594,292.7285461425781,291.1058654785156,1.0,0.1699556559324264,1.0,1.0,0.9970942735671996,1.0,-0.7841036915779114,0.3513041734695434,0.4327994883060455,0.0996126979589462,0.0,0.0,0.32511967420578,20.049222946166992,25.0,-14.678356170654297,-6601.45849609375,54.11423873901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0877685546875,305.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.37109375,18000.0,0.0,0.0,0.1613125205039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2339015901088714,0.2339060604572296,-4.471417923923582e-06,0.0,0.0001637116947676,0.0,0.0,9.945075988769531,0.0,0.0,0.0,0.2936570942401886,4.0,0.0,1.0
285420,292.3602905273437,297.1499938964844,293.1499938964844,0.0138213699683547,-718.5191650390625,304.06170654296875,0.5880361199378967,0.050000000745058,0.0455897264182567,292.5096740722656,297.1499938964844,293.1499938964844,0.1164413318037986,-2730.264404296875,304.11767578125,0.9028136730194092,0.1834507286548614,0.1729842722415924,292.3447570800781,297.1499938964844,293.1499938964844,0.0253438744693994,-762.93310546875,304.1302795410156,0.6529892683029175,0.0716229453682899,0.0482970923185348,292.3881225585937,297.1499938964844,293.1499938964844,0.060968916863203,-1665.3797607421875,304.1082458496094,0.7666323781013489,0.1133900806307792,0.105593129992485,292.7421875,297.1499938964844,293.1499938964844,0.0061507122591137,-2209.252197265625,299.0880126953125,0.5880361199378967,0.050000000745058,0.2277301251888275,291.0978088378906,291.1499938964844,270.3609313964844,269.9884338378906,282.7252197265625,292.7398376464844,291.09423828125,1.0,0.1712601333856582,1.0,1.0,0.997217297554016,1.0,-0.8002735376358032,0.3587605059146881,0.4415130615234375,0.1018841341137886,0.0,0.0,0.329616516828537,19.79030036926269,25.0,-23.29155921936035,-6727.8115234375,56.04068756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2073974609375,305.4315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.8515625,18000.0,0.0,0.0,0.1621169447898864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2372090071439743,0.2372134774923324,-4.478209575609071e-06,0.0,0.0001645281008677,0.0,0.0,10.113729476928713,0.0,0.0,0.0,0.2943426668643951,4.0,0.0,1.0
285480,292.3692626953125,297.1499938964844,293.1499938964844,0.0144656132906675,-732.7832641601562,304.1465759277344,0.5912643671035767,0.0520110838115215,0.0457548573613166,292.53924560546875,297.1499938964844,293.1499938964844,0.1185105815529823,-2768.979248046875,304.11981201171875,0.910526156425476,0.1857596486806869,0.1752775907516479,292.367431640625,297.1499938964844,293.1499938964844,0.029922466725111,-828.1935424804688,304.1255798339844,0.6747007966041565,0.0773723870515823,0.0525383651256561,292.4129943847656,297.1499938964844,293.1499938964844,0.064972884953022,-1739.126953125,304.10858154296875,0.7805103659629822,0.1181618347764015,0.1101834401488304,292.7537841796875,297.1499938964844,293.1499938964844,0.006189476698637,-2221.166015625,299.12371826171875,0.590384840965271,0.050000000745058,0.2276724576950073,291.08740234375,291.1499938964844,270.35858154296875,269.9869079589844,282.7247009277344,292.7514038085937,291.08526611328125,1.0,0.172599121928215,1.0,1.0,0.9973403215408324,1.0,-0.8152509331703186,0.3656893372535705,0.4495615661144256,0.1039645373821258,0.0,0.0,0.334851324558258,19.60371398925781,25.0,-21.424196243286133,-6860.033203125,57.94977569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3081359863281,305.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.025390625,18000.0,0.0,0.0,0.1628909111022949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2416426986455917,0.2416471987962722,-4.487545993470121e-06,0.0,0.0001653135550441,0.0,0.0,10.341851234436035,0.0,0.0,0.0,0.2952553331851959,4.0,0.0,1.0
285540,292.3816223144531,297.1499938964844,293.1499938964844,0.0170416645705699,-804.5081176757812,304.1423645019531,0.6187982559204102,0.0594782792031765,0.0508222170174121,292.5686950683594,297.1499938964844,293.1499938964844,0.1203136295080185,-2802.48193359375,304.1220092773437,0.9220920205116272,0.1877093613147735,0.1772874593734741,292.3907775878906,297.1499938964844,293.1499938964844,0.0348040498793125,-891.2586059570312,304.1211853027344,0.6972452402114868,0.0826992467045784,0.0563892237842083,292.4371643066406,297.1499938964844,293.1499938964844,0.0687426701188087,-1809.5596923828125,304.1092529296875,0.7969650030136108,0.1227497979998588,0.1145872995257377,292.76568603515625,297.1499938964844,293.1499938964844,0.0062224077992141,-2231.007080078125,299.1582946777344,0.5951840877532959,0.050000000745058,0.2275578677654266,291.0812072753906,291.1499938964844,270.3560791015625,269.98516845703125,282.7217712402344,292.7633056640625,291.07928466796875,1.0,0.1740747839212417,1.0,1.0,0.9974634051322936,1.0,-0.8355401754379272,0.3751128911972046,0.4604272544384002,0.1067426726222038,0.0,0.0,0.340063601732254,19.15722846984864,25.0,-21.891969680786133,-7011.9609375,60.34505844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3876647949219,305.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.498046875,18000.0,0.0,0.0,0.163695752620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.246438130736351,0.2464426308870315,-4.499025635595899e-06,0.0,0.0001661303685978,0.0,0.0,10.59368133544922,0.0,0.0,0.0,0.2962712347507477,4.0,0.0,1.0
285600,292.40142822265625,297.1499938964844,293.1499938964844,0.0211221855133771,-897.6327514648438,304.1363525390625,0.6449995636940002,0.0653302147984504,0.0566779002547264,292.59619140625,297.1499938964844,293.1499938964844,0.1219625174999237,-2833.12109375,304.12408447265625,0.9335065484046936,0.1896705776453018,0.1790372282266616,292.41412353515625,297.1499938964844,293.1499938964844,0.0393022112548351,-948.8643188476562,304.1182861328125,0.7176137566566467,0.0877325013279914,0.0599925220012664,292.46063232421875,297.1499938964844,293.1499938964844,0.0723674446344375,-1878.2689208984373,304.1100769042969,0.812747061252594,0.1271666884422302,0.1188238859176635,292.7779541015625,297.1499938964844,293.1499938964844,0.0062536452896893,-2240.80908203125,299.1880798339844,0.5999574065208435,0.050000000745058,0.2274476140737533,291.0704345703125,291.1499938964844,270.3533630371094,269.9831848144531,282.7183532714844,292.7755432128906,291.0663757324219,1.0,0.1756559163331985,1.0,1.0,0.99758642911911,1.0,-0.8559901118278503,0.3846310079097748,0.4713590741157532,0.1095493733882904,0.0,0.0,0.3463982939720154,18.73778915405273,25.0,-31.114452362060547,-7165.43212890625,62.8908576965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.443359375,305.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.2265625,18000.0,0.0,0.0,0.1646040827035904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2517446875572204,0.251749187707901,-4.51174810223165e-06,0.0,0.0001670522178756,0.0,0.0,10.875,0.0,0.0,0.0,0.2974240481853485,4.0,0.0,1.0
285660,292.4250183105469,297.1499938964844,293.1499938964844,0.0249434206634759,-973.9094848632812,304.13189697265625,0.666978657245636,0.0701840817928314,0.0614470168948173,292.61968994140625,297.1499938964844,293.1499938964844,0.1238943636417388,-2869.11865234375,304.1252746582031,0.9442530870437622,0.1920692324638366,0.1810996085405349,292.43719482421875,297.1499938964844,293.1499938964844,0.0436258986592292,-1003.9116821289062,304.1161804199219,0.7342870831489563,0.092525228857994,0.0634131357073783,292.4834899902344,297.1499938964844,293.1499938964844,0.0758478045463562,-1945.0211181640625,304.1109924316406,0.8262103199958801,0.1314150094985962,0.1229039803147316,292.7905578613281,297.1499938964844,293.1499938964844,0.0062842802144587,-2250.632568359375,299.21343994140625,0.6039472818374634,0.050000000745058,0.2273581176996231,291.05596923828125,291.1499938964844,270.3505249023437,269.98101806640625,282.7154846191406,292.78814697265625,291.05255126953125,1.0,0.1773016303777694,1.0,1.0,0.9978129863739014,1.0,-0.8749829530715942,0.3934939205646515,0.4814890325069427,0.1121402829885482,0.0,0.0,0.3541263341903686,18.41887283325196,25.0,-32.44633865356445,-7326.39306640625,65.44335174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4754333496094,305.6972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17931.412109375,18000.0,0.0,0.0,0.1656604707241058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.258525937795639,0.2585304677486419,-4.52742006018525e-06,0.0,0.0001681243156781,0.0,0.0,11.237159729003906,0.0,0.0,0.0,0.2988974750041961,4.0,0.0,1.0
285720,292.44976806640625,297.1499938964844,293.1499938964844,0.0281943716108798,-1040.2327880859375,304.1293334960937,0.686298131942749,0.0745054632425308,0.065548226237297,292.6406555175781,297.1499938964844,293.1499938964844,0.1260147094726562,-2908.48388671875,304.1259155273437,0.9544442296028136,0.1946663707494735,0.1834498047828674,292.4598388671875,297.1499938964844,293.1499938964844,0.0477166660130023,-1056.2215576171875,304.1148986816406,0.7497349977493286,0.0971040353178978,0.0666772872209549,292.50567626953125,297.1499938964844,293.1499938964844,0.0791414380073547,-2008.6864013671875,304.11212158203125,0.8385593891143799,0.1354976594448089,0.1268287897109985,292.80340576171875,297.1499938964844,293.1499938964844,0.0063115572556853,-2259.05419921875,299.2377319335937,0.6074168682098389,0.050000000745058,0.2272821217775344,291.04608154296875,291.1499938964844,270.3475341796875,269.97869873046875,282.71295166015625,292.8009948730469,291.04449462890625,1.0,0.1790003180503845,1.0,1.0,0.9980395436286926,1.0,-0.8930713534355164,0.4019549787044525,0.4911163747310638,0.114599697291851,0.0,0.0,0.3620770871639251,18.16624641418457,25.0,-24.97685432434082,-7490.0810546875,68.03260040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48406982421875,305.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.708984375,18000.0,0.0,0.0,0.1669109612703323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2662880718708038,0.2662926316261291,-4.546901436697226e-06,0.0,0.000169393417309,0.0,0.0,11.660978317260742,0.0,0.0,0.0,0.3006199896335602,4.0,0.0,1.0
285780,292.4745788574219,297.1499938964844,293.1499938964844,0.0320003703236579,-1099.0220947265625,304.1261901855469,0.7034628391265869,0.0785014778375625,0.0692707821726799,292.6600341796875,297.1499938964844,293.1499938964844,0.1281816363334655,-2948.504638671875,304.1263427734375,0.9637415409088136,0.1973144710063934,0.1859170496463775,292.4820556640625,297.1499938964844,293.1499938964844,0.0515662208199501,-1105.9263916015625,304.1142883300781,0.7645683288574219,0.1014850959181785,0.0697986185550689,292.5272827148437,297.1499938964844,293.1499938964844,0.0822539627552032,-2069.178955078125,304.11334228515625,0.8502610325813293,0.1394186913967132,0.1306001245975494,292.8164367675781,297.1499938964844,293.1499938964844,0.0063345762901008,-2265.80859375,299.2614440917969,0.6104499101638794,0.050000000745058,0.2272170186042785,291.0418701171875,291.1499938964844,270.3444519042969,269.9761962890625,282.7106628417969,292.8140563964844,291.0414123535156,1.0,0.180741012096405,1.0,1.0,0.998266100883484,1.0,-0.9104301929473876,0.4100915193557739,0.5003386735916138,0.116956926882267,0.0,0.0,0.3697272837162018,17.967252731323242,25.0,-15.852416038513184,-7646.927734375,70.66358184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4709167480469,305.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.896484375,18000.0,0.0,0.0,0.1683845818042755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.274219661951065,0.2742242217063904,-4.5688884711125866e-06,0.0,0.0001708889467408,0.0,0.0,12.105664253234863,0.0,0.0,0.0,0.3024419546127319,4.0,0.0,1.0
285840,292.4990234375,297.1499938964844,293.1499938964844,0.0347715429961681,-1148.7685546875,304.12554931640625,0.7182390093803406,0.0822565183043479,0.0727443099021911,292.67828369140625,297.1499938964844,293.1499938964844,0.1303379982709884,-2988.152587890625,304.1267395019531,0.9719629883766174,0.1999326348304748,0.1883946508169174,292.5037536621094,297.1499938964844,293.1499938964844,0.0551992021501064,-1153.404052734375,304.1141967773437,0.7787081599235535,0.1056829392910003,0.0727887377142906,292.5482482910156,297.1499938964844,293.1499938964844,0.0852168574929237,-2127.002685546875,304.1146240234375,0.8613898158073425,0.1431856900453567,0.1342245936393737,292.82958984375,297.1499938964844,293.1499938964844,0.0063546667806804,-2271.526611328125,299.2836303710937,0.6130582690238953,0.050000000745058,0.2271616160869598,291.0404357910156,291.1499938964844,270.3412780761719,269.9735717773437,282.7086486816406,292.8272399902344,291.0403747558594,1.0,0.1825124770402908,1.0,1.0,0.9984926581382751,1.0,-0.9271129965782166,0.4179249703884125,0.5091880559921265,0.1192233487963676,0.0,0.0,0.3771823644638061,17.815881729125977,25.0,-9.004060745239258,-7795.29736328125,73.33187103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43975830078125,305.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17910.83203125,18000.0,0.0,0.0,0.1700831055641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2821202874183655,0.2821249067783355,-4.592114237311762e-06,0.0,0.000172612737515,0.0,0.0,12.558883666992188,0.0,0.0,0.0,0.3043115139007568,4.0,0.0,1.0
285900,292.52294921875,297.1499938964844,293.1499938964844,0.0384086072444915,-1205.4219970703125,304.1234741210937,0.7305616736412048,0.0858061760663986,0.0760174766182899,292.6957702636719,297.1499938964844,293.1499938964844,0.1324503719806671,-3026.830810546875,304.1271057128906,0.9790564179420472,0.2024779319763183,0.1908248364925384,292.52496337890625,297.1499938964844,293.1499938964844,0.0586320422589778,-1198.8607177734375,304.1144714355469,0.7919378876686096,0.109706349670887,0.0756544768810272,292.5686340332031,297.1499938964844,293.1499938964844,0.0880491361021995,-2182.426513671875,304.11590576171875,0.8718675374984741,0.1468038409948349,0.1377067267894745,292.8427734375,297.1499938964844,293.1499938964844,0.0063722957856953,-2276.462890625,299.3037414550781,0.6152241826057434,0.050000000745058,0.2271154373884201,291.04010009765625,291.1499938964844,270.3380432128906,269.9708251953125,282.7069091796875,292.8404541015625,291.04022216796875,1.0,0.1843044906854629,1.0,1.0,0.9987192153930664,1.0,-0.9431220293045044,0.4254531264305115,0.5176689028739929,0.1214026734232902,0.0,0.0,0.3845493495464325,17.709537506103516,25.0,-4.169620513916016,-7937.00732421875,76.02931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39422607421875,305.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17907.947265625,18000.0,0.0,0.0,0.1720031052827835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2900865375995636,0.2900911569595337,-4.616309979610378e-06,0.0,0.0001745612971717,0.0,0.0,13.025163650512695,0.0,0.0,0.0,0.306238979101181,4.0,0.0,1.0
285960,292.5462646484375,297.1499938964844,293.1499938964844,0.0414166264235973,-1254.4525146484375,304.1228332519531,0.7416918873786926,0.0891693085432052,0.0791172906756401,292.71258544921875,297.1499938964844,293.1499938964844,0.1344933658838272,-3064.0810546875,304.1275634765625,0.9850824475288392,0.2049289941787719,0.1931775063276291,292.5456237792969,297.1499938964844,293.1499938964844,0.0618777424097061,-1242.40673828125,304.1150207519531,0.8041174411773682,0.1135646477341651,0.0784033015370369,292.58843994140625,297.1499938964844,293.1499938964844,0.0907614901661872,-2235.55859375,304.1171569824219,0.8816213011741638,0.1502800732851028,0.1410536170005798,292.85601806640625,297.1499938964844,293.1499938964844,0.0063876002095639,-2280.666015625,299.32177734375,0.6169891357421875,0.050000000745058,0.2270778119564056,291.0406494140625,291.1499938964844,270.3347473144531,269.96795654296875,282.7055358886719,292.8537292480469,291.0410461425781,1.0,0.1861071288585662,0.9999748468399048,0.9999748468399048,0.998975396156311,1.0,-0.9584717154502868,0.4326789379119873,0.5257927775382996,0.1234985142946243,0.0,0.0,0.3917897641658783,17.6446475982666,25.0,-0.3083828091621399,-8073.0888671875,78.74790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3377990722656,305.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17905.017578125,18000.0,0.0,0.0,0.1741346716880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2981460988521576,0.2981507480144501,-4.641547548089875e-06,0.0,0.0001767245412338,0.0,0.0,13.506596565246582,0.0,0.0,0.0,0.3082285523414612,4.0,0.0,1.0
286020,292.5689697265625,297.1499938964844,293.1499938964844,0.0442641526460647,-1300.864990234375,304.12261962890625,0.7520087957382202,0.0923582538962364,0.0820563212037086,292.72882080078125,297.1499938964844,293.1499938964844,0.1364523023366928,-3099.646728515625,304.1280822753906,0.9901365637779236,0.2072764486074447,0.1954376995563507,292.5657653808594,297.1499938964844,293.1499938964844,0.0649464353919029,-1284.0887451171875,304.1158142089844,0.814858615398407,0.1172628924250602,0.0810393840074539,292.607666015625,297.1499938964844,293.1499938964844,0.0933603942394256,-2286.440185546875,304.118408203125,0.8905851244926453,0.1536184698343277,0.1442693918943405,292.8693542480469,297.1499938964844,293.1499938964844,0.006400354206562,-2284.070556640625,299.3376770019531,0.6183809041976929,0.050000000745058,0.2270482033491134,291.04217529296875,291.1499938964844,270.3314514160156,269.9650573730469,282.7045288085937,292.8670654296875,291.0428161621094,1.0,0.1879114061594009,0.9999497532844543,0.9999497532844543,0.9992315173149108,1.0,-0.9731692671775818,0.4396043419837951,0.5335649251937866,0.1255151182413101,0.0,0.0,0.3988272845745086,17.618297576904297,25.0,2.8828957080841064,-8203.3447265625,81.47909545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27349853515625,305.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.6875,18000.0,0.0,0.0,0.1764660626649856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3062250912189483,0.3062297701835632,-4.667765097110532e-06,0.0,0.0001790906244423,0.0,0.0,13.999678611755373,0.0,0.0,0.0,0.3102652430534363,4.0,0.0,1.0
286080,292.5910339355469,297.1499938964844,293.1499938964844,0.046951238065958,-1344.8411865234375,304.1227111816406,0.7615786194801331,0.0953835472464561,0.0848455056548118,292.7445678710937,297.1499938964844,293.1499938964844,0.1383236348628997,-3133.490234375,304.128662109375,0.9943403005599976,0.2095186114311218,0.1976009607315063,292.5854187011719,297.1499938964844,293.1499938964844,0.0678501203656196,-1323.974609375,304.11676025390625,0.8241461515426636,0.1208050474524498,0.0835665017366409,292.6263122558594,297.1499938964844,293.1499938964844,0.0958540514111518,-2335.167236328125,304.11962890625,0.8987354636192322,0.1568228900432586,0.1473586112260818,292.8827514648437,297.1499938964844,293.1499938964844,0.0064106094650924,-2286.71142578125,299.3512878417969,0.6194294095039368,0.050000000745058,0.2270259410142898,291.0445251464844,291.1499938964844,270.328125,269.96209716796875,282.70391845703125,292.8804931640625,291.0453186035156,1.0,0.1897091567516327,0.9999246001243592,0.9999246001243592,0.9994876980781556,1.0,-0.9872323870658876,0.4462356567382812,0.5409967303276062,0.1274567991495132,0.0,0.0,0.4056259095668793,17.6269474029541,25.0,5.399984836578369,-8327.7265625,84.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2044372558594,305.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17901.125,18000.0,0.0,0.0,0.1789782643318176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3142492771148681,0.314253956079483,-4.6947639020800125e-06,0.0,0.0001816401781979,0.0,0.0,14.500259399414062,0.0,0.0,0.0,0.3123314976692199,4.0,0.0,1.0
286140,292.6124572753906,297.1499938964844,293.1499938964844,0.0494843199849128,-1386.5560302734375,304.1230773925781,0.769029974937439,0.0982573628425598,0.0874971151351928,292.75946044921875,297.1499938964844,293.1499938964844,0.1390836834907531,-3147.2021484375,304.1312255859375,0.995111644268036,0.2117326706647873,0.1985156387090683,292.60455322265625,297.1499938964844,293.1499938964844,0.0706004947423935,-1362.130615234375,304.1177978515625,0.83110511302948,0.1241977959871292,0.0859900042414665,292.6444396972656,297.1499938964844,293.1499938964844,0.0982496291399002,-2381.82470703125,304.12078857421875,0.9044614434242249,0.1598987430334091,0.1503282040357589,292.8960876464844,297.1499938964844,293.1499938964844,0.0064196698367595,-2288.9658203125,299.363037109375,0.6191295981407166,0.050000000745058,0.2270319610834121,291.04766845703125,291.1499938964844,270.3248291015625,269.9590759277344,282.7043151855469,292.8938903808594,291.0487670898437,1.0,0.1914614289999008,0.999899446964264,0.999899446964264,0.9997438192367554,1.0,-0.99908185005188,0.4518196284770965,0.5472622513771057,0.129117950797081,0.0,0.0,0.4121387898921966,17.767969131469727,25.0,8.717194557189941,-8440.26953125,86.80875396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.133544921875,305.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.345703125,18000.0,0.0,0.0,0.1816497892141342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3221644461154938,0.3221691846847534,-4.722350240626838e-06,0.0,0.0001843514473875,0.0,0.0,15.004997253417969,0.0,0.0,0.0,0.314411848783493,4.0,0.0,1.0
286200,292.6332092285156,297.1499938964844,293.1499938964844,0.0518603548407554,-1425.9288330078125,304.1236572265625,0.7744297385215759,0.1009928956627845,0.0900249555706977,292.7718200683594,297.1499938964844,293.1499938964844,0.1385852694511413,-3137.452880859375,304.13555908203125,0.9924503564834596,0.2142505049705505,0.1979566812515258,292.6231689453125,297.1499938964844,293.1499938964844,0.0731938108801841,-1398.384765625,304.1189270019531,0.8360396027565002,0.1274515241384506,0.0883175209164619,292.6619873046875,297.1499938964844,293.1499938964844,0.1005326211452484,-2426.040283203125,304.1219482421875,0.908064901828766,0.1628531217575073,0.1531860828399658,292.9091796875,297.1499938964844,293.1499938964844,0.0064270822331309,-2290.480224609375,299.3742370605469,0.6176080107688904,0.050000000745058,0.2270637154579162,291.0539855957031,291.1499938964844,270.32159423828125,269.9560546875,282.70574951171875,292.90704345703125,291.05621337890625,1.0,0.1931316703557968,0.9998743534088136,0.9998743534088136,1.0,1.0,-1.0086345672607422,0.4563279151916504,0.552306592464447,0.1304474472999572,0.0,0.0,0.4179329574108124,18.0257511138916,25.0,16.459142684936523,-8539.1962890625,89.18119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0650634765625,305.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.734375,18000.0,0.0,0.0,0.1844367086887359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3297202587127685,0.3297249972820282,-4.750128027808387e-06,0.0,0.0001871798012871,0.0,0.0,15.49892807006836,0.0,0.0,0.0,0.3164387345314026,4.0,0.0,1.0
286260,292.6532592773437,297.1499938964844,293.1499938964844,0.05408426374197,-1463.0169677734375,304.1243896484375,0.7789661288261414,0.1035982817411422,0.0924325957894325,292.7816772460937,297.1499938964844,293.1499938964844,0.1377295851707458,-3120.223876953125,304.1397399902344,0.9886353611946106,0.2171012461185455,0.1968991458415985,292.6412353515625,297.1499938964844,293.1499938964844,0.075638011097908,-1432.7708740234375,304.1201477050781,0.8401926755905151,0.1305743753910064,0.0905510038137435,292.67901611328125,297.1499938964844,293.1499938964844,0.1027040928602218,-2467.83203125,304.12310791015625,0.9109370112419128,0.1656911373138427,0.1559319347143173,292.9220275878906,297.1499938964844,293.1499938964844,0.0064319516532123,-2291.0185546875,299.3851318359375,0.6157757639884949,0.050000000745058,0.2271022200584411,291.0638427734375,291.1499938964844,270.31842041015625,269.9530334472656,282.7074890136719,292.9199523925781,291.06640625,1.0,0.1947284936904907,0.9995932579040528,0.9995932579040528,1.0,1.0,-1.0172674655914309,0.4604039490222931,0.55686354637146,0.1316563487052917,0.0,0.0,0.4226987361907959,18.31169509887696,25.0,22.441696166992188,-8624.810546875,91.4360580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0025939941406,305.8682556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17911.306640625,18000.0,0.0,0.0,0.187294989824295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3363324701786041,0.3363372385501861,-4.776500645675696e-06,0.0,0.0001900806091725,0.0,0.0,15.943952560424805,0.0,0.0,0.0,0.3182632625102997,4.0,0.0,1.0
286320,292.6726379394531,297.1499938964844,293.1499938964844,0.0561842918395996,-1498.309814453125,304.125244140625,0.7828282713890076,0.1060836687684059,0.0947289541363716,292.78936767578125,297.1499938964844,293.1499938964844,0.1366038918495178,-3098.906494140625,304.1436462402344,0.984130561351776,0.2202554941177368,0.1956464499235153,292.6587829589844,297.1499938964844,293.1499938964844,0.0779672414064407,-1465.7430419921875,304.121337890625,0.843758225440979,0.1335770040750503,0.0926975756883621,292.69549560546875,297.1499938964844,293.1499938964844,0.1047961190342903,-2507.90673828125,304.1241760253906,0.9132445454597472,0.1684208959341049,0.1585727035999298,292.9344787597656,297.1499938964844,293.1499938964844,0.0064357100054621,-2291.257568359375,299.3948669433594,0.6137402653694153,0.050000000745058,0.2271451652050018,291.0738525390625,291.1499938964844,270.3153076171875,269.9500427246094,282.70947265625,292.9324951171875,291.0762023925781,1.0,0.1962491571903228,0.999312162399292,0.999312162399292,1.0,1.0,-1.0250990390777588,0.4641019999980926,0.5609970688819885,0.1327583640813827,0.0,0.0,0.4267670810222626,18.61430931091309,25.0,24.65592193603516,-8698.8212890625,93.59799194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.94940185546875,305.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17921.55078125,18000.0,0.0,0.0,0.1901763081550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3419802784919739,0.3419850766658783,-4.800133410753915e-06,0.0,0.0001930047728819,0.0,0.0,16.33254051208496,0.0,0.0,0.0,0.3198604583740234,4.0,0.0,1.0
286380,292.6913452148437,297.1499938964844,293.1499938964844,0.0581738054752349,-1532.0172119140625,304.1261291503906,0.7865568399429321,0.1084585860371589,0.0969203263521194,292.7953186035156,297.1499938964844,293.1499938964844,0.1355824619531631,-3079.69580078125,304.1466369628906,0.9799178838729858,0.2236535549163818,0.1945277899503708,292.6757202148437,297.1499938964844,293.1499938964844,0.080197773873806,-1497.4910888671875,304.1224975585937,0.8472750782966614,0.1364693343639373,0.0947624593973159,292.71142578125,297.1499938964844,293.1499938964844,0.1068199947476387,-2546.521728515625,304.12518310546875,0.9156413078308104,0.1710495501756668,0.1611130535602569,292.94647216796875,297.1499938964844,293.1499938964844,0.0064389109611511,-2291.423828125,299.40338134765625,0.6118820905685425,0.050000000745058,0.227184310555458,291.0829162597656,291.1499938964844,270.31231689453125,269.9471130371094,282.7113647460937,292.944580078125,291.0849914550781,1.0,0.1977026611566543,0.9990310668945312,0.9990310668945312,1.0,1.0,-1.0327155590057373,0.4677002429962158,0.5650153160095215,0.1338322907686233,0.0,0.0,0.4303276538848877,18.89507293701172,25.0,24.36043167114257,-8767.4091796875,95.70559692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90753173828125,305.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.361328125,18000.0,0.0,0.0,0.1930397152900695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3469296395778656,0.3469344675540924,-4.821147285838379e-06,0.0,0.0001959107612492,0.0,0.0,16.677968978881836,0.0,0.0,0.0,0.3212774693965912,4.0,0.0,1.0
