time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7093505859375,297.1499938964844,293.1499938964844,0.0600654035806655,-1564.335693359375,304.12701416015625,0.7917703986167908,0.1107326969504356,0.0990112945437431,292.8009338378906,297.1499938964844,293.1499938964844,0.1359444856643676,-3085.301025390625,304.1465759277344,0.9798945784568788,0.2270451635122299,0.1949175000190735,292.6921081542969,297.1499938964844,293.1499938964844,0.0823445171117782,-1528.19677734375,304.12359619140625,0.8523837924003601,0.1392614394426345,0.0967494994401931,292.726806640625,297.1499938964844,293.1499938964844,0.1087863445281982,-2583.917724609375,304.1261291503906,0.9202150106430054,0.1735843420028686,0.1635553389787674,292.9578857421875,297.1499938964844,293.1499938964844,0.0064410571940243,-2291.440185546875,299.4106140136719,0.6114456057548523,0.050000000745058,0.2271933257579803,291.09014892578125,291.1499938964844,270.3094482421875,269.9442443847656,282.7123718261719,292.95611572265625,291.0915222167969,1.0,0.1991405636072158,0.9987499713897704,0.9987499713897704,1.0,1.0,-1.042118787765503,0.4721441268920898,0.5699746012687683,0.1351690888404846,0.0,0.0,0.4335882365703583,19.032564163208008,25.0,20.21963882446289,-8840.9619140625,97.95760345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8770751953125,305.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.080078125,18000.0,0.0,0.0,0.1958603411912918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3513841927051544,0.3513890206813812,-4.8400606829090975e-06,0.0,0.0001987733412533,0.0,0.0,16.9920597076416,0.0,0.0,0.0,0.3225627243518829,4.0,0.0,1.0
286500,292.7266540527344,297.1499938964844,293.1499938964844,0.0618825405836105,-1595.65771484375,304.1278991699219,0.7966225743293762,0.1129162684082984,0.1010156199336052,292.8070373535156,297.1499938964844,293.1499938964844,0.1363765150308609,-3094.011962890625,304.1463928222656,0.9802533388137816,0.2302660793066024,0.1955957412719726,292.7078857421875,297.1499938964844,293.1499938964844,0.0844326987862587,-1558.203857421875,304.1246032714844,0.8572309017181396,0.1419639587402343,0.0986696556210517,292.7416381835937,297.1499938964844,293.1499938964844,0.1107184663414955,-2620.58056640625,304.126953125,0.9245365262031556,0.1760345846414566,0.1659125834703445,292.96875,297.1499938964844,293.1499938964844,0.0064438534900546,-2291.91845703125,299.4161682128906,0.6109727621078491,0.050000000745058,0.2272031009197235,291.0940856933594,291.1499938964844,270.3067321777344,269.9414367675781,282.7132873535156,292.9670715332031,291.0947570800781,1.0,0.2005441337823867,0.9984688758850098,0.9984688758850098,1.0,1.0,-1.051242470741272,0.4764494299888611,0.5747931003570557,0.1364942491054535,0.0,0.0,0.4369056224822998,19.17256546020508,25.0,14.312639236450195,-8914.5283203125,100.22081756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8570251464844,305.8645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.658203125,18000.0,0.0,0.0,0.1986283212900161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3556751310825348,0.355679988861084,-4.857646672462579e-06,0.0,0.0002015825011767,0.0,0.0,17.295455932617188,0.0,0.0,0.0,0.3238029778003692,4.0,0.0,1.0
286560,292.7432861328125,297.1499938964844,293.1499938964844,0.0636203289031982,-1625.8382568359375,304.1287536621094,0.8012283444404602,0.1150138601660728,0.1029409691691398,292.81353759765625,297.1499938964844,293.1499938964844,0.13688325881958,-3103.226806640625,304.1461486816406,0.9805817008018494,0.2333369553089141,0.1962231546640396,292.7230529785156,297.1499938964844,293.1499938964844,0.0864553973078727,-1587.353515625,304.1255187988281,0.8619271516799927,0.1445821076631546,0.1005292683839798,292.7558898925781,297.1499938964844,293.1499938964844,0.1126012578606605,-2656.18994140625,304.1277160644531,0.9287157654762268,0.1784049421548843,0.1681923270225525,292.9790954589844,297.1499938964844,293.1499938964844,0.0064467820338904,-2292.514404296875,299.4207763671875,0.61053466796875,0.050000000745058,0.2272121608257293,291.0967102050781,291.1499938964844,270.3041687011719,269.93878173828125,282.7141418457031,292.9775085449219,291.0974426269531,1.0,0.2019159346818924,0.9982159733772278,0.9982159733772278,1.0,1.0,-1.0601787567138672,0.4806667566299438,0.5795120000839233,0.137802854180336,0.0,0.0,0.4401982724666595,19.307693481445312,28.0,11.32206916809082,-8991.0390625,102.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8464660644531,305.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.396484375,18000.0,0.0,0.0,0.201331689953804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3600648939609527,0.3600697815418243,-4.875234481005464e-06,0.0,0.0002043260756181,0.0,0.0,17.6074161529541,0.0,0.0,0.0,0.3250668048858642,4.0,0.0,1.0
286620,292.7592468261719,297.1499938964844,293.1499938964844,0.0652787387371063,-1654.83154296875,304.1296081542969,0.8043735027313232,0.1170253381133079,0.1047930568456649,292.82080078125,297.1499938964844,293.1499938964844,0.1384797245264053,-3132.59716796875,304.1439208984375,0.9815748929977416,0.2361714392900467,0.198161169886589,292.7377014160156,297.1499938964844,293.1499938964844,0.0884115844964981,-1615.58935546875,304.1264343261719,0.8651926517486572,0.1471161693334579,0.1023331508040428,292.7696533203125,297.1499938964844,293.1499938964844,0.1144285947084426,-2690.623291015625,304.1284484863281,0.9311262369155884,0.1806956082582473,0.170400857925415,292.9889221191406,297.1499938964844,293.1499938964844,0.006449774838984,-2293.130615234375,299.425048828125,0.6091803312301636,0.050000000745058,0.2272406965494156,291.0995483398437,291.1499938964844,270.30181884765625,269.93621826171875,282.71435546875,292.9874267578125,291.1001281738281,1.0,0.2037634849548339,0.997963011264801,0.997963011264801,1.0,1.0,-1.070619821548462,0.4855954051017761,0.585024356842041,0.1393454819917678,0.0,0.0,0.4432714879512787,19.56229019165039,28.0,8.543047904968262,-9074.42578125,105.27545166015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84405517578125,305.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.60546875,18000.0,0.0,0.0,0.203966349363327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3643127381801605,0.3643176257610321,-4.892829110758612e-06,0.0,0.0002069999172817,0.0,0.0,17.913963317871094,0.0,0.0,0.0,0.3263024389743805,4.0,0.0,1.0
286680,292.774658203125,297.1499938964844,293.1499938964844,0.0668766945600509,-1682.979248046875,304.1304016113281,0.806307852268219,0.1189527064561843,0.1065717935562133,292.82989501953125,297.1499938964844,293.1499938964844,0.1409966945648193,-3178.779296875,304.14044189453125,0.9830418229103088,0.2385575026273727,0.2011424750089645,292.7518005371094,297.1499938964844,293.1499938964844,0.0903239920735359,-1643.2491455078125,304.1272277832031,0.8672568202018738,0.1495683640241623,0.1040814742445945,292.7829284667969,297.1499938964844,293.1499938964844,0.116226777434349,-2724.439208984375,304.12908935546875,0.9320940375328064,0.1829090416431427,0.172538474202156,292.998291015625,297.1499938964844,293.1499938964844,0.0064533990807831,-2294.150146484375,299.4280090332031,0.6070929765701294,0.050000000745058,0.2272852510213852,291.10015869140625,291.1499938964844,270.2996826171875,269.9338073730469,282.7141418457031,292.99688720703125,291.0999755859375,1.0,0.2058767527341842,0.997710108757019,0.997710108757019,1.0,1.0,-1.0822077989578247,0.4910589754581451,0.5911487936973572,0.1410947740077972,0.0,0.0,0.4465201199054718,19.91524124145508,31.0,3.095200538635254,-9163.71875,108.59647369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8477478027344,305.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.23828125,18000.0,0.0,0.0,0.2065382748842239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3685239255428314,0.3685288429260254,-4.91015680381679e-06,0.0,0.0002096100943163,0.0,0.0,18.22023200988769,0.0,0.0,0.0,0.3275418877601623,4.0,0.0,1.0
286740,292.7894592285156,297.1499938964844,293.1499938964844,0.068415991961956,-1710.2867431640625,304.13116455078125,0.8072085380554199,0.1207969263195991,0.1082778722047805,292.84112548828125,297.1499938964844,293.1499938964844,0.1442911326885223,-3238.96240234375,304.1361694335937,0.98482745885849,0.2404071688652038,0.2049863636493683,292.7654113769531,297.1499938964844,293.1499938964844,0.0921945422887802,-1670.33642578125,304.1279602050781,0.8682898283004761,0.1519394069910049,0.1057747825980186,292.79571533203125,297.1499938964844,293.1499938964844,0.1179958507418632,-2757.6416015625,304.1296691894531,0.9318529963493348,0.1850465089082718,0.1746062934398651,293.0072937011719,297.1499938964844,293.1499938964844,0.0064578056335449,-2295.598388671875,299.429443359375,0.6043935418128967,0.050000000745058,0.2273437976837158,291.09820556640625,291.1499938964844,270.2977905273437,269.9315490722656,282.7136535644531,293.0059509277344,291.09771728515625,1.0,0.2082395851612091,0.9974572062492372,0.9974572062492372,1.0,1.0,-1.0947014093399048,0.4969442784786224,0.59775710105896,0.1430172771215438,0.0,0.0,0.4501599371433258,20.353744506835938,31.0,-1.8840305805206297,-9262.08203125,112.35604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8556213378906,305.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.244140625,18000.0,0.0,0.0,0.209056556224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3731615841388702,0.3731665313243866,-4.928478119836655e-06,0.0,0.0002121658326359,0.0,0.0,18.55812263488769,0.0,0.0,0.0,0.3289034962654114,4.0,0.0,1.0
286800,292.8037414550781,297.1499938964844,293.1499938964844,0.0698896497488021,-1736.583740234375,304.13189697265625,0.8071853518486023,0.1225590109825134,0.1099128499627113,292.8546447753906,297.1499938964844,293.1499938964844,0.1482865512371063,-3311.517822265625,304.13140869140625,0.9868232011795044,0.2416674792766571,0.2096100002527237,292.778564453125,297.1499938964844,293.1499938964844,0.0940139964222908,-1696.677490234375,304.128662109375,0.8683789968490601,0.1542299389839172,0.107414036989212,292.8080444335937,297.1499938964844,293.1499938964844,0.1197218149900436,-2789.9443359375,304.1302490234375,0.9305185079574584,0.1871092617511749,0.1766061335802078,293.01593017578125,297.1499938964844,293.1499938964844,0.0064623253419995,-2297.15478515625,299.4299011230469,0.6011324524879456,0.050000000745058,0.2274159789085388,291.0953674316406,291.1499938964844,270.296142578125,269.92950439453125,282.7130432128906,293.0146484375,291.09478759765625,1.0,0.2108296900987625,0.9972043037414552,0.9972043037414552,1.0,1.0,-1.1079953908920288,0.5032002925872803,0.6047950983047485,0.1451054960489273,0.0,0.0,0.4540854394435882,20.87508010864257,25.0,-5.10288143157959,-9369.0595703125,116.54405975341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86529541015625,305.94482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.439453125,18000.0,0.0,0.0,0.2115389555692672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3782985210418701,0.3783034682273865,-4.948823971062666e-06,0.0,0.0002146851475117,0.0,0.0,18.936410903930664,0.0,0.0,0.0,0.3304174840450287,4.0,0.0,1.0
286860,292.8174743652344,297.1499938964844,293.1499938964844,0.0712765827775001,-1761.4317626953125,304.1326904296875,0.809615433216095,0.1242483258247375,0.1114675626158714,292.868896484375,297.1499938964844,293.1499938964844,0.1497109532356262,-3336.650146484375,304.1322937011719,0.9874542951583862,0.2426121979951858,0.2111552655696869,292.79119873046875,297.1499938964844,293.1499938964844,0.0957577601075172,-1721.8685302734375,304.1293640136719,0.8711677193641663,0.1564484238624572,0.108991764485836,292.8199462890625,297.1499938964844,293.1499938964844,0.1213736459612846,-2820.729736328125,304.1308288574219,0.9326195120811462,0.1891062557697296,0.1785284876823425,293.0242614746094,297.1499938964844,293.1499938964844,0.0064645828679203,-2297.919677734375,299.4301147460937,0.6000387072563171,0.050000000745058,0.2274404019117355,291.0935363769531,291.1499938964844,270.2947692871094,269.9276733398437,282.7140808105469,293.0230407714844,291.0939636230469,1.0,0.2121120393276214,0.9968867301940918,0.9968867301940918,1.0,1.0,-1.116834282875061,0.5073416829109192,0.6094925999641418,0.1465460956096649,0.0,0.0,0.4580523371696472,21.097984313964844,25.0,-1.1197335720062256,-9462.037109375,119.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8759765625,305.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.658203125,18000.0,0.0,0.0,0.2139911353588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3837999105453491,0.3838048577308655,-4.971352154825581e-06,0.0,0.0002171737869502,0.0,0.0,19.34861946105957,0.0,0.0,0.0,0.3320551812648773,4.0,0.0,1.0
286920,292.8306884765625,297.1499938964844,293.1499938964844,0.0725389122962951,-1784.0203857421875,304.133544921875,0.8137980699539185,0.1258658021688461,0.1129508540034294,292.88055419921875,297.1499938964844,293.1499938964844,0.1490247249603271,-3323.345458984375,304.1368103027344,0.9871283769607544,0.243879809975624,0.2103515863418579,292.8034362792969,297.1499938964844,293.1499938964844,0.097375214099884,-1745.0792236328125,304.13018798828125,0.8760284185409546,0.1585948020219802,0.1105140298604965,292.8313903808594,297.1499938964844,293.1499938964844,0.1228841319680213,-2848.629150390625,304.1315612792969,0.9373016357421876,0.1910374462604522,0.1803818047046661,293.0322570800781,297.1499938964844,293.1499938964844,0.0064627430401742,-2296.804931640625,299.4326477050781,0.6006076335906982,0.050000000745058,0.2274273931980133,291.099609375,291.1499938964844,270.2936706542969,269.9260559082031,282.7162780761719,293.0310974121094,291.1019897460937,1.0,0.2126985043287277,0.9965692162513732,0.9965692162513732,1.0,1.0,-1.1222269535064695,0.5098670721054077,0.612359881401062,0.1474231630563736,0.0,0.0,0.4608579576015472,21.08537673950196,25.0,12.583050727844238,-9536.9921875,120.46257781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8905944824219,306.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.513671875,18000.0,0.0,0.0,0.2163793891668319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3887677490711212,0.3887727558612823,-4.994557002646616e-06,0.0,0.0002195975685026,0.0,0.0,19.73504066467285,0.0,0.0,0.0,0.3335562348365783,4.0,0.0,1.0
286980,292.84344482421875,297.1499938964844,293.1499938964844,0.0737050324678421,-1804.88671875,304.1343994140625,0.817166805267334,0.1274067610502243,0.114369511604309,292.8895263671875,297.1499938964844,293.1499938964844,0.1487980931997299,-3318.6005859375,304.1395874023437,0.9870681166648864,0.2455300837755203,0.2102041542530059,292.81524658203125,297.1499938964844,293.1499938964844,0.0988976955413818,-1766.8062744140625,304.1310119628906,0.8801156282424927,0.1606645435094833,0.1119858622550964,292.84246826171875,297.1499938964844,293.1499938964844,0.124290756881237,-2874.43701171875,304.1323547363281,0.9410311579704284,0.1928975135087967,0.1821725070476532,293.0399169921875,297.1499938964844,293.1499938964844,0.006458502728492,-2294.6181640625,299.436767578125,0.6007118821144104,0.050000000745058,0.2274249196052551,291.1114196777344,291.1499938964844,270.2929382324219,269.9246826171875,282.71826171875,293.0387878417969,291.1138610839844,1.0,0.2136372476816177,0.9962517023086548,0.9962517023086548,1.0,1.0,-1.1282680034637451,0.5127038955688477,0.6155640482902527,0.1483915001153946,0.0,0.0,0.4622547924518585,21.135507583618164,25.0,21.17954063415528,-9598.5986328125,122.07769775390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9120788574219,306.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.6796875,18000.0,0.0,0.0,0.2186630517244339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3919121623039245,0.3919171690940857,-5.013142072129995e-06,0.0,0.0002219151938334,0.0,0.0,19.99563217163086,0.0,0.0,0.0,0.3345656991004944,4.0,0.0,1.0
287040,292.8557434082031,297.1499938964844,293.1499938964844,0.0748315751552581,-1825.1624755859373,304.1351928710937,0.8200918436050415,0.1288755983114242,0.1157218143343925,292.8973083496094,297.1499938964844,293.1499938964844,0.1488416939973831,-3318.884521484375,304.1413879394531,0.9871191382408142,0.2473010867834091,0.2103286981582641,292.82666015625,297.1499938964844,293.1499938964844,0.1003951504826545,-1788.1619873046875,304.1317443847656,0.883783221244812,0.1626623570919037,0.1134061217308044,292.8531799316406,297.1499938964844,293.1499938964844,0.1256807893514633,-2899.95068359375,304.1330261230469,0.9442586302757264,0.1946902871131897,0.1838982552289962,293.04718017578125,297.1499938964844,293.1499938964844,0.0064547969959676,-2292.890380859375,299.4394836425781,0.6006236672401428,0.050000000745058,0.2274267524480819,291.12017822265625,291.1499938964844,270.2925109863281,269.923583984375,282.7202453613281,293.046142578125,291.12158203125,1.0,0.2145522683858871,0.9959341883659364,0.9959341883659364,1.0,1.0,-1.1344352960586548,0.515593409538269,0.6188419461250305,0.1494046449661255,0.0,0.0,0.4633380472660064,21.210880279541016,28.0,20.041234970092773,-9650.83984375,123.78863525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9417724609375,306.08477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.486328125,18000.0,0.0,0.0,0.2208137810230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3937906324863434,0.3937956392765045,-5.025386144552613e-06,0.0,0.00022409792291,0.0,0.0,20.15629005432129,0.0,0.0,0.0,0.3352084457874298,4.0,0.0,1.0
287100,292.8675842285156,297.1499938964844,293.1499938964844,0.0759248286485672,-1844.94921875,304.1358947753906,0.8217439651489258,0.1302735060453415,0.1170142516493797,292.90478515625,297.1499938964844,293.1499938964844,0.1500262022018432,-3340.084228515625,304.1407775878906,0.987699031829834,0.2490306794643402,0.2117659300565719,292.83770751953125,297.1499938964844,293.1499938964844,0.101873829960823,-1809.228759765625,304.13238525390625,0.8860118389129639,0.1645895987749099,0.1147800087928772,292.863525390625,297.1499938964844,293.1499938964844,0.1270594000816345,-2925.26318359375,304.13360595703125,0.9458057284355164,0.1964164823293686,0.1855653077363968,293.0541381835937,297.1499938964844,293.1499938964844,0.006452758796513,-2291.935302734375,299.44049072265625,0.5996055603027344,0.050000000745058,0.2274496257305145,291.1252746582031,291.1499938964844,270.29248046875,269.9227600097656,282.7218017578125,293.0531311035156,291.1260986328125,1.0,0.2159541845321655,0.995616614818573,0.995616614818573,1.0,1.0,-1.1421592235565186,0.519214928150177,0.6229442954063416,0.1506802290678024,0.0,0.0,0.4644621312618255,21.415414810180664,28.0,15.63061237335205,-9709.9482421875,126.1686019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9792785644531,306.1120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.181640625,18000.0,0.0,0.0,0.2228181958198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3954683244228363,0.3954733610153198,-5.034482001065044e-06,0.0,0.0002261321351397,0.0,0.0,20.293794631958008,0.0,0.0,0.0,0.3357540667057037,4.0,0.0,1.0
287160,292.8790283203125,297.1499938964844,293.1499938964844,0.0769842490553855,-1864.2227783203125,304.13653564453125,0.822364330291748,0.1316029876470565,0.1182473599910736,292.9133605957031,297.1499938964844,293.1499938964844,0.1521443724632263,-3378.17431640625,304.1385803222656,0.9886649250984192,0.2504573762416839,0.2142479717731475,292.848388671875,297.1499938964844,293.1499938964844,0.1033323854207992,-1829.985107421875,304.1329345703125,0.8870552182197571,0.1664489805698394,0.1161080822348594,292.87353515625,297.1499938964844,293.1499938964844,0.1284242570400238,-2950.325439453125,304.1341247558594,0.9460068941116332,0.1980786770582199,0.1871740520000457,293.0607604980469,297.1499938964844,293.1499938964844,0.0064519089646637,-2291.586669921875,299.4400329589844,0.5978429913520813,0.050000000745058,0.2274896651506424,291.1273193359375,291.1499938964844,270.2928161621094,269.9222412109375,282.7230834960937,293.059814453125,291.1274719238281,1.0,0.2176328897476196,0.995322287082672,0.995322287082672,1.0,1.0,-1.1510822772979736,0.5233935117721558,0.6276887655258179,0.1521856188774109,0.0,0.0,0.4657560884952545,21.72571563720703,25.0,9.232170104980469,-9775.9794921875,129.0984649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0218200683594,306.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.427734375,18000.0,0.0,0.0,0.2246919423341751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3971982598304748,0.3972032964229584,-5.042622888140613e-06,0.0,0.0002280337503179,0.0,0.0,20.43166160583496,0.0,0.0,0.0,0.3362953662872314,4.0,0.0,1.0
287220,292.8900451660156,297.1499938964844,293.1499938964844,0.0779946893453598,-1882.66650390625,304.1371459960937,0.8242131471633911,0.1328729540109634,0.1194172874093055,292.92242431640625,297.1499938964844,293.1499938964844,0.1528867930173874,-3391.10546875,304.13934326171875,0.98897123336792,0.2516739666461944,0.215059757232666,292.8586730957031,297.1499938964844,293.1499938964844,0.1047516167163848,-1850.133544921875,304.1334533691406,0.8895876407623291,0.1682489216327667,0.1173872798681259,292.8832092285156,297.1499938964844,293.1499938964844,0.1297520101070404,-2974.667724609375,304.13458251953125,0.9479840397834778,0.1996854096651077,0.1887203902006149,293.06707763671875,297.1499938964844,293.1499938964844,0.0064506009221076,-2291.189453125,299.4386901855469,0.5972651839256287,0.050000000745058,0.2275027781724929,291.12774658203125,291.1499938964844,270.2935485839844,269.92205810546875,282.7252197265625,293.0661926269531,291.128173828125,1.0,0.2185579240322113,0.9950279593467712,0.9950279593467712,1.0,1.0,-1.1575136184692385,0.5263923406600952,0.6311212778091431,0.1533075720071792,0.0,0.0,0.4672017097473144,21.86671257019043,25.0,7.160933971405029,-9835.7744140625,131.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0674743652344,306.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.146484375,18000.0,0.0,0.0,0.2264463007450103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3991991877555847,0.3992042541503906,-5.0512489906395786e-06,0.0,0.0002298142208019,0.0,0.0,20.588911056518555,0.0,0.0,0.0,0.3369035720825195,4.0,0.0,1.0
287280,292.900634765625,297.1499938964844,293.1499938964844,0.0789244771003723,-1899.608642578125,304.1377868652344,0.8269242644309998,0.1340837776660919,0.1205306276679039,292.9301452636719,297.1499938964844,293.1499938964844,0.152538776397705,-3384.303466796875,304.1419372558594,0.9888225197792052,0.2530358433723449,0.214663878083229,292.8685913085937,297.1499938964844,293.1499938964844,0.1060877963900566,-1868.9888916015625,304.134033203125,0.8931820392608643,0.1699892729520797,0.1186223104596138,292.8925170898437,297.1499938964844,293.1499938964844,0.1309875249862671,-2997.17724609375,304.1351318359375,0.9511931538581848,0.2012366950511932,0.1902108192443847,293.0731201171875,297.1499938964844,293.1499938964844,0.006447248160839,-2289.852294921875,299.4383850097656,0.5975469350814819,0.050000000745058,0.2274961620569229,291.13201904296875,291.1499938964844,270.29473876953125,269.9222412109375,282.7279357910156,293.072265625,291.1334533691406,1.0,0.2191316187381744,0.9947335720062256,0.9947335720062256,1.0,1.0,-1.1620973348617554,0.5285285115242004,0.6335688233375549,0.1541063785552978,0.0,0.0,0.4680009186267853,21.882184982299805,43.0,11.970499992370604,-9887.0,132.32269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1167297363281,306.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.640625,18000.0,0.0,0.0,0.2280700951814651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4009515643119812,0.4009566307067871,-5.060090643382864e-06,0.0,0.0002314621524419,0.0,0.0,20.731847763061523,0.0,0.0,0.0,0.3374372720718384,4.0,0.0,1.0
287340,292.9109802246094,297.1499938964844,293.1499938964844,0.0798285752534866,-1916.1390380859373,304.13836669921875,0.8229800462722778,0.1352131515741348,0.1216085478663444,292.9397277832031,297.1499938964844,293.1499938964844,0.1588460355997085,-3498.075927734375,304.1317138671875,0.9914459586143494,0.2539488077163696,0.222139686346054,292.8782958984375,297.1499938964844,293.1499938964844,0.1074051111936569,-1887.5501708984373,304.134521484375,0.8888562917709351,0.1716485023498535,0.1198296174407005,292.901611328125,297.1499938964844,293.1499938964844,0.1322073340415954,-3019.390380859375,304.1356201171875,0.94533109664917,0.2027111500501632,0.1916677057743072,293.0789794921875,297.1499938964844,293.1499938964844,0.0064466935582458,-2289.499267578125,299.43756103515625,0.5921976566314697,0.050000000745058,0.2276213616132736,291.1365051269531,291.1499938964844,270.2963562011719,269.9227600097656,282.7279052734375,293.0781555175781,291.1357727050781,1.0,0.2229005247354507,0.9944392442703248,0.9944392442703248,1.0,1.0,-1.1772103309631348,0.5356229543685913,0.6415874361991882,0.1566759496927261,0.0,0.0,0.4684055149555206,22.71668815612793,43.0,2.6469075679779053,-9971.2353515625,138.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1679992675781,306.23974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.76171875,18000.0,0.0,0.0,0.2295722067356109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4017377495765686,0.4017427861690521,-5.066005542175844e-06,0.0,0.0002329866110812,0.0,0.0,20.803247451782227,0.0,0.0,0.0,0.3377132713794708,4.0,0.0,1.0
287400,292.9210510253906,297.1499938964844,293.1499938964844,0.0808262154459953,-1934.7294921875,304.138671875,0.8142842054367065,0.1362627893686294,0.1226336881518364,292.95831298828125,297.1499938964844,293.1499938964844,0.1708218902349472,-3711.564208984375,304.1131591796875,0.9958285093307496,0.2529741525650024,0.2357406765222549,292.8877868652344,297.1499938964844,293.1499938964844,0.1088629812002182,-1908.315673828125,304.1347045898437,0.8790749907493591,0.1732291579246521,0.1209965422749519,292.9104919433594,297.1499938964844,293.1499938964844,0.1336113363504409,-3045.330078125,304.1356811523437,0.9328199028968812,0.2041122317314148,0.1930743306875229,293.08477783203125,297.1499938964844,293.1499938964844,0.0064542884938418,-2293.170654296875,299.4290771484375,0.5828063488006592,0.050000000745058,0.2278534024953842,291.12225341796875,291.1499938964844,270.2984313964844,269.9237060546875,282.7263488769531,293.083984375,291.117431640625,1.0,0.2284055799245834,0.9941449165344238,0.9941449165344238,1.0,1.0,-1.2004733085632324,0.5465113520622253,0.6539620161056519,0.1608049124479293,0.0,0.0,0.4715625941753387,24.218738555908203,46.0,-28.19673156738281,-10098.029296875,147.63980102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2127990722656,306.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.474609375,18000.0,0.0,0.0,0.231041744351387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4038473963737488,0.4038524627685547,-5.071869054518174e-06,0.0,0.0002344779932172,0.0,0.0,20.95888900756836,0.0,0.0,0.0,0.3383730947971344,4.0,0.0,1.0
287460,292.9306945800781,297.1499938964844,293.1499938964844,0.0818542391061782,-1954.02001953125,304.13885498046875,0.7987205386161804,0.1372672766447067,0.123635396361351,292.9823913574219,297.1499938964844,293.1499938964844,0.174095794558525,-3767.4267578125,304.1143798828125,0.9817197918891908,0.2506661117076874,0.238774687051773,292.8968505859375,297.1499938964844,293.1499938964844,0.1103742569684982,-1929.8629150390625,304.1347351074219,0.8626239895820618,0.1747650355100631,0.1221457198262214,292.91900634765625,297.1499938964844,293.1499938964844,0.1350873410701751,-3072.6533203125,304.1355895996094,0.9119836688041688,0.2054758667945861,0.1944627910852432,293.0904846191406,297.1499938964844,293.1499938964844,0.0064719840884208,-2300.375732421875,299.4162902832031,0.5679967999458313,0.050000000745058,0.2282573282718658,291.0980834960937,291.1499938964844,270.301025390625,269.9250183105469,282.7288818359375,293.0896911621094,291.0960388183594,1.0,0.2327277362346649,0.9937704205513,0.9937704205513,1.0,1.0,-1.209770679473877,0.5508072376251221,0.6589633822441101,0.1626180708408355,0.0,0.0,0.4774852991104126,26.486061096191406,46.0,-31.28670310974121,-10209.78125,154.98915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2443542480469,306.2941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17917.93359375,18000.0,0.0,0.0,0.2325675189495086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4103339612483978,0.4103390276432037,-5.091102138976567e-06,0.0,0.0002360264625167,0.0,0.0,21.445789337158203,0.0,0.0,0.0,0.3402413725852966,4.0,0.0,1.0
287520,292.94012451171875,297.1499938964844,293.1499938964844,0.082613855600357,-1967.8609619140625,304.1394958496094,0.7829427123069763,0.1381986439228058,0.1246001422405242,293.00006103515625,297.1499938964844,293.1499938964844,0.1726966500282287,-3741.506103515625,304.12335205078125,0.958980917930603,0.2493150979280471,0.2371894568204879,292.9057312011719,297.1499938964844,293.1499938964844,0.1115500926971435,-1946.180908203125,304.1353759765625,0.8468137383460999,0.1762283444404602,0.1232666447758674,292.9272766113281,297.1499938964844,293.1499938964844,0.1361616253852844,-3091.91162109375,304.13629150390625,0.8932534456253052,0.2067760080099105,0.1958211660385131,293.0960998535156,297.1499938964844,293.1499938964844,0.0064817802049219,-2302.630126953125,299.4140014648437,0.5531921982765198,0.050000000745058,0.228720337152481,291.1051025390625,291.1499938964844,270.3041381835937,269.9267883300781,282.7328796386719,293.0953369140625,291.1090087890625,1.0,0.2367479056119918,0.9933959245681764,0.9933959245681764,1.0,1.0,-1.2128634452819824,0.5522303581237793,0.6606331467628479,0.1632174104452133,0.0,0.0,0.4799525141716003,28.994558334350582,49.0,5.198710441589356,-10296.22265625,161.07786560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2687683105469,306.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.337890625,18000.0,0.0,0.0,0.2341093719005584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4170044362545013,0.4170095324516296,-5.12220140080899e-06,0.0,0.0002375912445131,0.0,0.0,21.995567321777344,0.0,0.0,0.0,0.3421862721443176,4.0,0.0,1.0
287580,292.9493103027344,297.1499938964844,293.1499938964844,0.0832508727908134,-1979.3380126953125,304.1402587890625,0.7704650163650513,0.1390527486801147,0.125487595796585,293.0129699707031,297.1499938964844,293.1499938964844,0.171852558851242,-3725.192138671875,304.12969970703125,0.9386741518974304,0.2486745864152908,0.2363595217466354,292.9144592285156,297.1499938964844,293.1499938964844,0.1125863939523696,-1960.4114990234373,304.1361389160156,0.8346421718597412,0.1776126474142074,0.1243270561099052,292.9353942871094,297.1499938964844,293.1499938964844,0.1370826512575149,-3108.213134765625,304.1370849609375,0.8787423968315125,0.2080037742853164,0.197105124592781,293.10162353515625,297.1499938964844,293.1499938964844,0.0064841881394386,-2302.180419921875,299.4149475097656,0.5412520170211792,0.050000000745058,0.2291512638330459,291.1228942871094,291.1499938964844,270.3077697753906,269.9289855957031,282.7368469238281,293.10089111328125,291.1255798339844,1.0,0.240583062171936,0.9930214285850524,0.9930214285850524,1.0,1.0,-1.2166376113891602,0.5539829134941101,0.6626547574996948,0.1639115661382675,0.0,0.0,0.4799452126026153,31.339096069335938,49.0,20.561586380004883,-10337.7255859375,167.06568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2923889160156,306.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.525390625,18000.0,0.0,0.0,0.2356123328208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4189752638339996,0.4189803898334503,-5.141516339790542e-06,0.0,0.0002391165617154,0.0,0.0,22.197954177856445,0.0,0.0,0.0,0.342919260263443,4.0,0.0,1.0
287640,292.9582214355469,297.1499938964844,293.1499938964844,0.0838963016867637,-1991.126953125,304.1408386230469,0.7602278590202332,0.1398433148860931,0.1263081729412078,293.0230712890625,297.1499938964844,293.1499938964844,0.1715497523546219,-3718.87353515625,304.1339111328125,0.9213130474090576,0.248426079750061,0.2360314726829528,292.9229431152344,297.1499938964844,293.1499938964844,0.1136509552597999,-1975.138671875,304.13671875,0.8246746063232422,0.1789305806159973,0.1253338158130645,292.9432983398437,297.1499938964844,293.1499938964844,0.1380528807640075,-3125.580322265625,304.1376647949219,0.8668159246444702,0.2091696262359619,0.1983216404914856,293.1069641113281,297.1499938964844,293.1499938964844,0.006488237529993,-2302.95703125,299.41217041015625,0.531360924243927,0.050000000745058,0.2295601963996887,291.1317443847656,291.1499938964844,270.3119506835937,269.9316711425781,282.7408752441406,293.10626220703125,291.1327514648437,1.0,0.244255244731903,0.9926469326019288,0.9926469326019288,1.0,1.0,-1.220801591873169,0.5559172034263611,0.6648843884468079,0.1646812856197357,0.0,0.0,0.4802367985248565,33.57105255126953,52.0,18.55825996398925,-10367.52734375,172.9768524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32177734375,306.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.453125,18000.0,0.0,0.0,0.2370052188634872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4194223880767822,0.4194275140762329,-5.149101070855977e-06,0.0,0.0002405301638646,0.0,0.0,22.25618934631348,0.0,0.0,0.0,0.3431780636310577,4.0,0.0,1.0
287700,292.9668273925781,297.1499938964844,293.1499938964844,0.084520399570465,-2002.5894775390625,304.1413879394531,0.7515994906425476,0.1405786275863647,0.1270719915628433,293.03143310546875,297.1499938964844,293.1499938964844,0.1715263277292251,-3717.733154296875,304.1368713378906,0.9070720672607422,0.2483894675970077,0.2359842807054519,292.93115234375,297.1499938964844,293.1499938964844,0.1147019192576408,-1989.6983642578125,304.1372375488281,0.816064715385437,0.1801904290914535,0.1262944340705871,292.9509582519531,297.1499938964844,293.1499938964844,0.1390181183815002,-3142.908447265625,304.1381530761719,0.8567646145820618,0.2102806121110916,0.1994793564081192,293.1120910644531,297.1499938964844,293.1499938964844,0.0064933253452181,-2304.33349609375,299.40740966796875,0.5230126976966858,0.050000000745058,0.2299530953168869,291.1360168457031,291.1499938964844,270.31671142578125,269.9348449707031,282.7449951171875,293.1114196777344,291.13690185546875,1.0,0.2477795332670211,0.9922724962234496,0.9922724962234496,1.0,1.0,-1.2251033782958984,0.5579158067703247,0.667187511920929,0.1654794365167617,0.0,0.0,0.4807362854480743,35.71926498413086,52.0,15.780834197998049,-10402.5478515625,178.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3567810058594,306.4398803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.314453125,18000.0,0.0,0.0,0.2382771670818328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.420147031545639,0.4201521873474121,-5.1537290346459486e-06,0.0,0.0002418210351606,0.0,0.0,22.32155418395996,0.0,0.0,0.0,0.3434352576732635,4.0,0.0,1.0
287760,292.97515869140625,297.1499938964844,293.1499938964844,0.0850985795259475,-2013.2037353515625,304.14190673828125,0.7441587448120117,0.1412630081176757,0.1277859807014465,293.0387268066406,297.1499938964844,293.1499938964844,0.1716085970401764,-3718.576171875,304.1390991210937,0.8956778645515442,0.2484580129384994,0.2360821515321731,292.9391174316406,297.1499938964844,293.1499938964844,0.1157049089670181,-2003.5567626953125,304.1377258300781,0.8082591891288757,0.181397259235382,0.1272145509719848,292.9584045410156,297.1499938964844,293.1499938964844,0.1399346143007278,-3159.32177734375,304.1386413574219,0.848115861415863,0.2113413214683532,0.2005850672721862,293.1169738769531,297.1499938964844,293.1499938964844,0.0064977146685123,-2305.47607421875,299.4024963378906,0.5158585906028748,0.050000000745058,0.2303339093923568,291.1405334472656,291.1499938964844,270.32208251953125,269.9385070800781,282.749267578125,293.1163330078125,291.1414794921875,1.0,0.251169353723526,0.991943061351776,0.991943061351776,1.0,1.0,-1.229392647743225,0.5599098801612854,0.6694828271865845,0.1662785559892654,0.0,0.0,0.4809168577194214,37.80298614501953,40.0,14.528477668762209,-10437.30859375,184.51524353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3955383300781,306.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.419921875,18000.0,0.0,0.0,0.2394371330738067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4207243025302887,0.4207294583320617,-5.1574743338278495e-06,0.0,0.0002429982414469,0.0,0.0,22.373924255371094,0.0,0.0,0.0,0.3436245918273926,4.0,0.0,1.0
287820,292.9831848144531,297.1499938964844,293.1499938964844,0.085598275065422,-2022.362060546875,304.1424560546875,0.7427318692207336,0.1419063806533813,0.1284049898386001,293.0452880859375,297.1499938964844,293.1499938964844,0.1716977506875991,-3719.6337890625,304.1408996582031,0.8924693465232849,0.2485771775245666,0.2361964881420135,292.9468078613281,297.1499938964844,293.1499938964844,0.1166276857256889,-2016.26904296875,304.1382751464844,0.8070911169052124,0.1825606077909469,0.128059446811676,292.965576171875,297.1499938964844,293.1499938964844,0.1407697051763534,-3174.23193359375,304.1391906738281,0.8465076088905334,0.2123603671789169,0.2015912383794784,293.1216125488281,297.1499938964844,293.1499938964844,0.0064932885579764,-2303.98291015625,299.3973388671875,0.5137997269630432,0.050000000745058,0.2304523289203643,291.1448669433594,291.1499938964844,270.3280944824219,269.9427185058594,282.7538452148437,293.1210021972656,291.1457214355469,1.0,0.2521577477455139,0.9916136264801024,0.9916136264801024,1.0,1.0,-1.2329968214035034,0.5615823864936829,0.6714143753051758,0.1669557392597198,0.0,0.0,0.4808200001716614,38.47831344604492,40.0,13.25690746307373,-10465.8818359375,187.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4375915527344,306.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.2404841035604477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4208500981330871,0.4208552837371826,-5.1594165597634856e-06,0.0,0.000244060793193,0.0,0.0,22.3896427154541,0.0,0.0,0.0,0.3436815440654754,4.0,0.0,1.0
287880,292.99078369140625,297.1499938964844,293.1499938964844,0.0860414281487464,-2030.4775390625,304.1430358886719,0.7452573776245117,0.1425218880176544,0.128956139087677,293.05133056640625,297.1499938964844,293.1499938964844,0.1717768758535385,-3720.5927734375,304.1424255371094,0.8946037292480469,0.2487208545207977,0.2363063246011734,292.95416259765625,297.1499938964844,293.1499938964844,0.117490753531456,-2028.1331787109373,304.13885498046875,0.8104872107505798,0.1836911290884018,0.1288488507270813,292.9724426269531,297.1499938964844,293.1499938964844,0.1415436863899231,-3188.0224609375,304.1397399902344,0.8495270013809204,0.2133475542068481,0.2025234848260879,293.1260070800781,297.1499938964844,293.1499938964844,0.0064826034940779,-2300.61767578125,299.3919982910156,0.5150184035301208,0.050000000745058,0.2303815633058548,291.14898681640625,291.1499938964844,270.334716796875,269.94744873046875,282.7586975097656,293.1254272460937,291.1498107910156,1.0,0.2519046068191528,0.9912842512130736,0.9912842512130736,1.0,1.0,-1.2360806465148926,0.5630131363868713,0.6730675101280212,0.1675328761339187,0.0,0.0,0.4804754853248596,38.13764572143555,28.0,12.319330215454102,-10489.666015625,187.37936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4830627441406,306.52362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03515625,18000.0,0.0,0.0,0.2414091825485229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4205934405326843,0.4205985963344574,-5.159462034498574e-06,0.0,0.0002449996245559,0.0,0.0,22.372861862182617,0.0,0.0,0.0,0.3436191380023956,4.0,0.0,1.0
287940,292.998046875,297.1499938964844,293.1499938964844,0.0864417478442192,-2037.80615234375,304.1435546875,0.7510109543800354,0.143113911151886,0.1294551491737365,293.0569152832031,297.1499938964844,293.1499938964844,0.1718389093875885,-3721.316162109375,304.1436767578125,0.9009817242622375,0.2488729208707809,0.236400619149208,292.961181640625,297.1499938964844,293.1499938964844,0.1183066666126251,-2039.329833984375,304.1393737792969,0.8172999024391174,0.1847916096448898,0.1295937448740005,292.97900390625,297.1499938964844,293.1499938964844,0.1422696113586425,-3200.937255859375,304.1402893066406,0.8563247323036194,0.21430604159832,0.203396588563919,293.130126953125,297.1499938964844,293.1499938964844,0.0064672320149838,-2295.85498046875,299.3865661621094,0.5188919305801392,0.050000000745058,0.2301665395498275,291.15283203125,291.1499938964844,270.3420104980469,269.9527587890625,282.7637634277344,293.12957763671875,291.1535949707031,1.0,0.2505553066730499,0.9909548163414,0.9909548163414,1.0,1.0,-1.238744616508484,0.5642479658126831,0.6744966506958008,0.1680312603712082,0.0,0.0,0.479897677898407,37.02200698852539,28.0,11.364019393920898,-10509.0087890625,185.89512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5318298339844,306.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.654296875,18000.0,0.0,0.0,0.2422066479921341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4199602901935577,0.4199654459953308,-5.157645318831783e-06,0.0,0.0002458089438732,0.0,0.0,22.324148178100582,0.0,0.0,0.0,0.3434390723705292,4.0,0.0,1.0
288000,293.00494384765625,297.1499938964844,293.1499938964844,0.0868070796132087,-2044.495361328125,304.1440734863281,0.7601143717765808,0.1436863541603088,0.1299104988574981,293.0621337890625,297.1499938964844,293.1499938964844,0.1718814224004745,-3721.752685546875,304.1447448730469,0.9119582176208496,0.2490258067846298,0.2364735454320907,292.9678955078125,297.1499938964844,293.1499938964844,0.1190820410847663,-2049.955810546875,304.139892578125,0.8273128271102905,0.1858636140823364,0.1302993297576904,292.9852905273437,297.1499938964844,293.1499938964844,0.1429547667503357,-3213.1142578125,304.14080810546875,0.8670251965522766,0.2152376621961593,0.2042179107666015,293.13397216796875,297.1499938964844,293.1499938964844,0.006447987165302,-2289.942626953125,299.3809509277344,0.5255171060562134,0.050000000745058,0.2298294603824615,291.1563415527344,291.1499938964844,270.3500061035156,269.95867919921875,282.7690734863281,293.13348388671875,291.1570129394531,1.0,0.2482650727033615,0.9906254410743712,0.9906254410743712,1.0,1.0,-1.2410385608673096,0.5653101205825806,0.6757283806800842,0.1684599369764328,0.0,0.0,0.4791245758533478,35.25041961669922,25.0,10.363152503967283,-10524.4580078125,182.8989105224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58355712890625,306.58203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.720703125,18000.0,0.0,0.0,0.2428742200136184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4190010130405426,0.4190061688423157,-5.154123300599167e-06,0.0,0.0002464864519424,0.0,0.0,22.247528076171875,0.0,0.0,0.0,0.3431559205055237,4.0,0.0,1.0
288060,293.01171875,297.1499938964844,293.1499938964844,0.0871549621224403,-2050.875244140625,304.1445007324219,0.7688283324241638,0.1441928893327713,0.1303423345088958,293.0672912597656,297.1499938964844,293.1499938964844,0.1719184666872024,-3722.14501953125,304.1456298828125,0.9229437112808228,0.2491278648376464,0.2365385591983795,292.9745788574219,297.1499938964844,293.1499938964844,0.1198334470391273,-2060.246826171875,304.140380859375,0.836689829826355,0.1868589222431183,0.1309797912836074,292.9915466308594,297.1499938964844,293.1499938964844,0.1436167359352111,-3224.87939453125,304.1412658691406,0.8772571086883545,0.2160945832729339,0.2050069123506546,293.1378173828125,297.1499938964844,293.1499938964844,0.0064292973838746,-2284.25341796875,299.37451171875,0.5318607687950134,0.050000000745058,0.229537546634674,291.1593933105469,291.1499938964844,270.3583984375,269.9649353027344,282.77459716796875,293.1372985839844,291.1599426269531,1.0,0.2465155571699142,0.9903111457824708,0.9903111457824708,1.0,1.0,-1.2432736158370972,0.5663459897041321,0.6769276857376099,0.1688760668039322,0.0,0.0,0.4781904220581054,33.719268798828125,25.0,9.04135036468506,-10537.494140625,180.38096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6378173828125,306.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.087890625,18000.0,0.0,0.0,0.2434104979038238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4177605807781219,0.417765736579895,-5.149094704393065e-06,0.0,0.0002470307226758,0.0,0.0,22.14687156677246,0.0,0.0,0.0,0.3427833914756775,4.0,0.0,1.0
288120,293.0185546875,297.1499938964844,293.1499938964844,0.0874444395303726,-2056.174072265625,304.1449890136719,0.7775918245315552,0.1446039676666259,0.1306990832090377,293.0725402832031,297.1499938964844,293.1499938964844,0.1719024628400802,-3721.644775390625,304.1464538574219,0.9340785145759584,0.2491446733474731,0.2365366667509079,292.9813842773437,297.1499938964844,293.1499938964844,0.1205168813467025,-2069.587646484375,304.140869140625,0.8461273312568665,0.1877449601888656,0.1315933912992477,292.9979553222656,297.1499938964844,293.1499938964844,0.1442105770111084,-3235.409423828125,304.14178466796875,0.8875572681427002,0.2168437987565994,0.205707237124443,293.14190673828125,297.1499938964844,293.1499938964844,0.0064102546311914,-2278.52587890625,299.3665771484375,0.5383599400520325,0.050000000745058,0.2292645722627639,291.16180419921875,291.1499938964844,270.366943359375,269.9712829589844,282.7803649902344,293.141357421875,291.1622619628906,1.0,0.2447310239076614,0.98999685049057,0.98999685049057,1.0,1.0,-1.2451374530792236,0.5672074556350708,0.6779299378395081,0.1692250221967697,0.0,0.0,0.477159321308136,32.28480529785156,25.0,7.717860221862793,-10547.4521484375,177.93988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69390869140625,306.64080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.380859375,18000.0,0.0,0.0,0.2438177913427353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4163218438625335,0.4163269996643066,-5.142888767295517e-06,0.0,0.0002474440552759,0.0,0.0,22.029029846191406,0.0,0.0,0.0,0.3423466682434082,4.0,0.0,1.0
