time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0252990722656,297.1499938964844,293.1499938964844,0.08768031001091,-2060.47802734375,304.1454772949219,0.7851388454437256,0.1449403017759323,0.130990594625473,293.0777893066406,297.1499938964844,293.1499938964844,0.1718326210975647,-3720.2314453125,304.147216796875,0.9433736205101012,0.2490929365158081,0.2364740073680877,292.9882202148437,297.1499938964844,293.1499938964844,0.1211336255073547,-2077.9970703125,304.14141845703125,0.8544217348098755,0.1885395646095276,0.1321456134319305,293.0044250488281,297.1499938964844,293.1499938964844,0.1447364538908004,-3244.7080078125,304.142333984375,0.8964589834213257,0.2175027430057525,0.2063257694244384,293.14617919921875,297.1499938964844,293.1499938964844,0.006391956936568,-2273.058837890625,299.3573303222656,0.5439839363098145,0.050000000745058,0.2290463894605636,291.1640014648437,291.1499938964844,270.3756103515625,269.9777526855469,282.786376953125,293.1456298828125,291.1644287109375,1.0,0.2433797717094421,0.9896825551986694,0.9896825551986694,1.0,1.0,-1.24671471118927,0.5679354667663574,0.6787793040275574,0.1695189327001571,0.0,0.0,0.4760072827339172,31.139354705810547,25.0,6.8575639724731445,-10554.8427734375,176.01345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513732910156,306.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.06640625,18000.0,0.0,0.0,0.2440977692604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4147205352783203,0.414725661277771,-5.135793344379636e-06,0.0,0.0002477281959727,0.0,0.0,21.897579193115234,0.0,0.0,0.0,0.3418566286563873,4.0,0.0,1.0
288240,293.0319519042969,297.1499938964844,293.1499938964844,0.0878728553652763,-2063.979736328125,304.1459350585937,0.7917529940605164,0.1452154368162155,0.1312294751405716,293.0830078125,297.1499938964844,293.1499938964844,0.1717181801795959,-3718.064453125,304.14794921875,0.9512026906013488,0.2489852607250213,0.2363612502813339,292.9949951171875,297.1499938964844,293.1499938964844,0.1216927915811538,-2085.605712890625,304.1419677734375,0.8618603944778442,0.1892561614513397,0.1326451897621154,293.0108337402344,297.1499938964844,293.1499938964844,0.1452038139104843,-3252.951416015625,304.14288330078125,0.9043022394180298,0.2180854529142379,0.2068744003772735,293.1506042480469,297.1499938964844,293.1499938964844,0.0063738799653947,-2267.690185546875,299.34686279296875,0.5489445924758911,0.050000000745058,0.2288659363985061,291.166015625,291.1499938964844,270.3844299316406,269.9843444824219,282.7926025390625,293.1500244140625,291.1664123535156,1.0,0.2422304898500442,0.9893683195114136,0.9893683195114136,1.0,1.0,-1.248041749000549,0.5685462951660156,0.6794953942298889,0.1697660833597183,0.0,0.0,0.4747358858585357,30.19230461120605,25.0,6.059403419494629,-10559.37890625,174.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,306.7001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.7265625,18000.0,0.0,0.0,0.2442551255226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4129388928413391,0.4129440486431122,-5.127867552801035e-06,0.0,0.0002478878886904,0.0,0.0,21.7517204284668,0.0,0.0,0.0,0.3413111865520477,4.0,0.0,1.0
288300,293.0384521484375,297.1499938964844,293.1499938964844,0.0880278497934341,-2066.789794921875,304.1463928222656,0.797562301158905,0.1454356014728546,0.1314213275909423,293.088134765625,297.1499938964844,293.1499938964844,0.1715666204690933,-3715.27685546875,304.1485900878906,0.9577966332435608,0.2488281577825546,0.2362042665481567,293.001708984375,297.1499938964844,293.1499938964844,0.1222005933523178,-2092.5048828125,304.1424865722656,0.8685513734817505,0.1899012923240661,0.1330964863300323,293.0172119140625,297.1499938964844,293.1499938964844,0.1456199288368225,-3260.27734375,304.1434020996094,0.9116129279136658,0.2185992002487182,0.2073597609996795,293.1551513671875,297.1499938964844,293.1499938964844,0.0063558537513017,-2262.37744140625,299.335205078125,0.5533374547958374,0.050000000745058,0.2287144511938095,291.167724609375,291.1499938964844,270.3933410644531,269.9909973144531,282.7989807128906,293.154541015625,291.16802978515625,1.0,0.2412598729133606,0.9890540242195128,0.9890540242195128,1.0,1.0,-1.2491366863250732,0.5690486431121826,0.6800879836082458,0.1699693948030471,0.0,0.0,0.4733801484107971,29.39705467224121,25.0,5.200791358947754,-10561.240234375,173.08059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8679504394531,306.72882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.97265625,18000.0,0.0,0.0,0.2442918866872787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4110057950019836,0.4110109210014343,-5.119173692946788e-06,0.0,0.0002479251998011,0.0,0.0,21.593721389770508,0.0,0.0,0.0,0.3407191336154938,4.0,0.0,1.0
288360,293.0447692871094,297.1499938964844,293.1499938964844,0.0881501585245132,-2068.999267578125,304.1468200683594,0.8026303052902222,0.1456066966056823,0.1315719336271286,293.0931396484375,297.1499938964844,293.1499938964844,0.1713837683200836,-3711.968017578125,304.149169921875,0.9633108973503112,0.2486277222633361,0.2360092252492904,293.00830078125,297.1499938964844,293.1499938964844,0.122662678360939,-2098.775390625,304.1430358886719,0.8745320439338684,0.1904818415641784,0.133504644036293,293.0234680175781,297.1499938964844,293.1499938964844,0.1459911912679672,-3266.803955078125,304.1439208984375,0.9183573722839355,0.2190514057874679,0.2077893614768982,293.1597595214844,297.1499938964844,293.1499938964844,0.0063377884216606,-2257.0908203125,299.32244873046875,0.5572041869163513,0.050000000745058,0.2285869270563125,291.1690979003906,291.1499938964844,270.40240478515625,269.99774169921875,282.8055114746094,293.1591491699219,291.1693420410156,1.0,0.2404361367225647,0.9887513518333436,0.9887513518333436,1.0,1.0,-1.2500256299972534,0.5694550275802612,0.680570662021637,0.1701341122388839,0.0,0.0,0.4719665646553039,28.727264404296875,25.0,4.339523792266846,-10560.8466796875,171.9367218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9260559082031,306.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.63671875,18000.0,0.0,0.0,0.2442154884338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4089707732200622,0.4089758694171905,-5.109918674861547e-06,0.0,0.0002478476963005,0.0,0.0,21.427703857421875,0.0,0.0,0.0,0.3400948047637939,4.0,0.0,1.0
288420,293.0509033203125,297.1499938964844,293.1499938964844,0.0882412418723106,-2070.634033203125,304.1472473144531,0.8069745898246765,0.1457313746213913,0.131683275103569,293.0980224609375,297.1499938964844,293.1499938964844,0.1711714118719101,-3708.16650390625,304.14971923828125,0.9678540229797364,0.2483867108821869,0.2357784956693649,293.0148010253906,297.1499938964844,293.1499938964844,0.123080626130104,-2104.440185546875,304.1435241699219,0.8798023462295532,0.1910007745027542,0.1338714808225631,293.02960205078125,297.1499938964844,293.1499938964844,0.1463195830583572,-3272.568359375,304.1444396972656,0.9243499040603638,0.2194453924894333,0.2081661373376846,293.1644592285156,297.1499938964844,293.1499938964844,0.006319610401988,-2251.80322265625,299.30859375,0.5605615377426147,0.050000000745058,0.228480264544487,291.1701965332031,291.1499938964844,270.4115600585937,270.0046081542969,282.8121643066406,293.163818359375,291.1703796386719,1.0,0.2397381365299224,0.9884487390518188,0.9884487390518188,1.0,1.0,-1.2507168054580688,0.5697688460350037,0.68094801902771,0.1702614575624466,0.0,0.0,0.4705095589160919,28.166418075561523,25.0,3.5229527950286865,-10558.3310546875,170.9608917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,306.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.810546875,18000.0,0.0,0.0,0.2440302222967147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4068630039691925,0.4068681001663208,-5.100269390823087e-06,0.0,0.000247659656452,0.0,0.0,21.256267547607425,0.0,0.0,0.0,0.3394474685192108,4.0,0.0,1.0
288480,293.0568542480469,297.1499938964844,293.1499938964844,0.0883045494556427,-2071.75830078125,304.1476135253906,0.8106153607368469,0.1458147466182708,0.131759762763977,293.102783203125,297.1499938964844,293.1499938964844,0.1709330677986145,-3703.93017578125,304.15020751953125,0.9715996384620668,0.2481097280979156,0.2355162799358368,293.0211486816406,297.1499938964844,293.1499938964844,0.1234589517116546,-2109.562255859375,304.1440124511719,0.8844424486160278,0.1914645433425903,0.1342013627290725,293.0356140136719,297.1499938964844,293.1499938964844,0.1466097682714462,-3277.654541015625,304.1449279785156,0.9296047687530518,0.2197875082492828,0.2084960043430328,293.1691589355469,297.1499938964844,293.1499938964844,0.0063012829050421,-2246.497802734375,299.29376220703125,0.5634782910346985,0.050000000745058,0.2283904403448104,291.1710205078125,291.1499938964844,270.4208374023437,270.01153564453125,282.8189392089844,293.1685485839844,291.171142578125,1.0,0.2391393333673477,0.9881460666656494,0.9881460666656494,1.0,1.0,-1.251230001449585,0.5699993968009949,0.6812306642532349,0.1703551411628723,0.0,0.0,0.4690265655517578,27.693315505981445,25.0,2.7501208782196045,-10553.9140625,170.11492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03912353515625,306.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.595703125,18000.0,0.0,0.0,0.2437490075826645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4047107398509979,0.4047158360481262,-5.090387276140973e-06,0.0,0.0002473742642905,0.0,0.0,21.081892013549805,0.0,0.0,0.0,0.3387863636016845,4.0,0.0,1.0
288540,293.0626525878906,297.1499938964844,293.1499938964844,0.0883398950099945,-2072.3681640625,304.1479797363281,0.8135958313941956,0.145857036113739,0.1318011879920959,293.107421875,297.1499938964844,293.1499938964844,0.1706686466932296,-3699.256103515625,304.150634765625,0.9746053218841552,0.2477969080209732,0.2352223843336105,293.0273742675781,297.1499938964844,293.1499938964844,0.1237971484661102,-2114.13623046875,304.1445007324219,0.8884375691413879,0.191873013973236,0.1344939172267913,293.04150390625,297.1499938964844,293.1499938964844,0.1468614190816879,-3282.05712890625,304.1453857421875,0.9340774416923524,0.2200777679681778,0.2087786346673965,293.17388916015625,297.1499938964844,293.1499938964844,0.0062827379442751,-2241.153076171875,299.27801513671875,0.565956175327301,0.050000000745058,0.2283160984516143,291.17156982421875,291.1499938964844,270.4302062988281,270.0185546875,282.8258056640625,293.1732482910156,291.1716613769531,1.0,0.2386294305324554,0.98784339427948,0.98784339427948,1.0,1.0,-1.251561999320984,0.5701451897621155,0.6814168095588684,0.1704145669937133,0.0,0.0,0.467529684305191,27.300596237182617,25.0,2.029121398925781,-10547.6123046875,169.38270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.83282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.01171875,18000.0,0.0,0.0,0.2433739006519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4025323092937469,0.4025374054908752,-5.080364644527435e-06,0.0,0.0002469935861881,0.0,0.0,20.906129837036133,0.0,0.0,0.0,0.3381173312664032,4.0,0.0,1.0
288600,293.0682678222656,297.1499938964844,293.1499938964844,0.0883498936891555,-2072.51171875,304.1483459472656,0.8160480260848999,0.1458622068166732,0.1318109333515167,293.1119079589844,297.1499938964844,293.1499938964844,0.1703804433345794,-3694.18115234375,304.1510314941406,0.9770119190216064,0.2474514991044998,0.2348996996879577,293.0334777832031,297.1499938964844,293.1499938964844,0.1240986585617065,-2118.208984375,304.1449279785156,0.8918753266334534,0.1922312378883361,0.1347525417804718,293.0472717285156,297.1499938964844,293.1499938964844,0.1470778435468673,-3285.836181640625,304.14581298828125,0.9378689527511596,0.220320925116539,0.2090184241533279,293.1785888671875,297.1499938964844,293.1499938964844,0.0062639568932354,-2235.75732421875,299.2613525390625,0.5680638551712036,0.050000000745058,0.2282541990280151,291.17193603515625,291.1499938964844,270.439697265625,270.025634765625,282.8327331542969,293.177978515625,291.1719665527344,1.0,0.2381882071495056,0.9875407218933104,0.9875407218933104,1.0,1.0,-1.2517273426055908,0.5702130198478699,0.6815143823623657,0.1704425066709518,0.0,0.0,0.4660335481166839,26.972335815429688,25.0,1.368654489517212,-10539.6298828125,168.73533630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449279785156,306.8551940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.11328125,18000.0,0.0,0.0,0.242917999625206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4003524482250213,0.4003575146198272,-5.070330189482775e-06,0.0,0.0002465308934915,0.0,0.0,20.731046676635746,0.0,0.0,0.0,0.3374480903148651,4.0,0.0,1.0
288660,293.0736999511719,297.1499938964844,293.1499938964844,0.0883347168564796,-2072.19140625,304.148681640625,0.8180146813392639,0.1458310931921005,0.1317893415689468,293.1163024902344,297.1499938964844,293.1499938964844,0.1700684130191803,-3688.703125,304.15142822265625,0.9788730144500732,0.2470740526914596,0.234548345208168,293.0393981933594,297.1499938964844,293.1499938964844,0.1243635267019271,-2121.782470703125,304.1453857421875,0.8947694897651672,0.1925399601459503,0.1349774897098541,293.0528869628906,297.1499938964844,293.1499938964844,0.1472591161727905,-3288.9921875,304.1462707519531,0.9410038590431212,0.2205177098512649,0.2092156410217285,293.18328857421875,297.1499938964844,293.1499938964844,0.0062448941171169,-2230.29443359375,299.24383544921875,0.5698175430297852,0.050000000745058,0.228203609585762,291.17205810546875,291.1499938964844,270.44927978515625,270.03277587890625,282.8397521972656,293.18267822265625,291.1720886230469,1.0,0.2378072142601013,0.9872493743896484,0.9872493743896484,1.0,1.0,-1.2517260313034058,0.5702031254768372,0.6815229654312134,0.1704392582178115,0.0,0.0,0.4645465910434723,26.70237159729004,25.0,0.7766292691230774,-10530.0126953125,168.15992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,306.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9375,18000.0,0.0,0.0,0.2423861920833587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3981849551200866,0.3981900215148926,-5.060355761088431e-06,0.0,0.0002459911629557,0.0,0.0,20.55777359008789,0.0,0.0,0.0,0.3367829918861389,4.0,0.0,1.0
288720,293.0789489746094,297.1499938964844,293.1499938964844,0.0882958695292472,-2071.434814453125,304.14898681640625,0.8195726871490479,0.1457661092281341,0.1317384988069534,293.1205444335937,297.1499938964844,293.1499938964844,0.1697336286306381,-3682.838134765625,304.1517639160156,0.9802833199501038,0.2466663420200348,0.2341698855161667,293.0451965332031,297.1499938964844,293.1499938964844,0.1245936527848243,-2124.882568359375,304.14581298828125,0.897190511226654,0.192802146077156,0.1351707577705383,293.0583801269531,297.1499938964844,293.1499938964844,0.1474069505929947,-3291.55615234375,304.14666748046875,0.94357568025589,0.2206708192825317,0.2093727737665176,293.18798828125,297.1499938964844,293.1499938964844,0.0062255291268229,-2224.753662109375,299.2255249023437,0.5712704062461853,0.050000000745058,0.2281623035669326,291.17205810546875,291.1499938964844,270.4589538574219,270.0400085449219,282.8468322753906,293.1873474121094,291.1720275878906,1.0,0.237472578883171,0.9869579672813416,0.9869579672813416,1.0,1.0,-1.2515661716461182,0.5701190233230591,0.6814471483230591,0.1704061329364776,0.0,0.0,0.4630791842937469,26.48002815246582,25.0,0.2554531097412109,-10518.8818359375,167.63650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,306.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.544921875,18000.0,0.0,0.0,0.2417897880077362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3960471451282501,0.396052211523056,-5.050531854067231e-06,0.0,0.0002453858905937,0.0,0.0,20.3877067565918,0.0,0.0,0.0,0.3361274600028991,4.0,0.0,1.0
288780,293.0840148925781,297.1499938964844,293.1499938964844,0.0882333666086196,-2070.241943359375,304.1492919921875,0.8207452893257141,0.1456677764654159,0.1316585540771484,293.1246643066406,297.1499938964844,293.1499938964844,0.1693758815526962,-3676.5810546875,304.152099609375,0.9812780618667604,0.2462286502122879,0.2337642461061477,293.0508728027344,297.1499938964844,293.1499938964844,0.1247888654470443,-2127.50732421875,304.1462097167969,0.8991549015045166,0.1930181980133056,0.1353323757648468,293.063720703125,297.1499938964844,293.1499938964844,0.1475211381912231,-3293.524169921875,304.1470642089844,0.9456149339675904,0.2207805961370468,0.2094898521900177,293.192626953125,297.1499938964844,293.1499938964844,0.0062058167532086,-2219.118896484375,299.2064208984375,0.5724376440048218,0.050000000745058,0.2281294912099838,291.171875,291.1499938964844,270.4687194824219,270.0473022460937,282.8539733886719,293.1920166015625,291.1718444824219,1.0,0.2371784746646881,0.9866666197776794,0.9866666197776794,1.0,1.0,-1.2512469291687012,0.5699602961540222,0.681286633014679,0.1703430414199829,0.0,0.0,0.4616371989250183,26.30116844177246,25.0,-0.1911952793598175,-10506.2685546875,167.15618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833557128906,306.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.96484375,18000.0,0.0,0.0,0.2411336898803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3939482569694519,0.3939533233642578,-5.040904852648964e-06,0.0,0.0002447200531605,0.0,0.0,20.221553802490234,0.0,0.0,0.0,0.3354843556880951,4.0,0.0,1.0
288840,293.08892822265625,297.1499938964844,293.1499938964844,0.0881491303443908,-2068.648193359375,304.1495666503906,0.8216010332107544,0.1455390453338623,0.1315520852804184,293.128662109375,297.1499938964844,293.1499938964844,0.1689966470003128,-3669.955322265625,304.15240478515625,0.981938362121582,0.2457632571458816,0.2333334982395172,293.0563659667969,297.1499938964844,293.1499938964844,0.1249517425894737,-2129.69189453125,304.1466064453125,0.9007387161254884,0.1931918710470199,0.1354649513959884,293.0689392089844,297.1499938964844,293.1499938964844,0.1476040482521057,-3294.93798828125,304.1474609375,0.9472177028656006,0.2208505123853683,0.2095700651407241,293.1972351074219,297.1499938964844,293.1499938964844,0.006185760255903,-2213.385986328125,299.18658447265625,0.5733728408813477,0.050000000745058,0.2281034588813781,291.1716003417969,291.1499938964844,270.47857666015625,270.0546875,282.8611755371094,293.1966247558594,291.1715393066406,1.0,0.2369135916233062,0.9863752722740172,0.9863752722740172,1.0,1.0,-1.2507798671722412,0.5697323679924011,0.6810474991798401,0.1702522486448288,0.0,0.0,0.4602263569831848,26.156646728515625,25.0,-0.569084644317627,-10492.3125,166.70326232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,306.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.25,18000.0,0.0,0.0,0.2404305189847946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3918982148170471,0.3919032514095306,-5.031526598031633e-06,0.0,0.0002440064126858,0.0,0.0,20.060073852539062,0.0,0.0,0.0,0.334856778383255,4.0,0.0,1.0
288900,293.0936889648437,297.1499938964844,293.1499938964844,0.0880428478121757,-2066.64697265625,304.1498413085937,0.8221538066864014,0.1453799754381179,0.1314188688993454,293.132568359375,297.1499938964844,293.1499938964844,0.1685953736305236,-3662.949951171875,304.1527099609375,0.9822845458984376,0.2452700436115265,0.2328772097826004,293.0617370605469,297.1499938964844,293.1499938964844,0.1250816136598587,-2131.427490234375,304.14697265625,0.9019554257392884,0.1933228820562362,0.1355680674314499,293.0740051269531,297.1499938964844,293.1499938964844,0.1476549804210662,-3295.78515625,304.1478271484375,0.9484069347381592,0.2208802551031112,0.2096128463745117,293.2017822265625,297.1499938964844,293.1499938964844,0.0061653167940676,-2207.5400390625,299.166015625,0.574087917804718,0.050000000745058,0.2280836999416351,291.17120361328125,291.1499938964844,270.4884948730469,270.0621032714844,282.8684387207031,293.2012023925781,291.1711120605469,1.0,0.236673891544342,0.9860838651657104,0.9860838651657104,1.0,1.0,-1.2501622438430786,0.569433867931366,0.6807283163070679,0.1701333373785019,0.0,0.0,0.458851009607315,26.04380989074707,25.0,-0.8766872882843018,-10477.021484375,166.2713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35919189453125,306.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.431640625,18000.0,0.0,0.0,0.2396847456693649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3899036347866058,0.3899086415767669,-5.0224298320245e-06,0.0,0.0002432495530229,0.0,0.0,19.903738021850582,0.0,0.0,0.0,0.3342467546463012,4.0,0.0,1.0
288960,293.0982666015625,297.1499938964844,293.1499938964844,0.0879161804914474,-2064.269287109375,304.15008544921875,0.8224532604217529,0.1451929956674575,0.1312611103057861,293.1363220214844,297.1499938964844,293.1499938964844,0.1681734174489975,-3655.587158203125,304.1529846191406,0.9823716282844543,0.2447509616613388,0.2323972135782241,293.06695556640625,297.1499938964844,293.1499938964844,0.1251807361841201,-2132.744384765625,304.1473388671875,0.9028632044792176,0.1934143602848053,0.1356439292430877,293.0789489746094,297.1499938964844,293.1499938964844,0.147676020860672,-3296.10205078125,304.1481628417969,0.9492532014846802,0.2208727151155471,0.2096209526062011,293.206298828125,297.1499938964844,293.1499938964844,0.0061444952152669,-2201.579345703125,299.144775390625,0.5746225118637085,0.050000000745058,0.228069007396698,291.1707458496094,291.1499938964844,270.4985046386719,270.0695495605469,282.8757019042969,293.2057189941406,291.170654296875,1.0,0.2364519089460373,0.9858030080795288,0.9858030080795288,1.0,1.0,-1.2494043111801147,0.5690699219703674,0.6803343892097473,0.1699886620044708,0.0,0.0,0.4575130939483642,25.95637321472168,25.0,-1.12194561958313,-10460.5185546875,165.85032653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39178466796875,306.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.5390625,18000.0,0.0,0.0,0.2389067113399505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3879681229591369,0.3879731297492981,-5.013632744521601e-06,0.0,0.0002424599369987,0.0,0.0,19.75278091430664,0.0,0.0,0.0,0.3336554169654846,4.0,0.0,1.0
289020,293.1026916503906,297.1499938964844,293.1499938964844,0.087768867611885,-2061.509521484375,304.1503295898437,0.8225181102752686,0.1449782401323318,0.1310786753892898,293.1399841308594,297.1499938964844,293.1499938964844,0.16773022711277,-3647.855712890625,304.1532287597656,0.9822209477424622,0.244205892086029,0.2318931370973587,293.0720520019531,297.1499938964844,293.1499938964844,0.125248521566391,-2133.635009765625,304.147705078125,0.9034870266914368,0.1934661865234375,0.1356922388076782,293.083740234375,297.1499938964844,293.1499938964844,0.1476665139198303,-3295.876953125,304.1485290527344,0.9497844576835632,0.2208277285099029,0.2095939218997955,293.21075439453125,297.1499938964844,293.1499938964844,0.0061232559382915,-2195.48974609375,299.1228332519531,0.5749934911727905,0.050000000745058,0.2280588746070861,291.1702575683594,291.1499938964844,270.5085754394531,270.0770874023437,282.883056640625,293.2101745605469,291.1701354980469,1.0,0.2362433224916458,0.9855221509933472,0.9855221509933472,1.0,1.0,-1.248503804206848,0.5686391592025757,0.6798647046089172,0.1698176860809326,0.0,0.0,0.4562157094478607,25.8914852142334,25.0,-1.3042758703231812,-10442.8154296875,165.43357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.420654296875,306.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.607421875,18000.0,0.0,0.0,0.2381027042865753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3860966265201568,0.386101633310318,-5.005160346627235e-06,0.0,0.000241643982008,0.0,0.0,19.60752487182617,0.0,0.0,0.0,0.333084225654602,4.0,0.0,1.0
289080,293.1069641113281,297.1499938964844,293.1499938964844,0.0876029729843139,-2058.406005859375,304.15057373046875,0.8223903179168701,0.1447386443614959,0.1308742016553878,293.1435241699219,297.1499938964844,293.1499938964844,0.1672676652669906,-3639.786865234375,304.15350341796875,0.981875479221344,0.2436373680830001,0.2313673347234726,293.0769958496094,297.1499938964844,293.1499938964844,0.1252878755331039,-2134.138427734375,304.1480407714844,0.9038754105567932,0.193482220172882,0.1357157528400421,293.0884094238281,297.1499938964844,293.1499938964844,0.1476292312145233,-3295.158203125,304.1488647460937,0.9500586986541748,0.2207488864660263,0.2095352113246917,293.2151794433594,297.1499938964844,293.1499938964844,0.0061016315594315,-2189.27685546875,299.10028076171875,0.5752333998680115,0.050000000745058,0.228052332997322,291.1697082519531,291.1499938964844,270.51873779296875,270.08465576171875,282.8904113769531,293.214599609375,291.1695861816406,1.0,0.2360431849956512,0.9852412343025208,0.9852412343025208,1.0,1.0,-1.2474744319915771,0.5681478381156921,0.6793266534805298,0.1696231365203857,0.0,0.0,0.4549561738967895,25.844337463378903,28.0,-1.4311840534210205,-10424.0478515625,165.01522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44610595703125,306.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.658203125,18000.0,0.0,0.0,0.2372812926769256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3842859864234924,0.3842909932136535,-4.996998086426174e-06,0.0,0.0002408103464404,0.0,0.0,19.467668533325195,0.0,0.0,0.0,0.3325322270393371,4.0,0.0,1.0
289140,293.111083984375,297.1499938964844,293.1499938964844,0.0874261558055877,-2055.103759765625,304.1507873535156,0.820102334022522,0.1444728672504425,0.1306567937135696,293.1469421386719,297.1499938964844,293.1499938964844,0.1667943894863128,-3631.5341796875,304.1537170410156,0.9790952801704408,0.2430443167686462,0.2308293879032135,293.0818176269531,297.1499938964844,293.1499938964844,0.1253067404031753,-2134.3662109375,304.1483764648437,0.9016321301460266,0.1934611648321151,0.1357214003801345,293.0929870605469,297.1499938964844,293.1499938964844,0.1475724130868911,-3294.09716796875,304.149169921875,0.9473735094070436,0.2206350117921829,0.2094542533159256,293.21954345703125,297.1499938964844,293.1499938964844,0.0060810442082583,-2183.387451171875,299.0770874023437,0.5735973119735718,0.050000000745058,0.2280973494052887,291.16912841796875,291.1499938964844,270.5289611816406,270.0922546386719,282.89776611328125,293.2189636230469,291.1689758300781,1.0,0.2363091111183166,0.9849603772163392,0.9849603772163392,1.0,1.0,-1.2464264631271362,0.5676479935646057,0.6787784695625305,0.1694247275590896,0.0,0.0,0.4537404179573059,26.072059631347656,28.0,-1.633992075920105,-10404.6533203125,165.17469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468017578125,306.96875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.689453125,18000.0,0.0,0.0,0.2364473044872284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3825390934944153,0.382544070482254,-4.989153694623383e-06,0.0,0.000239963948843,0.0,0.0,19.333356857299805,0.0,0.0,0.0,0.3320003151893616,4.0,0.0,1.0
289200,293.1150817871094,297.1499938964844,293.1499938964844,0.0872363522648811,-2051.564208984375,304.1510009765625,0.8163056969642639,0.1441799849271774,0.1304228007793426,293.1502990722656,297.1499938964844,293.1499938964844,0.1663091331720352,-3623.075439453125,304.1539306640625,0.9745038747787476,0.2424261569976806,0.2302757799625396,293.08648681640625,297.1499938964844,293.1499938964844,0.1253038197755813,-2134.300537109375,304.148681640625,0.8976032137870789,0.1934027373790741,0.135706827044487,293.097412109375,297.1499938964844,293.1499938964844,0.1474949866533279,-3292.674560546875,304.14947509765625,0.9425970911979676,0.2204858660697937,0.2093479186296463,293.2238464355469,297.1499938964844,293.1499938964844,0.0060610962100327,-2177.705810546875,299.0531921386719,0.5706788897514343,0.050000000745058,0.2281792163848877,291.1683654785156,291.1499938964844,270.5392150878906,270.09991455078125,282.9051513671875,293.2232666015625,291.1681823730469,1.0,0.2368088513612747,0.9846794605255128,0.9846794605255128,1.0,1.0,-1.2453235387802124,0.5671220421791077,0.6782014966011047,0.1692174226045608,0.0,0.0,0.4525904655456543,26.495895385742188,31.0,-1.9355354309082031,-10384.7294921875,165.73243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864807128906,306.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.49609375,18000.0,0.0,0.0,0.2356080114841461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3808728754520416,0.3808778524398803,-4.981649453839054e-06,0.0,0.000239112181589,0.0,0.0,19.20564079284668,0.0,0.0,0.0,0.3314938843250274,4.0,0.0,1.0
289260,293.11895751953125,297.1499938964844,293.1499938964844,0.0870312452316284,-2047.7425537109373,304.15118408203125,0.81135094165802,0.1438605487346649,0.1301703155040741,293.153564453125,297.1499938964844,293.1499938964844,0.1658088564872741,-3614.35302734375,304.15411376953125,0.9684220552444458,0.2417830973863601,0.2297044992446899,293.0910949707031,297.1499938964844,293.1499938964844,0.1252765655517578,-2133.904296875,304.1489562988281,0.89229416847229,0.193307414650917,0.1356706470251083,293.10174560546875,297.1499938964844,293.1499938964844,0.1473941653966903,-3290.8369140625,304.1497497558594,0.9362490773200988,0.2203018218278885,0.2092143297195434,293.2281188964844,297.1499938964844,293.1499938964844,0.0060414881445467,-2172.13134765625,299.02862548828125,0.5668402910232544,0.050000000745058,0.228290170431137,291.16754150390625,291.1499938964844,270.549560546875,270.1075744628906,282.9125671386719,293.2275390625,291.1673583984375,1.0,0.2375170737504959,0.9844092726707458,0.9844092726707458,1.0,1.0,-1.244145750999451,0.5665610432624817,0.6775847673416138,0.1689973771572113,0.0,0.0,0.4515048265457153,27.074195861816406,31.0,-2.1124982833862305,-10364.4267578125,166.5929718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50146484375,306.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1171875,18000.0,0.0,0.0,0.2347694039344787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3793036639690399,0.3793086409568786,-4.974559487891384e-06,0.0,0.0002382610982749,0.0,0.0,19.0856990814209,0.0,0.0,0.0,0.3310173153877258,4.0,0.0,1.0
289320,293.1227111816406,297.1499938964844,293.1499938964844,0.0868104696273803,-2043.63037109375,304.1513671875,0.8054046034812927,0.1435161083936691,0.1298998594284057,293.1567077636719,297.1499938964844,293.1499938964844,0.1652922183275222,-3605.341064453125,304.154296875,0.9610692858695984,0.2411163300275802,0.2291156947612762,293.0955505371094,297.1499938964844,293.1499938964844,0.1252245306968689,-2133.169677734375,304.14923095703125,0.8860782980918884,0.1931770145893097,0.1356134861707687,293.10595703125,297.1499938964844,293.1499938964844,0.1472691595554351,-3288.568115234375,304.1500244140625,0.9287396669387816,0.2200845330953598,0.2090540826320648,293.2323303222656,297.1499938964844,293.1499938964844,0.0060220635496079,-2166.607177734375,299.0034484863281,0.5623387098312378,0.050000000745058,0.2284254282712936,291.166748046875,291.1499938964844,270.5599365234375,270.11529541015625,282.9200134277344,293.2317810058594,291.1665954589844,1.0,0.2383961081504821,0.9841390252113342,0.9841390252113342,1.0,1.0,-1.242889404296875,0.5659630298614502,0.6769264340400696,0.1687637716531753,0.0,0.0,0.4504677355289459,27.781274795532227,34.0,-2.1503260135650635,-10343.6513671875,167.69972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132141113281,306.97088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.82421875,18000.0,0.0,0.0,0.2339378148317337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3778171837329864,0.3778221607208252,-4.967876975570107e-06,0.0,0.0002374171453993,0.0,0.0,18.97257232666016,0.0,0.0,0.0,0.3305669128894806,4.0,0.0,1.0
289380,293.1263427734375,297.1499938964844,293.1499938964844,0.0865736901760101,-2039.221435546875,304.15155029296875,0.7986507415771484,0.1431469470262527,0.1296111643314361,293.1597900390625,297.1499938964844,293.1499938964844,0.1647586822509765,-3596.02880859375,304.15447998046875,0.9525572657585144,0.2404258996248245,0.2285088896751403,293.0998840332031,297.1499938964844,293.1499938964844,0.1251471638679504,-2132.0888671875,304.1495361328125,0.8791711926460266,0.1930115520954132,0.1355349123477935,293.1100769042969,297.1499938964844,293.1499938964844,0.1471193581819534,-3285.856201171875,304.1502990722656,0.9203747510910034,0.2198339402675628,0.2088666260242462,293.23651123046875,297.1499938964844,293.1499938964844,0.0060027516447007,-2161.1103515625,298.9776916503906,0.5573193430900574,0.050000000745058,0.2285834103822708,291.166015625,291.1499938964844,270.57037353515625,270.123046875,282.9274597167969,293.2359619140625,291.1658630371094,1.0,0.2394322454929351,0.9838688373565674,0.9838688373565674,1.0,1.0,-1.241550087928772,0.5653257369995117,0.6762243509292603,0.1685159653425216,0.0,0.0,0.4494762122631073,28.608678817749023,34.0,-2.091209173202514,-10322.3251953125,169.03248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5217590332031,306.9682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6875,18000.0,0.0,0.0,0.2331167757511139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3764053285121918,0.3764103055000305,-4.9615782700129785e-06,0.0,0.0002365838881814,0.0,0.0,18.865623474121094,0.0,0.0,0.0,0.3301405608654022,4.0,0.0,1.0
289440,293.1298828125,297.1499938964844,293.1499938964844,0.0863218754529953,-2034.53369140625,304.1517333984375,0.7915025353431702,0.1427550464868545,0.129305362701416,293.16278076171875,297.1499938964844,293.1499938964844,0.1642090529203415,-3586.42919921875,304.1546630859375,0.9431942105293274,0.2397134900093078,0.2278849333524704,293.1041259765625,297.1499938964844,293.1499938964844,0.125045821070671,-2130.680419921875,304.1497802734375,0.8718937635421753,0.1928135007619857,0.1354361474514007,293.11407470703125,297.1499938964844,293.1499938964844,0.1469460129737854,-3282.72314453125,304.1505432128906,0.9116915464401244,0.2195523381233215,0.2086533904075622,293.2406311035156,297.1499938964844,293.1499938964844,0.005983430892229,-2155.601806640625,298.95135498046875,0.5520074367523193,0.050000000745058,0.2287597507238388,291.1653137207031,291.1499938964844,270.5808410644531,270.1307983398437,282.9349365234375,293.2400817871094,291.1651611328125,1.0,0.2405914068222046,0.9835985898971558,0.9835985898971558,1.0,1.0,-1.2401280403137207,0.5646493434906006,0.6754786372184753,0.1682542115449905,0.0,0.0,0.4485236704349518,29.533092498779297,37.0,-1.9831544160842896,-10300.439453125,170.54116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274658203125,306.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.671875,18000.0,0.0,0.0,0.2323106527328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3750549554824829,0.3750599026679992,-4.955596068612067e-06,0.0,0.0002357657795073,0.0,0.0,18.763776779174805,0.0,0.0,0.0,0.3297341763973236,4.0,0.0,1.0
289500,293.1332702636719,297.1499938964844,293.1499938964844,0.0860543996095657,-2029.5556640625,304.1518859863281,0.784096896648407,0.1423402428627014,0.1289818733930587,293.16571044921875,297.1499938964844,293.1499938964844,0.1636424958705902,-3576.527099609375,304.15484619140625,0.9331980347633362,0.2389787882566452,0.2272430807352066,293.1082763671875,297.1499938964844,293.1499938964844,0.124919481575489,-2128.929931640625,304.1500549316406,0.8643971681594849,0.1925822049379348,0.1353164315223693,293.11798095703125,297.1499938964844,293.1499938964844,0.1467480957508087,-3279.14990234375,304.1508178710937,0.9031509757041932,0.219239130616188,0.2084133625030517,293.2447204589844,297.1499938964844,293.1499938964844,0.0059640454128384,-2150.062744140625,298.9244079589844,0.5465111136436462,0.050000000745058,0.2289533615112304,291.1647033691406,291.1499938964844,270.5913391113281,270.1385803222656,282.94244384765625,293.2441711425781,291.1645812988281,1.0,0.2418634444475174,0.9833284020423888,0.9833284020423888,1.0,1.0,-1.238617777824402,0.5639312863349915,0.6746864914894104,0.1679776906967163,0.0,0.0,0.4476073384284973,30.5487060546875,37.0,-1.8223668336868288,-10277.9873046875,172.21083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5304260253906,306.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.77734375,18000.0,0.0,0.0,0.2315226942300796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3737636506557464,0.3737685978412628,-4.949915819452144e-06,0.0,0.0002349661081098,0.0,0.0,18.66679954528809,0.0,0.0,0.0,0.3293468654155731,4.0,0.0,1.0
289560,293.1365661621094,297.1499938964844,293.1499938964844,0.0857724845409393,-2024.31005859375,304.1520690917969,0.7766353487968445,0.1419047564268112,0.128642275929451,293.16851806640625,297.1499938964844,293.1499938964844,0.1630601435899734,-3566.3408203125,304.155029296875,0.9229684472084044,0.2382238358259201,0.2265847474336624,293.1122741699219,297.1499938964844,293.1499938964844,0.1247699633240699,-2126.861328125,304.1503295898437,0.8568912148475647,0.1923206001520156,0.1351774334907531,293.1217956542969,297.1499938964844,293.1499938964844,0.1465272903442382,-3275.165771484375,304.15106201171875,0.8949069380760193,0.2188970893621444,0.2081486731767654,293.248779296875,297.1499938964844,293.1499938964844,0.0059445207007229,-2144.467529296875,298.8969116210937,0.5409865975379944,0.050000000745058,0.2291609644889831,291.1641540527344,291.1499938964844,270.6018981933594,270.1463928222656,282.949951171875,293.24822998046875,291.1640625,1.0,0.2432233095169067,0.9830668568611144,0.9830668568611144,1.0,1.0,-1.2370240688323977,0.5631738901138306,0.6738502383232117,0.1676876991987228,0.0,0.0,0.4467174410820007,31.63809967041016,40.0,-1.6177029609680176,-10254.9990234375,174.00527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53106689453125,306.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0078125,18000.0,0.0,0.0,0.2307543754577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3725188672542572,0.3725238144397735,-4.944482043356402e-06,0.0,0.0002341863437322,0.0,0.0,18.573715209960938,0.0,0.0,0.0,0.3289746940135956,4.0,0.0,1.0
289620,293.1397399902344,297.1499938964844,293.1499938964844,0.0854756459593772,-2018.7880859375,304.1522216796875,0.7692199349403381,0.1414485573768615,0.128286138176918,293.1712951660156,297.1499938964844,293.1499938964844,0.1624613404273986,-3555.8583984375,304.1552124023437,0.9128833413124084,0.2374484539031982,0.2259093821048736,293.1162109375,297.1499938964844,293.1499938964844,0.124596431851387,-2124.46337890625,304.15057373046875,0.8494669795036316,0.1920282542705536,0.1350185573101043,293.12548828125,297.1499938964844,293.1499938964844,0.146282747387886,-3270.75537109375,304.1513061523437,0.8866463303565979,0.2185257673263549,0.2078584879636764,293.2527770996094,297.1499938964844,293.1499938964844,0.0059248013421893,-2138.79736328125,298.8688659667969,0.5355126857757568,0.050000000745058,0.2293814122676849,291.1637268066406,291.1499938964844,270.6124572753906,270.1542053222656,282.95751953125,293.25225830078125,291.16363525390625,1.0,0.2446605712175369,0.9828053712844848,0.9828053712844848,1.0,1.0,-1.235342025756836,0.5623745918273926,0.6729674935340881,0.1673833727836609,0.0,0.0,0.4458481073379516,32.79508590698242,40.0,-1.3818515539169312,-10231.4306640625,175.90911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,306.9443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.2300081104040146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3713123500347137,0.3713172972202301,-4.9392642722523306e-06,0.0,0.0002334289893042,0.0,0.0,18.483890533447266,0.0,0.0,0.0,0.3286152184009552,4.0,0.0,1.0
289680,293.142822265625,297.1499938964844,293.1499938964844,0.0851652398705482,-2013.0152587890625,304.1523742675781,0.7619719505310059,0.1409737169742584,0.1279150247573852,293.1739501953125,297.1499938964844,293.1499938964844,0.1618475466966629,-3545.1044921875,304.1553649902344,0.9034543633461,0.2366545796394348,0.2252184599637985,293.1200256347656,297.1499938964844,293.1499938964844,0.1244009211659431,-2121.763427734375,304.1508178710937,0.8422256708145142,0.1917079240083694,0.134841501712799,293.12908935546875,297.1499938964844,293.1499938964844,0.1460164487361908,-3265.953369140625,304.15155029296875,0.8785091638565063,0.2181277871131897,0.2075450122356414,293.2567443847656,297.1499938964844,293.1499938964844,0.0059048510156571,-2133.039794921875,298.8403015136719,0.5301825404167175,0.050000000745058,0.2296123504638672,291.1633605957031,291.1499938964844,270.623046875,270.1620178222656,282.965087890625,293.2562255859375,291.1632995605469,1.0,0.2461574822664261,0.9825438261032104,0.9825438261032104,1.0,1.0,-1.2335779666900637,0.5615363121032715,0.6720417141914368,0.1670660525560379,0.0,0.0,0.444991260766983,34.00714874267578,43.0,-1.1285277605056765,-10207.3173828125,177.89710998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264892578125,306.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.900390625,18000.0,0.0,0.0,0.2292833030223846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3701320886611938,0.3701370358467102,-4.93420611746842e-06,0.0,0.0002326934045413,0.0,0.0,18.39640045166016,0.0,0.0,0.0,0.3282648622989654,4.0,0.0,1.0
289740,293.14581298828125,297.1499938964844,293.1499938964844,0.0848405659198761,-2006.978759765625,304.1525573730469,0.7549317479133606,0.1404797136783599,0.1275282204151153,293.1765441894531,297.1499938964844,293.1499938964844,0.1612179279327392,-3534.063720703125,304.1555480957031,0.8946628570556641,0.2358416020870208,0.2245111614465713,293.12371826171875,297.1499938964844,293.1499938964844,0.1241822093725204,-2118.744384765625,304.15106201171875,0.8351722359657288,0.1913585215806961,0.1346452981233596,293.1325988769531,297.1499938964844,293.1499938964844,0.1457271575927734,-3260.7373046875,304.1517944335937,0.8705493807792664,0.2177020907402038,0.2072069197893142,293.2606506347656,297.1499938964844,293.1499938964844,0.0058846231549978,-2127.178955078125,298.8111877441406,0.5250301957130432,0.050000000745058,0.2298532426357269,291.1631164550781,291.1499938964844,270.6336669921875,270.1698608398437,282.97265625,293.2601318359375,291.1630859375,1.0,0.2477082312107086,0.9822823405265808,0.9822823405265808,1.0,1.0,-1.2317259311676023,0.5606561899185181,0.6710698008537292,0.1667348891496658,0.0,0.0,0.4441416561603546,35.2713623046875,43.0,-0.8630658984184265,-10182.6181640625,179.96043395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218505859375,306.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.55859375,18000.0,0.0,0.0,0.2285815626382827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3689711987972259,0.3689761161804199,-4.929279839416267e-06,0.0,0.00023198123381,0.0,0.0,18.310726165771484,0.0,0.0,0.0,0.3279214799404144,4.0,0.0,1.0
289800,293.148681640625,297.1499938964844,293.1499938964844,0.0845031067728996,-2000.70654296875,304.1526794433594,0.7481613755226135,0.1399686932563781,0.1271274089813232,293.1790466308594,297.1499938964844,293.1499938964844,0.160574123263359,-3522.764404296875,304.1557006835937,0.8860889673233032,0.2350115478038787,0.2237891405820846,293.1273193359375,297.1499938964844,293.1499938964844,0.1239425763487815,-2115.437255859375,304.1513061523437,0.8283261060714722,0.1909829527139663,0.1344317942857742,293.1360168457031,297.1499938964844,293.1499938964844,0.1454171389341354,-3255.146728515625,304.15203857421875,0.8628549575805664,0.2172514647245407,0.206846609711647,293.2645263671875,297.1499938964844,293.1499938964844,0.0058640884235501,-2121.20458984375,298.78155517578125,0.520108699798584,0.050000000745058,0.230102077126503,291.1629638671875,291.1499938964844,270.6443176269531,270.1776733398437,282.98028564453125,293.2640075683594,291.1629333496094,1.0,0.2492982894182205,0.9820207953453064,0.9820207953453064,1.0,1.0,-1.2297935485839844,0.5597377419471741,0.6700558066368103,0.1663914769887924,0.0,0.0,0.4432915151119232,36.57716369628906,46.0,-0.5934499502182007,-10157.3779296875,182.0785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5161437988281,306.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.2279006540775299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3678184151649475,0.3678233325481415,-4.924434051645221e-06,0.0,0.0002312901924597,0.0,0.0,18.22601127624512,0.0,0.0,0.0,0.3275817334651947,4.0,0.0,1.0
289860,293.1514587402344,297.1499938964844,293.1499938964844,0.0841521993279457,-1994.18701171875,304.15283203125,0.7416525483131409,0.1394400894641876,0.1267118901014328,293.1814880371094,297.1499938964844,293.1499938964844,0.1599153727293014,-3511.1923828125,304.1558532714844,0.877764105796814,0.2341638058423996,0.2230515927076339,293.1308288574219,297.1499938964844,293.1499938964844,0.1236808374524116,-2111.825439453125,304.15155029296875,0.8216233253479004,0.1905800700187683,0.1342000514268875,293.13934326171875,297.1499938964844,293.1499938964844,0.1450851857662201,-3249.160400390625,304.1522521972656,0.8554397821426392,0.2167748063802719,0.2064628452062606,293.26837158203125,297.1499938964844,293.1499938964844,0.0058432342484593,-2115.111572265625,298.7513732910156,0.5154236555099487,0.050000000745058,0.2303585708141327,291.1629333496094,291.1499938964844,270.65496826171875,270.1855163574219,282.9878845214844,293.2678527832031,291.16290283203125,1.0,0.2509236633777618,0.981769561767578,0.981769561767578,1.0,1.0,-1.2277753353118896,0.5587785840034485,0.6689966917037964,0.1660353243350982,0.0,0.0,0.4424355626106262,37.92282104492188,46.0,-0.3250312209129333,-10131.55859375,184.245346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,306.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2578125,18000.0,0.0,0.0,0.2272412627935409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3666667640209198,0.3666716814041137,-4.919641014566878e-06,0.0,0.0002306209935341,0.0,0.0,18.141748428344727,0.0,0.0,0.0,0.3272435963153839,4.0,0.0,1.0
