time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.15411376953125,297.1499938964844,293.1499938964844,0.0837894454598426,-1987.4501953125,304.1529846191406,0.7354094386100769,0.138896033167839,0.1262834817171096,293.1838684082031,297.1499938964844,293.1499938964844,0.1592435389757156,-3499.379638671875,304.156005859375,0.8697524666786194,0.2333004474639892,0.2223003357648849,293.1342468261719,297.1499938964844,293.1499938964844,0.1233995631337165,-2107.943603515625,304.1517639160156,0.8150076270103455,0.1901529878377914,0.1339520961046219,293.142578125,297.1499938964844,293.1499938964844,0.1447338312864303,-3242.8232421875,304.1524963378906,0.8483431339263916,0.2162750512361526,0.2060582339763641,293.27215576171875,297.1499938964844,293.1499938964844,0.0058220294304192,-2108.8896484375,298.7207336425781,0.5109952688217163,0.050000000745058,0.2306210547685623,291.1629638671875,291.1499938964844,270.6656188964844,270.1933288574219,282.9955139160156,293.2716369628906,291.1629638671875,1.0,0.252573013305664,0.98151832818985,0.98151832818985,1.0,1.0,-1.2256801128387451,0.5577827095985413,0.6678974032402039,0.1656680405139923,0.0,0.0,0.4415676593780517,39.29972076416016,34.0,-0.0625661239027977,-10105.21484375,186.44493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50250244140625,306.8949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.283203125,18000.0,0.0,0.0,0.2265998721122741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3655071258544922,0.3655120134353637,-4.914857072435552e-06,0.0,0.0002299700572621,0.0,0.0,18.057249069213867,0.0,0.0,0.0,0.3269042670726776,4.0,0.0,1.0
289980,293.1566772460937,297.1499938964844,293.1499938964844,0.0833730846643447,-1979.710205078125,304.1531982421875,0.7342221140861511,0.1383438259363174,0.1257935017347335,293.1861267089844,297.1499938964844,293.1499938964844,0.1585115790367126,-3486.47509765625,304.15625,0.8682897090911865,0.2324265986680984,0.2214834690093994,293.13751220703125,297.1499938964844,293.1499938964844,0.1230542957782745,-2103.16796875,304.1520690917969,0.8140686750411987,0.1897073835134506,0.1336496621370315,293.14569091796875,297.1499938964844,293.1499938964844,0.1443168818950653,-3235.283447265625,304.1528015136719,0.8473483920097351,0.2157572507858276,0.2055807411670684,293.27587890625,297.1499938964844,293.1499938964844,0.0057933782227337,-2100.23876953125,298.689697265625,0.510749876499176,0.050000000745058,0.2306362837553024,291.16326904296875,291.1499938964844,270.6763000488281,270.2011413574219,283.0033569335937,293.275390625,291.16339111328125,1.0,0.251965194940567,0.9812670946121216,0.9812670946121216,1.0,1.0,-1.2229180335998535,0.5564708709716797,0.666447103023529,0.1651902645826339,0.0,0.0,0.4406569004058838,39.34928894042969,34.0,0.8858289122581482,-10076.1337890625,185.658432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,306.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.544921875,18000.0,0.0,0.0,0.2259743958711624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3643251061439514,0.3643300235271454,-4.9100535761681385e-06,0.0,0.0002293352881679,0.0,0.0,17.971572875976562,0.0,0.0,0.0,0.3265595436096191,4.0,0.0,1.0
290040,293.1590270996094,297.1499938964844,293.1499938964844,0.0829187631607055,-1971.256591796875,304.1534423828125,0.7364789843559265,0.137794628739357,0.1252675652503967,293.1882629394531,297.1499938964844,293.1499938964844,0.157729834318161,-3472.65673828125,304.15655517578125,0.8712750673294067,0.2315503358840942,0.2206247001886367,293.1406555175781,297.1499938964844,293.1499938964844,0.1226576939225196,-2097.669189453125,304.1524353027344,0.8170764446258545,0.18925242125988,0.1333111524581909,293.1486511230469,297.1499938964844,293.1499938964844,0.1438453793525695,-3226.736083984375,304.15313720703125,0.8504984974861145,0.2152296602725982,0.2050543278455734,293.279541015625,297.1499938964844,293.1499938964844,0.0057593290694057,-2089.75244140625,298.65869140625,0.5133557319641113,0.050000000745058,0.2304787337779998,291.1645202636719,291.1499938964844,270.6869506835937,270.2089233398437,283.0112609863281,293.279052734375,291.16485595703125,1.0,0.2502390146255493,0.9810158610343932,0.9810158610343932,1.0,1.0,-1.2197092771530151,0.5549489855766296,0.6647602319717407,0.1646348685026168,0.0,0.0,0.4395670294761657,38.47150802612305,25.0,2.60926365852356,-10044.072265625,182.80702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886169433594,306.8759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.07421875,18000.0,0.0,0.0,0.2253571301698684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3630119562149048,0.3630168735980987,-4.9050190682464745e-06,0.0,0.0002287088427692,0.0,0.0,17.877635955810547,0.0,0.0,0.0,0.3261798620223999,4.0,0.0,1.0
290100,293.1612243652344,297.1499938964844,293.1499938964844,0.0824491754174232,-1962.523193359375,304.1536560058594,0.740552544593811,0.1372480690479278,0.1247282922267913,293.19024658203125,297.1499938964844,293.1499938964844,0.1569254994392395,-3458.421875,304.15679931640625,0.8766060471534729,0.2306723892688751,0.2197472006082534,293.14361572265625,297.1499938964844,293.1499938964844,0.1222346723079681,-2091.80078125,304.1527404785156,0.8220605254173279,0.1887886822223663,0.1329539120197296,293.1514587402344,297.1499938964844,293.1499938964844,0.1433456540107727,-3217.671875,304.1534729003906,0.8558562994003296,0.2146932780742645,0.2045023143291473,293.2830810546875,297.1499938964844,293.1499938964844,0.0057226619683206,-2078.35546875,298.62750244140625,0.5175250768661499,0.050000000745058,0.2302412986755371,291.16632080078125,291.1499938964844,270.6976013183594,270.2167053222656,283.01922607421875,293.2826232910156,291.1666259765625,1.0,0.2479721307754516,0.980764627456665,0.980764627456665,1.0,1.0,-1.2162925004959106,0.5533285140991211,0.6629639863967896,0.1640466749668121,0.0,0.0,0.438300222158432,37.16504287719727,25.0,3.701348543167114,-10008.8466796875,179.0166473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,306.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.751953125,18000.0,0.0,0.0,0.2247396111488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3614628911018371,0.3614678084850311,-4.89930698677199e-06,0.0,0.0002280821354361,0.0,0.0,17.76789665222168,0.0,0.0,0.0,0.3257384896278381,4.0,0.0,1.0
290160,293.1632995605469,297.1499938964844,293.1499938964844,0.081968642771244,-1953.59912109375,304.15386962890625,0.7466638684272766,0.136701762676239,0.1241752654314041,293.192138671875,297.1499938964844,293.1499938964844,0.1561081856489181,-3443.951171875,304.1570739746094,0.8845410346984863,0.229791983962059,0.2188519537448883,293.1464233398437,297.1499938964844,293.1499938964844,0.121792696416378,-2085.673095703125,304.1530456542969,0.8291789889335632,0.188315212726593,0.1325785517692566,293.1541442871094,297.1499938964844,293.1499938964844,0.1428267359733581,-3208.263916015625,304.1537780761719,0.863706648349762,0.2141475826501846,0.2039259970188141,293.2865600585937,297.1499938964844,293.1499938964844,0.0056838141754269,-2066.225830078125,298.59588623046875,0.5234979391098022,0.050000000745058,0.2299290895462036,291.16796875,291.1499938964844,270.708251953125,270.2244567871094,283.0271911621094,293.2860717773437,291.1682434082031,1.0,0.2450722754001617,0.9805323481559752,0.9805323481559752,1.0,1.0,-1.212678074836731,0.5516141653060913,0.6610639095306396,0.1634303331375122,0.0,0.0,0.4369371235370636,35.457427978515625,25.0,4.0501227378845215,-9971.3896484375,174.35702514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4796447753906,306.8554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.076171875,18000.0,0.0,0.0,0.2241128385066986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3597380518913269,0.3597429692745209,-4.892835931968875e-06,0.0,0.0002274460421176,0.0,0.0,17.645755767822266,0.0,0.0,0.0,0.3252486288547516,4.0,0.0,1.0
290220,293.1652526855469,297.1499938964844,293.1499938964844,0.0815009847283363,-1944.9307861328125,304.1540222167969,0.7513521313667297,0.1361508667469024,0.1236370205879211,293.1939392089844,297.1499938964844,293.1499938964844,0.1553050279617309,-3429.7333984375,304.1572265625,0.890590488910675,0.2289060205221176,0.2179703414440155,293.1491394042969,297.1499938964844,293.1499938964844,0.1213575974106788,-2079.64697265625,304.1532897949219,0.8346535563468933,0.1878287643194198,0.1322081834077835,293.15673828125,297.1499938964844,293.1499938964844,0.1423155218362808,-3199.006103515625,304.1540222167969,0.8698252439498901,0.2135897725820541,0.2033569812774658,293.2899475097656,297.1499938964844,293.1499938964844,0.0056470758281648,-2054.75537109375,298.56378173828125,0.5283293128013611,0.050000000745058,0.2296974509954452,291.1694030761719,291.1499938964844,270.7189025878906,270.2322082519531,283.0350952148437,293.2894897460937,291.16961669921875,1.0,0.2429989874362945,0.9803001284599304,0.9803001284599304,1.0,1.0,-1.2092243432998655,0.5499752163887024,0.6592491865158081,0.1628445535898208,0.0,0.0,0.4354981482028961,34.18191146850586,25.0,3.835188388824463,-9933.8115234375,170.66217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4780578613281,306.8451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.767578125,18000.0,0.0,0.0,0.2234711349010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3579007983207702,0.3579056859016418,-4.8858096306503285e-06,0.0,0.0002267948002554,0.0,0.0,17.515697479248047,0.0,0.0,0.0,0.3247259259223938,4.0,0.0,1.0
290280,293.1671142578125,297.1499938964844,293.1499938964844,0.0810373052954673,-1936.3525390625,304.1541442871094,0.7552028894424438,0.1355886757373809,0.1231001690030098,293.1956787109375,297.1499938964844,293.1499938964844,0.154509887099266,-3415.658203125,304.1573791503906,0.8955341577529907,0.2280098050832748,0.2170904278755188,293.1517639160156,297.1499938964844,293.1499938964844,0.1209225729107856,-2073.6279296875,304.1534729003906,0.8391978740692139,0.1873244196176529,0.1318337768316269,293.1592102050781,297.1499938964844,293.1499938964844,0.1418059766292572,-3189.787353515625,304.1542358398437,0.8749232888221741,0.2130154073238372,0.2027836143970489,293.2932434082031,297.1499938964844,293.1499938964844,0.0056115905754268,-2043.686767578125,298.5311279296875,0.5324946045875549,0.050000000745058,0.2295107692480087,291.1703796386719,291.1499938964844,270.7294921875,270.2398986816406,283.04296875,293.2928161621094,291.1705322265625,1.0,0.2411402761936187,0.9800678491592408,0.9800678491592408,1.0,1.0,-1.2058234214782717,0.5483593344688416,0.6574640870094299,0.1622747629880905,0.0,0.0,0.4340380728244781,33.14713287353516,25.0,3.113206624984741,-9896.2197265625,167.4971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783935546875,306.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.759765625,18000.0,0.0,0.0,0.2228117138147354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3559985160827636,0.3560034036636352,-4.878409981756704e-06,0.0,0.000226125572226,0.0,0.0,17.38115882873535,0.0,0.0,0.0,0.3241848349571228,4.0,0.0,1.0
290340,293.1689453125,297.1499938964844,293.1499938964844,0.0805707797408104,-1927.73486328125,304.1542358398437,0.7584978938102722,0.1350142806768417,0.1225583106279373,293.19732666015625,297.1499938964844,293.1499938964844,0.153714969754219,-3401.58056640625,304.157470703125,0.8997512459754944,0.227102130651474,0.2162061035633087,293.154296875,297.1499938964844,293.1499938964844,0.1204806119203567,-2067.514404296875,304.1536560058594,0.843140721321106,0.1868012249469757,0.1314508020877838,293.1616516113281,297.1499938964844,293.1499938964844,0.1412906944751739,-3180.467041015625,304.1543884277344,0.8793466091156006,0.2124233841896057,0.2021998763084411,293.2965087890625,297.1499938964844,293.1499938964844,0.0055766715668141,-2032.787353515625,298.49786376953125,0.5362271070480347,0.050000000745058,0.2293525636196136,291.17108154296875,291.1499938964844,270.7401123046875,270.24755859375,283.05084228515625,293.29608154296875,291.1711730957031,1.0,0.2394835203886032,0.9798356294631958,0.9798356294631958,1.0,1.0,-1.2024224996566772,0.54674232006073,0.655680239200592,0.1617102622985839,0.0,0.0,0.4325627088546753,32.264625549316406,25.0,2.525932550430298,-9858.9677734375,164.6603546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804382324219,306.8265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.125,18000.0,0.0,0.0,0.2221324294805526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3540804386138916,0.3540852963924408,-4.8708538997743744e-06,0.0,0.000225436175242,0.0,0.0,17.24574089050293,0.0,0.0,0.0,0.3236386775970459,4.0,0.0,1.0
290400,293.17071533203125,297.1499938964844,293.1499938964844,0.0800990909337997,-1919.0313720703125,304.1543273925781,0.7613005042076111,0.1344282031059265,0.1220105662941932,293.198974609375,297.1499938964844,293.1499938964844,0.1529162526130676,-3387.42333984375,304.1575622558594,0.903337061405182,0.2261830121278762,0.2153160274028778,293.15679931640625,297.1499938964844,293.1499938964844,0.1200290247797966,-2061.265869140625,304.15380859375,0.8465580344200134,0.1862599849700927,0.1310588270425796,293.1640014648437,297.1499938964844,293.1499938964844,0.1407663375139236,-3170.9794921875,304.154541015625,0.8831738233566284,0.2118142247200012,0.2016049027442932,293.2997131347656,297.1499938964844,293.1499938964844,0.0055422284640371,-2022.0103759765625,298.4642028808594,0.5395734906196594,0.050000000745058,0.2292173206806183,291.1717224121094,291.1499938964844,270.75067138671875,270.25518798828125,283.0587158203125,293.2992858886719,291.1718139648437,1.0,0.2379895746707916,0.979603350162506,0.979603350162506,1.0,1.0,-1.199009656906128,0.5451183915138245,0.6538912653923035,0.1611489355564117,0.0,0.0,0.4310522675514221,31.50474739074707,25.0,2.138955354690552,-9821.7763671875,162.0851287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839172363281,306.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.44140625,18000.0,0.0,0.0,0.2214332073926925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3521367609500885,0.3521416187286377,-4.863234153162921e-06,0.0,0.0002247265510959,0.0,0.0,17.10919189453125,0.0,0.0,0.0,0.3230867087841034,4.0,0.0,1.0
290460,293.17242431640625,297.1499938964844,293.1499938964844,0.0796216875314712,-1910.2325439453125,304.1543884277344,0.7636047601699829,0.1338304430246353,0.1214562878012657,293.2005615234375,297.1499938964844,293.1499938964844,0.1521130055189132,-3373.171875,304.1576538085937,0.9063711166381836,0.2252521514892578,0.2144192159175872,293.1592102050781,297.1499938964844,293.1499938964844,0.1195671930909156,-2054.872314453125,304.1539611816406,0.8494448661804199,0.1857005208730697,0.1306572258472442,293.1662902832031,297.1499938964844,293.1499938964844,0.1402321904897689,-3161.310546875,304.1546936035156,0.8864006400108337,0.2111876457929611,0.2009977400302887,293.3028869628906,297.1499938964844,293.1499938964844,0.0055081169120967,-2011.3111572265625,298.4300537109375,0.542524516582489,0.050000000745058,0.2291028052568435,291.1723022460937,291.1499938964844,270.7611999511719,270.2627868652344,283.0665588378906,293.3024597167969,291.1723937988281,1.0,0.2366433292627334,0.9793906211853028,0.9793906211853028,1.0,1.0,-1.1955773830413818,0.543484628200531,0.6520927548408508,0.1605900228023529,0.0,0.0,0.4295069575309753,30.855472564697266,25.0,1.8494603633880613,-9784.4599609375,159.74276733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887084960937,306.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.794921875,18000.0,0.0,0.0,0.2207127958536148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3501575589179992,0.3501624166965484,-4.85553391627036e-06,0.0,0.0002239954192191,0.0,0.0,16.970909118652344,0.0,0.0,0.0,0.3225271999835968,4.0,0.0,1.0
290520,293.174072265625,297.1499938964844,293.1499938964844,0.0791384726762771,-1901.33740234375,304.15447998046875,0.7654655575752258,0.1332214027643203,0.1208952143788337,293.2020874023437,297.1499938964844,293.1499938964844,0.1513050496578216,-3358.82275390625,304.15771484375,0.9089140892028807,0.2243097424507141,0.2135150581598281,293.1615600585937,297.1499938964844,293.1499938964844,0.1190952360630035,-2048.3359375,304.1540832519531,0.8518592715263367,0.1851233839988708,0.1302458494901657,293.16851806640625,297.1499938964844,293.1499938964844,0.1396883279085159,-3151.46044921875,304.1548156738281,0.889095664024353,0.2105440944433212,0.2003780454397201,293.3059997558594,297.1499938964844,293.1499938964844,0.0054742596112191,-2000.6656494140625,298.3954467773437,0.5451237559318542,0.050000000745058,0.2290053516626358,291.1728210449219,291.1499938964844,270.771728515625,270.27032470703125,283.07440185546875,293.3055725097656,291.1728820800781,1.0,0.2354182451963424,0.9791778326034546,0.9791778326034546,1.0,1.0,-1.1921191215515137,0.5418374538421631,0.6502816677093506,0.1600319296121597,0.0,0.0,0.4279349446296692,30.297191619873047,25.0,1.6031605005264282,-9746.978515625,157.5897674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945983886719,306.804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.099609375,18000.0,0.0,0.0,0.219970554113388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3481483161449432,0.34815314412117,-4.847757281822851e-06,0.0,0.0002232421538792,0.0,0.0,16.831241607666016,0.0,0.0,0.0,0.3219616711139679,4.0,0.0,1.0
290580,293.1756591796875,297.1499938964844,293.1499938964844,0.0786490961909294,-1892.339599609375,304.154541015625,0.7668926119804382,0.1326013356447219,0.1203270778059959,293.2035827636719,297.1499938964844,293.1499938964844,0.1504918783903122,-3344.366455078125,304.1578063964844,0.9109355807304382,0.2233558744192123,0.2126031517982483,293.163818359375,297.1499938964844,293.1499938964844,0.1186127960681915,-2041.6502685546875,304.1542358398437,0.8538097739219666,0.1845287680625915,0.1298244595527649,293.1706848144531,297.1499938964844,293.1499938964844,0.1391343176364898,-3141.421142578125,304.15496826171875,0.891273021697998,0.2098837494850158,0.1997454762458801,293.30908203125,297.1499938964844,293.1499938964844,0.0054405648261308,-1990.0438232421875,298.3603820800781,0.5473777651786804,0.050000000745058,0.2289232760667801,291.1732788085937,291.1499938964844,270.7821960449219,270.27783203125,283.0822448730469,293.30865478515625,291.17333984375,1.0,0.234302669763565,0.9789651036262512,0.9789651036262512,1.0,1.0,-1.1886310577392578,0.5401750206947327,0.6484560370445251,0.1594739854335785,0.0,0.0,0.4263376593589782,29.820859909057617,25.0,1.4157946109771729,-9709.341796875,155.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50146484375,306.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.326171875,18000.0,0.0,0.0,0.2192058712244033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3461142182350158,0.3461190462112427,-4.839920165977674e-06,0.0,0.0002224660856882,0.0,0.0,16.69055938720703,0.0,0.0,0.0,0.3213914334774017,4.0,0.0,1.0
290640,293.1772155761719,297.1499938964844,293.1499938964844,0.0781533345580101,-1883.2354736328125,304.1546325683594,0.7679446339607239,0.1319707632064819,0.1197518929839134,293.2050476074219,297.1499938964844,293.1499938964844,0.1496730893850326,-3329.7939453125,304.1578674316406,0.912488043308258,0.2223909497261047,0.2116833627223968,293.1660461425781,297.1499938964844,293.1499938964844,0.1181198135018348,-2034.81396484375,304.15435791015625,0.8553575277328491,0.1839173883199691,0.1293932050466537,293.1727905273437,297.1499938964844,293.1499938964844,0.1385700106620788,-3131.18798828125,304.15509033203125,0.8930046558380127,0.2092072814702987,0.1991001963615417,293.3121337890625,297.1499938964844,293.1499938964844,0.0054069710895419,-1979.4232177734373,298.3248596191406,0.549334704875946,0.050000000745058,0.2288537472486496,291.1737060546875,291.1499938964844,270.7926025390625,270.2852783203125,283.0901184082031,293.3117370605469,291.1737670898437,1.0,0.233275756239891,0.9787523150444032,0.9787523150444032,1.0,1.0,-1.1851096153259275,0.5384957194328308,0.6466138958930969,0.1589156091213226,0.0,0.0,0.4247153401374817,29.411354064941406,25.0,1.283047795295715,-9671.505859375,153.75637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5090637207031,306.7919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.513671875,18000.0,0.0,0.0,0.2184189856052398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3440589904785156,0.3440638184547424,-4.832046670344425e-06,0.0,0.0002216675056843,0.0,0.0,16.54916763305664,0.0,0.0,0.0,0.3208176493644714,4.0,0.0,1.0
290700,293.1787414550781,297.1499938964844,293.1499938964844,0.0776508823037147,-1874.0201416015625,304.1546936035156,0.7686309814453125,0.1313297152519226,0.1191693767905235,293.2064514160156,297.1499938964844,293.1499938964844,0.148848295211792,-3315.09814453125,304.1579284667969,0.9135712385177612,0.2214149683713913,0.2107553333044052,293.168212890625,297.1499938964844,293.1499938964844,0.1176159232854843,-2027.8211669921875,304.15447998046875,0.8565106391906738,0.1832891851663589,0.1289517879486084,293.1748352050781,297.1499938964844,293.1499938964844,0.1379950195550918,-3120.753662109375,304.1552124023437,0.8943029642105103,0.2085146456956863,0.1984417587518692,293.3151550292969,297.1499938964844,293.1499938964844,0.0053734299726784,-1968.78759765625,298.28887939453125,0.5510019063949585,0.050000000745058,0.2287957370281219,291.1741027832031,291.1499938964844,270.802978515625,270.29266357421875,283.09796142578125,293.31475830078125,291.1741638183594,1.0,0.2323302179574966,0.9785395860671996,0.9785395860671996,1.0,1.0,-1.1815515756607056,0.5367979407310486,0.644753634929657,0.1583562642335891,0.0,0.0,0.423067569732666,29.0631046295166,25.0,1.1849985122680664,-9633.4130859375,152.0300750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173645019531,306.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.67578125,18000.0,0.0,0.0,0.2176092863082885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.341981828212738,0.3419866561889648,-4.824139978154562e-06,0.0,0.0002208457590313,0.0,0.0,16.40704345703125,0.0,0.0,0.0,0.320240318775177,4.0,0.0,1.0
290760,293.18017578125,297.1499938964844,293.1499938964844,0.0771418586373329,-1864.6964111328125,304.15478515625,0.768999457359314,0.1306786835193634,0.1185796856880188,293.20782470703125,297.1499938964844,293.1499938964844,0.1480176895856857,-3300.28173828125,304.15802001953125,0.9142414331436156,0.2204283028841018,0.2098191231489181,293.1703186035156,297.1499938964844,293.1499938964844,0.1171014979481697,-2020.6767578125,304.15460205078125,0.8573193550109863,0.1826448142528534,0.1285004615783691,293.1768493652344,297.1499938964844,293.1499938964844,0.1374097168445587,-3110.124267578125,304.15533447265625,0.8952255249023438,0.2078064680099487,0.1977704912424087,293.3181457519531,297.1499938964844,293.1499938964844,0.0053398897871375,-1958.1199951171875,298.25244140625,0.5524187684059143,0.050000000745058,0.2287472784519195,291.1744689941406,291.1499938964844,270.81329345703125,270.3000183105469,283.1058044433594,293.3177490234375,291.1745300292969,1.0,0.2314516603946685,0.978342354297638,0.978342354297638,1.0,1.0,-1.1779553890228271,0.5350813865661621,0.642874002456665,0.1577961146831512,0.0,0.0,0.4213970899581909,28.76568984985352,25.0,1.094295620918274,-9595.0302734375,150.4041290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5261535644531,306.7803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.810546875,18000.0,0.0,0.0,0.2167773991823196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3398852050304413,0.3398900330066681,-4.816208729607752e-06,0.0,0.0002200015005655,0.0,0.0,16.26436996459961,0.0,0.0,0.0,0.3196602463722229,4.0,0.0,1.0
290820,293.1816101074219,297.1499938964844,293.1499938964844,0.0766264572739601,-1855.2686767578125,304.15484619140625,0.7690931558609009,0.1300184279680252,0.1179830655455589,293.20916748046875,297.1499938964844,293.1499938964844,0.1471815556287765,-3285.348876953125,304.1580810546875,0.9145525693893432,0.2194316983222961,0.2088749855756759,293.17236328125,297.1499938964844,293.1499938964844,0.1165770888328552,-2013.387939453125,304.1547241210937,0.8578293323516846,0.1819854080677032,0.1280396282672882,293.17877197265625,297.1499938964844,293.1499938964844,0.1368146538734436,-3099.30908203125,304.1554260253906,0.8958238959312439,0.2070838212966919,0.1970869451761245,293.32110595703125,297.1499938964844,293.1499938964844,0.0053063263185322,-1947.412109375,298.215576171875,0.5536206960678101,0.050000000745058,0.2287067770957946,291.1748352050781,291.1499938964844,270.8235778808594,270.3072814941406,283.1136779785156,293.3207092285156,291.17486572265625,1.0,0.2306281924247741,0.978145182132721,0.978145182132721,1.0,1.0,-1.174320936203003,0.5333456993103027,0.640975296497345,0.1572347730398178,0.0,0.0,0.4197072088718414,28.510478973388672,25.0,1.0074844360351562,-9556.361328125,148.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352478027344,306.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.896484375,18000.0,0.0,0.0,0.2159246504306793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3377737402915954,0.3377785384654999,-4.808267931366572e-06,0.0,0.000219136069063,0.0,0.0,16.1214599609375,0.0,0.0,0.0,0.319078654050827,4.0,0.0,1.0
290880,293.1829833984375,297.1499938964844,293.1499938964844,0.0761047080159187,-1845.7384033203125,304.1549072265625,0.7689424157142639,0.1293492019176483,0.117379643023014,293.2104797363281,297.1499938964844,293.1499938964844,0.1463399231433868,-3270.30029296875,304.1581420898437,0.9145439863204956,0.2184253931045532,0.2079229950904846,293.1743469238281,297.1499938964844,293.1499938964844,0.1160428747534751,-2005.9566650390625,304.1548156738281,0.8580726385116577,0.1813112795352935,0.1275694668292999,293.1806945800781,297.1499938964844,293.1499938964844,0.1362100094556808,-3088.310546875,304.1555480957031,0.896134078502655,0.2063470333814621,0.1963913142681121,293.32403564453125,297.1499938964844,293.1499938964844,0.0052727120928466,-1936.6544189453125,298.1782531738281,0.5546326041221619,0.050000000745058,0.2286731004714965,291.1751403808594,291.1499938964844,270.8337707519531,270.3144836425781,283.1215209960937,293.3236389160156,291.1751708984375,1.0,0.2298515290021896,0.977948009967804,0.977948009967804,1.0,1.0,-1.170647382736206,0.5315904021263123,0.6390570402145386,0.1566720455884933,0.0,0.0,0.4179997146129608,28.291460037231445,25.0,0.9244372844696044,-9517.396484375,147.38636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445556640625,306.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.939453125,18000.0,0.0,0.0,0.2150517106056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3356504738330841,0.3356552720069885,-4.800331225851551e-06,0.0,0.0002182501484639,0.0,0.0,15.97853946685791,0.0,0.0,0.0,0.3184964656829834,4.0,0.0,1.0
290940,293.1842956542969,297.1499938964844,293.1499938964844,0.0755763947963714,-1836.1025390625,304.15496826171875,0.7685574293136597,0.1286710053682327,0.1167692020535469,293.2117614746094,297.1499938964844,293.1499938964844,0.1454926282167434,-3255.1318359375,304.158203125,0.9142290949821472,0.2174092829227447,0.2069628685712814,293.17626953125,297.1499938964844,293.1499938964844,0.1154986098408699,-1998.3790283203125,304.1549377441406,0.858059287071228,0.1806222945451736,0.1270897090435028,293.1825256347656,297.1499938964844,293.1499938964844,0.1355955153703689,-3077.12353515625,304.1556396484375,0.896167516708374,0.2055959850549698,0.1956832408905029,293.3269348144531,297.1499938964844,293.1499938964844,0.0052390052005648,-1925.8330078125,298.1404724121094,0.5554625391960144,0.050000000745058,0.2286457568407058,291.1754150390625,291.1499938964844,270.84393310546875,270.3216247558594,283.12939453125,293.3265380859375,291.1754455566406,1.0,0.229118138551712,0.977750837802887,0.977750837802887,1.0,1.0,-1.1669327020645142,0.529814600944519,0.6371181607246399,0.1561076343059539,0.0,0.0,0.4162752628326416,28.106061935424805,25.0,0.8427479863166809,-9478.1171875,145.97561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539855957031,306.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.947265625,18000.0,0.0,0.0,0.2141584604978561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3335165977478027,0.3335213959217071,-4.7924049795256e-06,0.0,0.000217343607801,0.0,0.0,15.835695266723633,0.0,0.0,0.0,0.3179140985012054,4.0,0.0,1.0
291000,293.1855773925781,297.1499938964844,293.1499938964844,0.0750419050455093,-1826.3690185546875,304.155029296875,0.7679827213287354,0.1279845535755157,0.1161522641777992,293.2129821777344,297.1499938964844,293.1499938964844,0.1446401178836822,-3239.8515625,304.15826416015625,0.9136677980422974,0.2163841128349304,0.2059951424598693,293.1781616210937,297.1499938964844,293.1499938964844,0.114945113658905,-1990.665771484375,304.1550598144531,0.857837438583374,0.1799196153879165,0.1266010403633117,293.184326171875,297.1499938964844,293.1499938964844,0.1349719911813736,-3065.761962890625,304.15576171875,0.8959766030311584,0.2048317492008209,0.1949636340141296,293.329833984375,297.1499938964844,293.1499938964844,0.0052052121609449,-1914.9490966796875,298.1022644042969,0.5561469197273254,0.050000000745058,0.2286234200000763,291.1756896972656,291.1499938964844,270.85400390625,270.32867431640625,283.13726806640625,293.32940673828125,291.1757202148437,1.0,0.2284180521965026,0.97755366563797,0.97755366563797,1.0,1.0,-1.163178563117981,0.5280190706253052,0.6351595520973206,0.1555417627096176,0.0,0.0,0.4145373702049255,27.94707679748535,25.0,0.7594241499900818,-9438.537109375,144.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633850097656,306.75732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.916015625,18000.0,0.0,0.0,0.213247150182724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3313765823841095,0.3313813805580139,-4.784506018040702e-06,0.0,0.0002164187462767,0.0,0.0,15.693230628967283,0.0,0.0,0.0,0.3173327445983886,4.0,0.0,1.0
291060,293.18682861328125,297.1499938964844,293.1499938964844,0.074501097202301,-1816.5360107421875,304.1551208496094,0.7672260403633118,0.1272899210453033,0.1155286878347396,293.2142028808594,297.1499938964844,293.1499938964844,0.1437822878360748,-3224.457275390625,304.1583251953125,0.9128719568252563,0.2153498828411102,0.2050196081399917,293.17999267578125,297.1499938964844,293.1499938964844,0.1143822148442268,-1982.8145751953125,304.1551513671875,0.857414960861206,0.1792031675577163,0.1261032968759536,293.1860656738281,297.1499938964844,293.1499938964844,0.1343392580747604,-3054.222900390625,304.1558532714844,0.8955697417259216,0.2040543258190155,0.1942322701215744,293.3326721191406,297.1499938964844,293.1499938964844,0.0051712901331484,-1903.988525390625,298.0636291503906,0.556691586971283,0.050000000745058,0.2286057621240615,291.1759033203125,291.1499938964844,270.864013671875,270.3356628417969,283.1451110839844,293.332275390625,291.1759338378906,1.0,0.2277490943670272,0.9773659706115724,0.9773659706115724,1.0,1.0,-1.1593836545944214,0.526203453540802,0.6331802010536194,0.1549744755029678,0.0,0.0,0.412786990404129,27.812917709350582,25.0,0.6739397644996643,-9398.6513671875,143.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726623535156,306.751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.84375,18000.0,0.0,0.0,0.2123179137706756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3292318284511566,0.329236626625061,-4.776639343617717e-06,0.0,0.0002154756803065,0.0,0.0,15.551239013671877,0.0,0.0,0.0,0.3167528510093689,4.0,0.0,1.0
291120,293.1880187988281,297.1499938964844,293.1499938964844,0.0739542245864868,-1806.6092529296875,304.1551818847656,0.7663207650184631,0.1265875995159149,0.1148988679051399,293.2153625488281,297.1499938964844,293.1499938964844,0.1429194957017898,-3208.9541015625,304.1583557128906,0.9118877053260804,0.2143070697784423,0.2040366679430008,293.1817932128906,297.1499938964844,293.1499938964844,0.1138105243444442,-1974.8331298828125,304.1552429199219,0.8568280935287476,0.1784737706184387,0.1255969554185867,293.187744140625,297.1499938964844,293.1499938964844,0.1336979269981384,-3042.515869140625,304.1559753417969,0.8949859142303467,0.2032644301652908,0.1934897750616073,293.3354797363281,297.1499938964844,293.1499938964844,0.0051372572779655,-1892.956298828125,298.0245666503906,0.5571237802505493,0.050000000745058,0.2285918444395065,291.1761169433594,291.1499938964844,270.8739318847656,270.3425598144531,283.1529541015625,293.3350830078125,291.1761169433594,1.0,0.2271041721105575,0.9771782755851746,0.9771782755851746,1.0,1.0,-1.155549168586731,0.524368166923523,0.631181001663208,0.1544056832790374,0.0,0.0,0.4110272526741028,27.6984806060791,25.0,0.5890414714813232,-9358.48046875,142.0167999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58172607421875,306.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.734375,18000.0,0.0,0.0,0.2113728821277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3270865678787231,0.3270913362503052,-4.768820872413926e-06,0.0,0.0002145166072295,0.0,0.0,15.40999698638916,0.0,0.0,0.0,0.3161755502223968,4.0,0.0,1.0
291180,293.1891784667969,297.1499938964844,293.1499938964844,0.0734011903405189,-1796.5877685546875,304.1552429199219,0.7652741074562073,0.12587770819664,0.1142627298831939,293.21649169921875,297.1499938964844,293.1499938964844,0.1420516520738601,-3193.34033203125,304.1584167480469,0.9107272624969482,0.2132557332515716,0.2030462026596069,293.1835021972656,297.1499938964844,293.1499938964844,0.1132299378514289,-1966.7196044921875,304.1553649902344,0.8560839891433716,0.1777314394712448,0.1250819563865661,293.1893920898437,297.1499938964844,293.1499938964844,0.133047878742218,-3030.638916015625,304.15606689453125,0.8942325115203857,0.202462151646614,0.1927360296249389,293.3382873535156,297.1499938964844,293.1499938964844,0.0051030651666224,-1881.8363037109373,297.98504638671875,0.55744868516922,0.050000000745058,0.2285814434289932,291.17626953125,291.1499938964844,270.8837585449219,270.3493957519531,283.1607971191406,293.337890625,291.17626953125,1.0,0.2264817059040069,0.9769905805587769,0.9769905805587769,1.0,1.0,-1.1516742706298828,0.5225127339363098,0.629161536693573,0.1538352519273758,0.0,0.0,0.4092589020729065,27.60260009765625,25.0,0.5066455602645874,-9318.021484375,140.76849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59051513671875,306.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.591796875,18000.0,0.0,0.0,0.2104124277830124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3249419927597046,0.3249467611312866,-4.7610556066501886e-06,0.0,0.0002135418617399,0.0,0.0,15.269582748413086,0.0,0.0,0.0,0.3156012296676636,4.0,0.0,1.0
291240,293.1903076171875,297.1499938964844,293.1499938964844,0.0728422701358795,-1786.4775390625,304.1553039550781,0.7641139030456543,0.1251607239246368,0.113620713353157,293.2176208496094,297.1499938964844,293.1499938964844,0.1411790996789932,-3177.621826171875,304.1584777832031,0.9094305038452148,0.2121963798999786,0.202048659324646,293.1851806640625,297.1499938964844,293.1499938964844,0.1126410737633705,-1958.4820556640625,304.15545654296875,0.8552131056785583,0.1769770085811615,0.1245588213205337,293.1910095214844,297.1499938964844,293.1499938964844,0.1323897242546081,-3018.60205078125,304.1561584472656,0.8933420181274414,0.2016482204198837,0.1919717341661453,293.341064453125,297.1499938964844,293.1499938964844,0.0050687473267316,-1870.6383056640625,297.94512939453125,0.5576887726783752,0.050000000745058,0.2285738140344619,291.1764221191406,291.1499938964844,270.8935241699219,270.3561096191406,283.16864013671875,293.3406677246094,291.1764221191406,1.0,0.2258761376142501,0.9768028855323792,0.9768028855323792,1.0,1.0,-1.147760987281799,0.5206382274627686,0.627122700214386,0.1532633900642395,0.0,0.0,0.4074844717979431,27.5212459564209,25.0,0.4288080930709839,-9277.2978515625,139.54527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59893798828125,306.7314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.41796875,18000.0,0.0,0.0,0.2094389647245407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3228015899658203,0.3228063285350799,-4.75335627925233e-06,0.0,0.0002125539176631,0.0,0.0,15.130215644836426,0.0,0.0,0.0,0.3150307238101959,4.0,0.0,1.0
291300,293.19140625,297.1499938964844,293.1499938964844,0.0722773522138595,-1776.2774658203125,304.1553649902344,0.7628456354141235,0.1244367584586143,0.1129727363586425,293.2186889648437,297.1499938964844,293.1499938964844,0.1403017789125442,-3161.79638671875,304.1585388183594,0.908008635044098,0.2111290246248245,0.2010439038276672,293.18682861328125,297.1499938964844,293.1499938964844,0.1120438277721405,-1950.11865234375,304.1555480957031,0.854220986366272,0.1762104630470276,0.1240274459123611,293.19256591796875,297.1499938964844,293.1499938964844,0.1317233592271804,-3006.402587890625,304.15625,0.8923198580741882,0.2008226662874221,0.1911967545747757,293.34381103515625,297.1499938964844,293.1499938964844,0.005034253001213,-1859.3455810546875,297.9047546386719,0.5578479766845703,0.050000000745058,0.2285687774419784,291.176513671875,291.1499938964844,270.9031677246094,270.3627319335937,283.1764831542969,293.3434143066406,291.176513671875,1.0,0.2252864092588424,0.9766151905059814,0.9766151905059814,1.0,1.0,-1.1438082456588743,0.518744170665741,0.6250640749931335,0.1526899635791778,0.0,0.0,0.405704528093338,27.45364570617676,25.0,0.355778157711029,-9236.3076171875,138.34527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60693359375,306.7242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.220703125,18000.0,0.0,0.0,0.2084528803825378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3206661939620971,0.3206709623336792,-4.7457274376938585e-06,0.0,0.000211553167901,0.0,0.0,14.99194622039795,0.0,0.0,0.0,0.3144643604755401,4.0,0.0,1.0
291360,293.19244384765625,297.1499938964844,293.1499938964844,0.0717065632343292,-1765.99072265625,304.1554260253906,0.7614862322807312,0.1237060204148292,0.1123190373182296,293.2197265625,297.1499938964844,293.1499938964844,0.1394198387861251,-3145.866943359375,304.1585998535156,0.9064885377883912,0.2100538611412048,0.2000321447849273,293.1884155273437,297.1499938964844,293.1499938964844,0.111438512802124,-1941.6331787109373,304.1556396484375,0.8531257510185242,0.1754321306943893,0.1234880909323692,293.194091796875,297.1499938964844,293.1499938964844,0.1310490518808365,-2994.0458984375,304.1563415527344,0.8911854028701782,0.1999858021736145,0.1904114186763763,293.3465270996094,297.1499938964844,293.1499938964844,0.004999600816518,-1847.9632568359373,297.8639831542969,0.5579397082328796,0.050000000745058,0.2285659313201904,291.1766052246094,291.1499938964844,270.9127502441406,270.3692932128906,283.18426513671875,293.3461303710937,291.1766052246094,1.0,0.2247092425823211,0.9764476418495178,0.9764476418495178,1.0,1.0,-1.1398169994354248,0.5168315172195435,0.6229854822158813,0.1521155089139938,0.0,0.0,0.403920978307724,27.397438049316406,25.0,0.2859818935394287,-9195.0673828125,137.16407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6144104003906,306.7166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0,18000.0,0.0,0.0,0.2074559479951858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3185381591320038,0.3185428977012634,-4.73817681267974e-06,0.0,0.0002105414168909,0.0,0.0,14.854913711547852,0.0,0.0,0.0,0.3139026761054992,4.0,0.0,1.0
291420,293.1934509277344,297.1499938964844,293.1499938964844,0.0711300373077392,-1755.6207275390625,304.1554870605469,0.7600492238998413,0.1229689568281173,0.1116598397493362,293.2207336425781,297.1499938964844,293.1499938964844,0.1385335177183151,-3129.83642578125,304.1586303710937,0.9048932194709778,0.2089713364839553,0.1990136355161667,293.18994140625,297.1499938964844,293.1499938964844,0.1108254790306091,-1933.0302734375,304.1557312011719,0.8519421815872192,0.1746426820755005,0.122941069304943,293.195556640625,297.1499938964844,293.1499938964844,0.1303671896457672,-2981.537109375,304.15643310546875,0.889954149723053,0.1991382390260696,0.1896161288022995,293.3492126464844,297.1499938964844,293.1499938964844,0.0049647861160337,-1836.4892578125,297.8227844238281,0.5579744577407837,0.050000000745058,0.228564903140068,291.1766662597656,291.1499938964844,270.9222106933594,270.375732421875,283.19207763671875,293.34881591796875,291.1766662597656,1.0,0.2241421639919281,0.9762800335884094,0.9762800335884094,1.0,1.0,-1.1357883214950562,0.5149003267288208,0.6208879947662354,0.1515396833419799,0.0,0.0,0.4021353125572204,27.35079765319824,25.0,0.2225639522075653,-9153.59765625,135.9983367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6213684082031,306.7087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7578125,18000.0,0.0,0.0,0.2064498960971832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.316419392824173,0.3164241313934326,-4.730709406430833e-06,0.0,0.0002095203963108,0.0,0.0,14.719225883483888,0.0,0.0,0.0,0.3133461773395538,4.0,0.0,1.0
291480,293.1944274902344,297.1499938964844,293.1499938964844,0.0705480501055717,-1745.173583984375,304.1555480957031,0.7585489153862,0.1222260296344757,0.1109955981373786,293.2217102050781,297.1499938964844,293.1499938964844,0.1376431584358215,-3113.711181640625,304.15869140625,0.903246819972992,0.2078819125890731,0.1979888379573822,293.1914367675781,297.1499938964844,293.1499938964844,0.1102053448557853,-1924.31787109375,304.15582275390625,0.8506856560707092,0.1738428622484207,0.122386947274208,293.1969909667969,297.1499938964844,293.1499938964844,0.129678338766098,-2968.886962890625,304.156494140625,0.8886424899101257,0.1982807219028473,0.1888116151094436,293.35186767578125,297.1499938964844,293.1499938964844,0.0049298196099698,-1824.9261474609373,297.7812194824219,0.5579631924629211,0.050000000745058,0.228565365076065,291.1767272949219,291.1499938964844,270.9315795898437,270.382080078125,283.1998596191406,293.3514709472656,291.1766967773437,1.0,0.2235828638076782,0.9761124849319458,0.9761124849319458,1.0,1.0,-1.131724834442139,0.5129518508911133,0.6187729239463806,0.1509627401828766,0.0,0.0,0.4003483057022095,27.31187629699707,25.0,0.1683243215084076,-9111.9248046875,134.84515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278076171875,306.7004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.494140625,18000.0,0.0,0.0,0.2054366320371627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3143113255500793,0.3143160343170166,-4.723330675915349e-06,0.0,0.0002084920561173,0.0,0.0,14.584956169128418,0.0,0.0,0.0,0.3127951622009277,4.0,0.0,1.0
291540,293.19537353515625,297.1499938964844,293.1499938964844,0.0699604228138923,-1734.646484375,304.1556091308594,0.7569876909255981,0.1214771792292594,0.1103261411190033,293.2226867675781,297.1499938964844,293.1499938964844,0.1367485523223877,-3097.48681640625,304.1587219238281,0.9015490412712096,0.2067854702472686,0.1969575136899948,293.1929016113281,297.1499938964844,293.1499938964844,0.1095778197050094,-1915.4915771484373,304.1558837890625,0.8493584990501404,0.1730324476957321,0.1218254566192627,293.1983642578125,297.1499938964844,293.1499938964844,0.1289822161197662,-2956.089111328125,304.1565856933594,0.8872526288032532,0.1974129974842071,0.1879975348711013,293.3545227050781,297.1499938964844,293.1499938964844,0.0048946659080684,-1813.2618408203125,297.7392272949219,0.5579075813293457,0.050000000745058,0.2285672426223755,291.1767578125,291.1499938964844,270.9408569335937,270.3883056640625,283.2076110839844,293.3541259765625,291.1767578125,1.0,0.2230307757854461,0.9759448766708374,0.9759448766708374,1.0,1.0,-1.1276248693466189,0.5109854340553284,0.6166394352912903,0.1503844112157821,0.0,0.0,0.3985602259635925,27.28037452697754,25.0,0.1234752312302589,-9070.0419921875,133.70355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336364746094,306.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.2265625,18000.0,0.0,0.0,0.2044165879487991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3122143447399139,0.3122190535068512,-4.7160438043647446e-06,0.0,0.0002074568474199,0.0,0.0,14.452129364013672,0.0,0.0,0.0,0.3122497797012329,4.0,0.0,1.0
291600,293.1962890625,297.1499938964844,293.1499938964844,0.0693683549761772,-1724.0625,304.1556701660156,0.7553831934928894,0.1207262277603149,0.1096529737114906,293.2236022949219,297.1499938964844,293.1499938964844,0.1358510553836822,-3081.187255859375,304.1587829589844,0.8997945785522461,0.2056858837604522,0.1959212720394134,293.1942749023437,297.1499938964844,293.1499938964844,0.1089444383978843,-1906.5726318359373,304.1559753417969,0.847978949546814,0.172215536236763,0.1212579905986785,293.19970703125,297.1499938964844,293.1499938964844,0.128280371427536,-2943.172119140625,304.1566772460937,0.8858042359352112,0.1965392082929611,0.1871757358312606,293.35711669921875,297.1499938964844,293.1499938964844,0.0048594279214739,-1801.5299072265625,297.6968994140625,0.5578196048736572,0.050000000745058,0.2285701483488083,291.1767883300781,291.1499938964844,270.95001220703125,270.3944091796875,283.21533203125,293.3567199707031,291.1767578125,1.0,0.2224840521812439,0.9757773280143738,0.9757773280143738,1.0,1.0,-1.1234965324401855,0.5090048313140869,0.6144917011260986,0.1498058587312698,0.0,0.0,0.396772027015686,27.254329681396484,25.0,0.0791410729289054,-9027.99609375,132.5718536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,306.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.947265625,18000.0,0.0,0.0,0.2033917158842086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3101293742656708,0.310134083032608,-4.708849701273721e-06,0.0,0.000206416734727,0.0,0.0,14.320775985717772,0.0,0.0,0.0,0.3117102086544037,4.0,0.0,1.0
