time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1969299316406,297.1499938964844,293.1499938964844,0.0687856897711753,-1713.672607421875,304.1557006835937,0.7538151144981384,0.1200128495693206,0.1089920401573181,293.2242431640625,297.1499938964844,293.1499938964844,0.1349650025367736,-3065.079833984375,304.1587829589844,0.8980638384819031,0.2046232372522354,0.1948969662189483,293.1954040527344,297.1499938964844,293.1499938964844,0.1083187907934188,-1897.7562255859373,304.1560363769531,0.8466233015060425,0.1714320033788681,0.1206969022750854,293.2007751464844,297.1499938964844,293.1499938964844,0.1275869160890579,-2930.401611328125,304.1567077636719,0.8843784928321838,0.1956994533538818,0.1863630414009094,293.35943603515625,297.1499938964844,293.1499938964844,0.0048247659578919,-1789.95361328125,297.65478515625,0.5577389597892761,0.050000000745058,0.2285728305578231,291.1767578125,291.1499938964844,270.9590759277344,270.40045166015625,283.2229309082031,293.359130859375,291.1767272949219,1.0,0.221943974494934,0.975622296333313,0.975622296333313,1.0,1.0,-1.1194207668304443,0.5070474147796631,0.6123732924461365,0.1492433845996856,0.0,0.0,0.3949889242649078,27.22785186767578,25.0,-0.0688934400677681,-8986.107421875,131.45985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6434631347656,306.67315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.646484375,18000.0,0.0,0.0,0.2023629248142242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3080588281154632,0.3080635070800781,-4.7017529141157866e-06,0.0,0.0002053726493613,0.0,0.0,14.19102382659912,0.0,0.0,0.0,0.3111770153045654,4.0,0.0,1.0
291720,293.1972045898437,297.1499938964844,293.1499938964844,0.0682451799511909,-1704.065673828125,304.1556396484375,0.7524542808532715,0.1193621680140495,0.108379416167736,293.2245483398437,297.1499938964844,293.1499938964844,0.1341256350278854,-3049.820556640625,304.1587219238281,0.8965343236923218,0.2036253213882446,0.193924069404602,293.1961669921875,297.1499938964844,293.1499938964844,0.1077343299984932,-1889.5228271484373,304.156005859375,0.8454566597938538,0.1707092672586441,0.1201712787151336,293.2014465332031,297.1499938964844,293.1499938964844,0.126937061548233,-2918.440185546875,304.1566772460937,0.8831525444984436,0.1949220448732376,0.1855993568897247,293.361328125,297.1499938964844,293.1499938964844,0.0047908588312566,-1778.608154296875,297.61334228515625,0.5577489137649536,0.050000000745058,0.2285726070404052,291.176513671875,291.1499938964844,270.9681701660156,270.4063415527344,283.23028564453125,293.361083984375,291.1763916015625,1.0,0.2214148640632629,0.9754672050476074,0.9754672050476074,1.0,1.0,-1.115586519241333,0.5052006244659424,0.6103858351707458,0.1487305909395218,0.0,0.0,0.3932454884052276,27.18866729736328,25.0,-0.6427497863769531,-8945.275390625,130.39280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6473388671875,306.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.134765625,18000.0,0.0,0.0,0.2013332694768905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.306022584438324,0.3060272634029388,-4.694776635005837e-06,0.0,0.0002043276763288,0.0,0.0,14.063970565795898,0.0,0.0,0.0,0.3106549084186554,4.0,0.0,1.0
291780,293.1972351074219,297.1499938964844,293.1499938964844,0.0677495971322059,-1695.2877197265625,304.155517578125,0.751293957233429,0.1187573447823524,0.107816070318222,293.2245483398437,297.1499938964844,293.1499938964844,0.1333385854959488,-3035.517578125,304.1585693359375,0.8952022790908813,0.2026776075363159,0.1930059492588043,293.1966247558594,297.1499938964844,293.1499938964844,0.107195571064949,-1881.9393310546875,304.1558837890625,0.8444743156433105,0.1700325012207031,0.1196832060813903,293.20184326171875,297.1499938964844,293.1499938964844,0.1263364106416702,-2907.3955078125,304.15655517578125,0.8821225166320801,0.1941926181316375,0.1848882138729095,293.3628234863281,297.1499938964844,293.1499938964844,0.0047576604411005,-1767.4952392578125,297.5723876953125,0.5578426718711853,0.050000000745058,0.22856967151165,291.1758117675781,291.1499938964844,270.97723388671875,270.41217041015625,283.2373962402344,293.3626403808594,291.1755676269531,1.0,0.2208997458219528,0.9753121733665466,0.9753121733665466,1.0,1.0,-1.1120076179504397,0.503470778465271,0.6085368990898132,0.148269698023796,0.0,0.0,0.3915967345237732,27.138071060180664,25.0,-1.603443622589111,-8906.1103515625,129.3758087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502380371094,306.6512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.134765625,18000.0,0.0,0.0,0.2003066092729568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3040697574615478,0.3040744364261627,-4.688018179876963e-06,0.0,0.0002032857446465,0.0,0.0,13.94243621826172,0.0,0.0,0.0,0.3101552128791809,4.0,0.0,1.0
291840,293.1971435546875,297.1499938964844,293.1499938964844,0.0672831460833549,-1687.049072265625,304.1553649902344,0.7502456307411194,0.1181811913847923,0.1072843298316001,293.2243957519531,297.1499938964844,293.1499938964844,0.1325880736112594,-3021.875244140625,304.15838623046875,0.8939792513847351,0.2017628401517868,0.1921251565217971,293.1969299316406,297.1499938964844,293.1499938964844,0.1066879406571388,-1874.7955322265625,304.1557312011719,0.8435940742492676,0.1693853884935379,0.1192201673984527,293.2020568847656,297.1499938964844,293.1499938964844,0.1257697790861129,-2896.979736328125,304.1564025878906,0.8812008500099182,0.1934943050146103,0.1842125803232193,293.364013671875,297.1499938964844,293.1499938964844,0.0047251651994884,-1756.607177734375,297.5318298339844,0.5579757690429688,0.050000000745058,0.2285654842853546,291.1746826171875,291.1499938964844,270.9862670898437,270.4179077148437,283.24432373046875,293.3638610839844,291.1744079589844,1.0,0.2203985005617141,0.9751571416854858,0.9751571416854858,1.0,1.0,-1.1085999011993408,0.5018177032470703,0.6067821979522705,0.1478480696678161,0.0,0.0,0.3900606036186218,27.082839965820312,25.0,-2.4535226821899414,-8868.818359375,128.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6518249511719,306.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.671875,18000.0,0.0,0.0,0.1992885321378708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3022439777851105,0.3022486567497253,-4.681621703639394e-06,0.0,0.0002022525295615,0.0,0.0,13.829041481018066,0.0,0.0,0.0,0.3096879422664642,4.0,0.0,1.0
291900,293.1968994140625,297.1499938964844,293.1499938964844,0.0668385177850723,-1679.212890625,304.1551818847656,0.7492708563804626,0.1176289469003677,0.1067773327231407,293.22412109375,297.1499938964844,293.1499938964844,0.1318652033805847,-3008.725341796875,304.1581726074219,0.8928244709968567,0.2008753418922424,0.1912741810083389,293.1970520019531,297.1499938964844,293.1499938964844,0.1062037721276283,-1867.9791259765625,304.15557861328125,0.842778742313385,0.1687630265951156,0.1187770217657089,293.2021179199219,297.1499938964844,293.1499938964844,0.1252284944057464,-2887.02685546875,304.1562194824219,0.880346953868866,0.1928214430809021,0.1835649609565735,293.3648986816406,297.1499938964844,293.1499938964844,0.0046930741518735,-1745.82958984375,297.49176025390625,0.5581269860267639,0.050000000745058,0.2285607010126114,291.1734313964844,291.1499938964844,270.99530029296875,270.4235534667969,283.25115966796875,293.3647766113281,291.17315673828125,1.0,0.2199118137359619,0.975002110004425,0.975002110004425,1.0,1.0,-1.10532808303833,0.5002247095108032,0.6051033139228821,0.1474602371454239,0.0,0.0,0.3886261582374573,27.026247024536133,25.0,-2.944874763488769,-8833.2900390625,127.4595184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517639160156,306.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.091796875,18000.0,0.0,0.0,0.1982851773500442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3005530536174774,0.3005577325820923,-4.6756827032368165e-06,0.0,0.0002012342592934,0.0,0.0,13.724365234375,0.0,0.0,0.0,0.3092556297779083,4.0,0.0,1.0
291960,293.19659423828125,297.1499938964844,293.1499938964844,0.0664086118340492,-1671.6490478515625,304.155029296875,0.7483370304107666,0.117094449698925,0.1062880232930183,293.2237548828125,297.1499938964844,293.1499938964844,0.1311607211828231,-2995.89453125,304.157958984375,0.8917026519775391,0.2000075280666351,0.1904441267251968,293.1971130371094,297.1499938964844,293.1499938964844,0.1057353317737579,-1861.3782958984373,304.1554260253906,0.8419967889785767,0.1681587249040603,0.1183479949831962,293.2020874023437,297.1499938964844,293.1499938964844,0.1247037425637245,-2877.369384765625,304.1560363769531,0.8795260787010193,0.1921666413545608,0.1829367280006408,293.3656005859375,297.1499938964844,293.1499938964844,0.0046614725142717,-1735.1826171875,297.4521179199219,0.558280885219574,0.050000000745058,0.2285558581352234,291.1722412109375,291.1499938964844,271.0043334960937,270.4291076660156,283.2579040527344,293.3655090332031,291.17193603515625,1.0,0.2194382846355438,0.97485613822937,0.97485613822937,1.0,1.0,-1.1021522283554075,0.4986731112003326,0.6034791469573975,0.1471003592014312,0.0,0.0,0.3872677981853485,26.97054481506348,25.0,-3.148526191711426,-8798.978515625,126.55046081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6499938964844,306.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6640625,18000.0,0.0,0.0,0.1973010599613189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2989673018455505,0.2989719808101654,-4.670157068176195e-06,0.0,0.0002002355031436,0.0,0.0,13.62665557861328,0.0,0.0,0.0,0.3088517487049103,4.0,0.0,1.0
292020,293.1962280273437,297.1499938964844,293.1499938964844,0.0659913271665573,-1664.318603515625,304.1548767089844,0.7474318146705627,0.1165757104754448,0.1058140397071838,293.22332763671875,297.1499938964844,293.1499938964844,0.1304716616868972,-2983.328125,304.15777587890625,0.89059978723526,0.1991567015647888,0.1896317154169082,293.1970520019531,297.1499938964844,293.1499938964844,0.1052801758050918,-1854.957763671875,304.1552429199219,0.8412355780601501,0.1675701439380645,0.117930993437767,293.2019958496094,297.1499938964844,293.1499938964844,0.1241925731301307,-2867.951904296875,304.1558837890625,0.8787239789962769,0.191527172923088,0.1823245733976364,293.3660888671875,297.1499938964844,293.1499938964844,0.0046302457340061,-1724.6278076171875,297.412841796875,0.5584306120872498,0.050000000745058,0.2285511344671249,291.17108154296875,291.1499938964844,271.0133361816406,270.4345703125,283.2646179199219,293.36602783203125,291.1708068847656,1.0,0.2189777195453643,0.97471022605896,0.97471022605896,1.0,1.0,-1.0990581512451172,0.4971558451652527,0.6019022464752197,0.1467659622430801,0.0,0.0,0.3859811425209045,26.916728973388672,25.0,-3.1731014251708984,-8765.6533203125,125.66984558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6463928222656,306.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.1963406503200531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2974746823310852,0.2974793314933777,-4.66500387119595e-06,0.0,0.0001992608013097,0.0,0.0,13.535107612609863,0.0,0.0,0.0,0.3084733784198761,4.0,0.0,1.0
292080,293.1958312988281,297.1499938964844,293.1499938964844,0.0655844435095787,-1657.1812744140625,304.1547241210937,0.7465457916259766,0.1160702332854271,0.1053529009222984,293.2228698730469,297.1499938964844,293.1499938964844,0.129795104265213,-2970.972900390625,304.1575927734375,0.8895058631896973,0.1983198970556259,0.1888336986303329,293.19696044921875,297.1499938964844,293.1499938964844,0.1048357933759689,-1848.6824951171875,304.1551208496094,0.8404858708381653,0.1669945120811462,0.1175238341093063,293.20184326171875,297.1499938964844,293.1499938964844,0.1236921921372413,-2858.722900390625,304.1557006835937,0.877930760383606,0.1909001320600509,0.1817253082990646,293.366455078125,297.1499938964844,293.1499938964844,0.0045993304811418,-1714.1441650390625,297.3739318847656,0.5585725903511047,0.050000000745058,0.2285466641187667,291.16998291015625,291.1499938964844,271.0223083496094,270.4399719238281,283.27130126953125,293.36639404296875,291.1697082519531,1.0,0.2185290306806564,0.974564254283905,0.974564254283905,1.0,1.0,-1.0960309505462646,0.495665967464447,0.6003649234771729,0.1464546471834182,0.0,0.0,0.3847580850124359,26.86526679992676,25.0,-3.079610109329224,-8733.1474609375,124.81451416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410522460937,306.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.27734375,18000.0,0.0,0.0,0.1954066753387451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2960640490055084,0.2960687279701233,-4.660170361603377e-06,0.0,0.0001983129332074,0.0,0.0,13.44894790649414,0.0,0.0,0.0,0.3081173300743103,4.0,0.0,1.0
292140,293.19537353515625,297.1499938964844,293.1499938964844,0.0651873722672462,-1650.2254638671875,304.15460205078125,0.7456751465797424,0.1155775859951973,0.1049040332436561,293.22235107421875,297.1499938964844,293.1499938964844,0.1291301101446151,-2958.811767578125,304.15740966796875,0.8884163498878479,0.197496548295021,0.1880492568016052,293.1968078613281,297.1499938964844,293.1499938964844,0.1044013500213623,-1842.540283203125,304.15496826171875,0.839743435382843,0.1664312332868576,0.1171259358525276,293.2016296386719,297.1499938964844,293.1499938964844,0.1232016012072563,-2849.66357421875,304.15557861328125,0.8771417140960693,0.190284863114357,0.1811380386352539,293.3666687011719,297.1499938964844,293.1499938964844,0.0045687067322432,-1703.7247314453125,297.3353271484375,0.5587041974067688,0.050000000745058,0.2285425364971161,291.1689758300781,291.1499938964844,271.0312805175781,270.4452819824219,283.2779846191406,293.3666381835937,291.1687316894531,1.0,0.2180923968553543,0.9744183421134948,0.9744183421134948,1.0,1.0,-1.0930670499801636,0.4942017495632171,0.5988653302192688,0.1461657285690307,0.0,0.0,0.3835955262184143,26.816537857055664,25.0,-2.8907783031463623,-8701.4072265625,123.98397827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339111328125,306.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.279296875,18000.0,0.0,0.0,0.1945032477378845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.294732391834259,0.2947370409965515,-4.655644715967355e-06,0.0,0.0001973960752366,0.0,0.0,13.367942810058594,0.0,0.0,0.0,0.3077825307846069,4.0,0.0,1.0
292200,293.1949157714844,297.1499938964844,293.1499938964844,0.0647981166839599,-1643.4154052734375,304.15447998046875,0.7448147535324097,0.1150954291224479,0.1044652014970779,293.2218322753906,297.1499938964844,293.1499938964844,0.1284743845462799,-2946.802978515625,304.1572570800781,0.8873271346092224,0.1966841965913772,0.1872758567333221,293.19659423828125,297.1499938964844,293.1499938964844,0.103974737226963,-1836.50146484375,304.15484619140625,0.8390040397644043,0.1658778637647628,0.116735465824604,293.2013854980469,297.1499938964844,293.1499938964844,0.1227186247706413,-2840.734130859375,304.1554260253906,0.8763526678085327,0.1896789819002151,0.1805603206157684,293.3667907714844,297.1499938964844,293.1499938964844,0.0045383023098111,-1693.3453369140625,297.2969970703125,0.5588252544403076,0.050000000745058,0.2285387516021728,291.1680908203125,291.1499938964844,271.0402526855469,270.45050048828125,283.2846984863281,293.3667907714844,291.1678771972656,1.0,0.217666208744049,0.97427237033844,0.97427237033844,1.0,1.0,-1.0901544094085691,0.4927574694156647,0.5973969101905823,0.1458971798419952,0.0,0.0,0.3824800550937652,26.77044677734375,25.0,-2.6506080627441406,-8670.2529296875,123.1747817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62530517578125,306.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.39453125,18000.0,0.0,0.0,0.1936305165290832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2934634983539581,0.2934681475162506,-4.651367362384917e-06,0.0,0.0001965103583643,0.0,0.0,13.291056632995604,0.0,0.0,0.0,0.3074647784233093,4.0,0.0,1.0
292260,293.1944274902344,297.1499938964844,293.1499938964844,0.0644166469573974,-1636.7498779296875,304.15435791015625,0.7439634203910828,0.1146238669753074,0.1040363982319831,293.2212829589844,297.1499938964844,293.1499938964844,0.12782783806324,-2934.945556640625,304.1571044921875,0.8862369060516357,0.1958829760551452,0.1865135133266449,293.19635009765625,297.1499938964844,293.1499938964844,0.1035557836294174,-1830.56396484375,304.1547241210937,0.8382661938667297,0.1653344184160232,0.116352342069149,293.2011108398437,297.1499938964844,293.1499938964844,0.1222430989146232,-2831.931396484375,304.1553039550781,0.8755620718002319,0.1890825629234314,0.1799920499324798,293.3668518066406,297.1499938964844,293.1499938964844,0.0045081726275384,-1683.0257568359375,297.2589416503906,0.5589345097541809,0.050000000745058,0.2285353392362594,291.16729736328125,291.1499938964844,271.0491943359375,270.4556579589844,283.2914123535156,293.3668518066406,291.1671142578125,1.0,0.2172507345676422,0.9741291403770448,0.9741291403770448,1.0,1.0,-1.0872926712036133,0.4913331866264343,0.5959595441818237,0.1456488221883773,0.0,0.0,0.3814095854759216,26.7271785736084,25.0,-2.380603313446045,-8639.658203125,122.3869857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151733398437,306.5500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.638671875,18000.0,0.0,0.0,0.1927919089794159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2922544479370117,0.2922590970993042,-4.647329205909045e-06,0.0,0.0001956592750502,0.0,0.0,13.218082427978516,0.0,0.0,0.0,0.3071632385253906,4.0,0.0,1.0
292320,293.19390869140625,297.1499938964844,293.1499938964844,0.0640415474772453,-1630.203857421875,304.1542358398437,0.7431188225746155,0.1141610592603683,0.103615902364254,293.220703125,297.1499938964844,293.1499938964844,0.1271889954805374,-2923.21337890625,304.156982421875,0.8851445913314819,0.1950910687446594,0.1857603788375854,293.19610595703125,297.1499938964844,293.1499938964844,0.1031430885195732,-1824.708251953125,304.15460205078125,0.8375283479690552,0.1647990643978119,0.1159752160310745,293.2008056640625,297.1499938964844,293.1499938964844,0.1217736825346946,-2823.231689453125,304.1552124023437,0.8747690320014954,0.188493862748146,0.179431527853012,293.3668212890625,297.1499938964844,293.1499938964844,0.0044782031327486,-1672.728271484375,297.2210998535156,0.5590332746505737,0.050000000745058,0.2285322546958923,291.1665954589844,291.1499938964844,271.05810546875,270.4607238769531,283.29815673828125,293.3668212890625,291.1664123535156,1.0,0.2168444097042083,0.9739859104156494,0.9739859104156494,1.0,1.0,-1.0844731330871582,0.489924669265747,0.5945485234260559,0.1454189866781234,0.0,0.0,0.3803734183311462,26.68641471862793,25.0,-2.105224847793579,-8609.5048828125,121.6176300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6039123535156,306.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.1919856369495391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2910915911197662,0.2910962402820587,-4.643476586352335e-06,0.0,0.0001948410208569,0.0,0.0,13.148150444030762,0.0,0.0,0.0,0.3068743646144867,4.0,0.0,1.0
292380,293.1933898925781,297.1499938964844,293.1499938964844,0.0636728778481483,-1623.77783203125,304.1541442871094,0.7422804236412048,0.1137071922421455,0.1032037958502769,293.2201538085937,297.1499938964844,293.1499938964844,0.1265579313039779,-2911.60791015625,304.1568603515625,0.8840498328208923,0.19430872797966,0.1850166320800781,293.19580078125,297.1499938964844,293.1499938964844,0.1027366295456886,-1818.9339599609373,304.1545104980469,0.8367899656295776,0.1642719209194183,0.1156041026115417,293.2004699707031,297.1499938964844,293.1499938964844,0.1213103532791137,-2814.63427734375,304.15509033203125,0.8739727735519409,0.1879130750894546,0.1788787990808487,293.3667297363281,297.1499938964844,293.1499938964844,0.0044484524987638,-1662.4735107421875,297.1834716796875,0.5591209530830383,0.050000000745058,0.2285295277833938,291.1659851074219,291.1499938964844,271.0670166015625,270.4657592773437,283.3049621582031,293.36676025390625,291.16583251953125,1.0,0.2164474874734878,0.9738426804542542,0.9738426804542542,1.0,1.0,-1.0816962718963623,0.4885322153568268,0.5931640267372131,0.1452074497938156,0.0,0.0,0.379369169473648,26.648256301879883,25.0,-1.8322230577468872,-8579.787109375,120.86679077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5915832519531,306.52008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.419921875,18000.0,0.0,0.0,0.191214382648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2899721264839172,0.2899767756462097,-4.639800408767769e-06,0.0,0.0001940582878887,0.0,0.0,13.081071853637695,0.0,0.0,0.0,0.3065972924232483,4.0,0.0,1.0
292440,293.19287109375,297.1499938964844,293.1499938964844,0.0633096024394035,-1617.4534912109375,304.154052734375,0.741447389125824,0.113260880112648,0.1027988046407699,293.21954345703125,297.1499938964844,293.1499938964844,0.1259336173534393,-2900.111083984375,304.15673828125,0.8829531073570251,0.1935345977544784,0.1842809468507766,293.19549560546875,297.1499938964844,293.1499938964844,0.1023354157805442,-1813.2279052734373,304.1544189453125,0.8360509276390076,0.1637516468763351,0.1152380481362342,293.2001342773437,297.1499938964844,293.1499938964844,0.1208522245287895,-2806.123779296875,304.1549987792969,0.8731738924980164,0.1873389631509781,0.1783327013254165,293.3666076660156,297.1499938964844,293.1499938964844,0.0044188466854393,-1652.2376708984375,297.1460266113281,0.5591990947723389,0.050000000745058,0.2285270988941192,291.1654968261719,291.1499938964844,271.0758972167969,270.470703125,283.311767578125,293.3666381835937,291.16534423828125,1.0,0.2160585969686508,0.9736994504928588,0.9736994504928588,1.0,1.0,-1.0789555311203003,0.4871529042720794,0.5918025970458984,0.1450128704309463,0.0,0.0,0.3783879578113556,26.61233139038086,25.0,-1.5662095546722412,-8550.431640625,120.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784912109375,306.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.94140625,18000.0,0.0,0.0,0.1904750019311905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2888853847980499,0.2888900339603424,-4.636259745893767e-06,0.0,0.000193307903828,0.0,0.0,13.016175270080566,0.0,0.0,0.0,0.3063293397426605,4.0,0.0,1.0
292500,293.1923217773437,297.1499938964844,293.1499938964844,0.0629519373178482,-1611.2344970703125,304.1539611816406,0.7406197190284729,0.112822487950325,0.1024011969566345,293.2189636230469,297.1499938964844,293.1499938964844,0.1253162920475006,-2888.728271484375,304.1566467285156,0.8818544745445251,0.1927691549062729,0.1835536956787109,293.1951904296875,297.1499938964844,293.1499938964844,0.1019395887851715,-1807.591796875,304.1543273925781,0.8353109955787659,0.1632385849952697,0.1148772090673446,293.1997985839844,297.1499938964844,293.1499938964844,0.1203994303941726,-2797.702880859375,304.1549072265625,0.8723722696304321,0.1867718994617462,0.1777934581041336,293.3664245605469,297.1499938964844,293.1499938964844,0.0043894308619201,-1642.036865234375,297.1087646484375,0.5592673420906067,0.050000000745058,0.2285249978303909,291.1650695800781,291.1499938964844,271.0847473144531,270.4755859375,283.31866455078125,293.366455078125,291.1649475097656,1.0,0.2156780660152435,0.9735562205314636,0.9735562205314636,1.0,1.0,-1.0762524604797363,0.485787570476532,0.5904649496078491,0.1448351293802261,0.0,0.0,0.3774272501468658,26.578731536865234,25.0,-1.3127363920211792,-8521.4423828125,119.4138412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,306.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.55078125,18000.0,0.0,0.0,0.1897698491811752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2878285348415375,0.2878331542015075,-4.632847321772715e-06,0.0,0.0001925922697409,0.0,0.0,12.953280448913574,0.0,0.0,0.0,0.3060697317123413,4.0,0.0,1.0
292560,293.1918029785156,297.1499938964844,293.1499938964844,0.0625992119312286,-1605.1087646484375,304.15386962890625,0.7397971749305725,0.1123910620808601,0.1020101159811019,293.2183837890625,297.1499938964844,293.1499938964844,0.1247052922844886,-2877.447265625,304.15655517578125,0.8807547092437744,0.1920114010572433,0.1828339844942093,293.1948547363281,297.1499938964844,293.1499938964844,0.1015485376119613,-1802.0177001953125,304.1542663574219,0.834570586681366,0.162731796503067,0.1145209744572639,293.1994323730469,297.1499938964844,293.1499938964844,0.1199514344334602,-2789.362060546875,304.15484619140625,0.8715686202049255,0.1862110197544098,0.1772603541612625,293.3662109375,297.1499938964844,293.1499938964844,0.004360154736787,-1631.8551025390625,297.0716857910156,0.5593271255493164,0.050000000745058,0.2285231500864029,291.16473388671875,291.1499938964844,271.09356689453125,270.4804077148437,283.3255615234375,293.3662414550781,291.1646423339844,1.0,0.2153049260377884,0.9734215140342712,0.9734215140342712,1.0,1.0,-1.073582887649536,0.4844344854354858,0.5891483426094055,0.1446732878684997,0.0,0.0,0.3764804601669311,26.54714584350586,25.0,-1.0737740993499756,-8492.775390625,118.71031951904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55078125,306.47332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.1890956312417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2867934703826904,0.2867980897426605,-4.629532213584753e-06,0.0,0.000191908024135,0.0,0.0,12.891884803771973,0.0,0.0,0.0,0.3058163821697235,4.0,0.0,1.0
292620,293.1912536621094,297.1499938964844,293.1499938964844,0.0622511655092239,-1599.071533203125,304.15380859375,0.7389795780181885,0.1119663417339325,0.1016252189874649,293.2178039550781,297.1499938964844,293.1499938964844,0.1241003721952438,-2866.264404296875,304.1564636230469,0.8796542882919312,0.1912611424922943,0.1821215003728866,293.19451904296875,297.1499938964844,293.1499938964844,0.1011619940400123,-1796.5018310546875,304.1542053222656,0.8338298201560974,0.1622310578823089,0.11416906863451,293.1990966796875,297.1499938964844,293.1499938964844,0.1195079982280731,-2781.09716796875,304.1547546386719,0.8707634210586548,0.1856561452150344,0.1767330318689346,293.3659973144531,297.1499938964844,293.1499938964844,0.0043310257606208,-1621.6959228515625,297.03472900390625,0.559378981590271,0.050000000745058,0.2285215556621551,291.1644592285156,291.1499938964844,271.1023864746094,270.48516845703125,283.3325500488281,293.36602783203125,291.1643981933594,1.0,0.2149387598037719,0.973286747932434,0.973286747932434,1.0,1.0,-1.070944905281067,0.4830928146839142,0.5878520607948303,0.1445264667272567,0.0,0.0,0.3755430579185486,26.517444610595703,25.0,-0.8477749228477478,-8464.412109375,118.02075958251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,306.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.978515625,18000.0,0.0,0.0,0.1884509176015854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2857750356197357,0.2857796847820282,-4.626296231435845e-06,0.0,0.0001912537263706,0.0,0.0,12.831669807434082,0.0,0.0,0.0,0.305567979812622,4.0,0.0,1.0
292680,293.19073486328125,297.1499938964844,293.1499938964844,0.0619073882699012,-1593.11572265625,304.1537475585937,0.7381669878959656,0.1115477159619331,0.1012460067868232,293.2171936035156,297.1499938964844,293.1499938964844,0.1235010996460914,-2855.17236328125,304.1563720703125,0.8785540461540222,0.1905177533626556,0.18141570687294,293.19415283203125,297.1499938964844,293.1499938964844,0.100779615342617,-1791.0396728515625,304.15411376953125,0.8330892324447632,0.1617358177900314,0.1138211488723754,293.19873046875,297.1499938964844,293.1499938964844,0.1190687865018844,-2772.90283203125,304.1546936035156,0.8699575662612915,0.1851067543029785,0.1762110739946365,293.36572265625,297.1499938964844,293.1499938964844,0.0043020173907279,-1611.5511474609375,296.9979248046875,0.5594241619110107,0.050000000745058,0.2285201847553253,291.1642761230469,291.1499938964844,271.1111755371094,270.4898681640625,283.33953857421875,293.3657531738281,291.1642150878906,1.0,0.2145789116621017,0.9731520414352416,0.9731520414352416,1.0,1.0,-1.0683362483978271,0.4817615747451782,0.5865746140480042,0.1443937718868255,0.0,0.0,0.3746100068092346,26.48939323425293,25.0,-0.6335678100585938,-8436.3232421875,117.34400177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5225524902344,306.4421081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.78515625,18000.0,0.0,0.0,0.1878325492143631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2847674787044525,0.2847720980644226,-4.623119366442552e-06,0.0,0.0001906261604744,0.0,0.0,12.772281646728516,0.0,0.0,0.0,0.30532306432724,4.0,0.0,1.0
292740,293.1902160644531,297.1499938964844,293.1499938964844,0.0615681335330009,-1587.2452392578125,304.1536865234375,0.7373598217964172,0.1111355572938919,0.1008727476000785,293.21661376953125,297.1499938964844,293.1499938964844,0.1229077652096748,-2844.176513671875,304.1562805175781,0.8774544596672058,0.1897816807031631,0.1807169467210769,293.1937866210937,297.1499938964844,293.1499938964844,0.1004015728831291,-1785.6339111328125,304.154052734375,0.8323490619659424,0.1612464040517807,0.1134774014353752,293.1983337402344,297.1499938964844,293.1499938964844,0.1186340153217315,-2764.78271484375,304.1546325683594,0.86915123462677,0.1845632046461105,0.1756947636604309,293.3654479980469,297.1499938964844,293.1499938964844,0.0042731827124953,-1601.4398193359375,296.96124267578125,0.5594624280929565,0.050000000745058,0.2285190224647522,291.1641540527344,291.1499938964844,271.11993408203125,270.4945068359375,283.3466186523437,293.365478515625,291.16412353515625,1.0,0.2142256200313568,0.9730173349380492,0.9730173349380492,1.0,1.0,-1.065758228302002,0.4804416298866272,0.5853165984153748,0.1442748755216598,0.0,0.0,0.3736785054206848,26.46302795410156,25.0,-0.435014396905899,-8408.515625,116.68033599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086975097656,306.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.654296875,18000.0,0.0,0.0,0.1872410625219345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2837677299976349,0.283772349357605,-4.619992978405207e-06,0.0,0.0001900258794194,0.0,0.0,12.713541030883787,0.0,0.0,0.0,0.3050809204578399,4.0,0.0,1.0
292800,293.189697265625,297.1499938964844,293.1499938964844,0.0612328015267849,-1581.4495849609375,304.15362548828125,0.7365577816963196,0.1107289716601371,0.1005046665668487,293.2160339355469,297.1499938964844,293.1499938964844,0.1223197355866432,-2833.265869140625,304.1562194824219,0.8763561248779297,0.189051941037178,0.1800243556499481,293.1934509277344,297.1499938964844,293.1499938964844,0.1000273823738098,-1780.27783203125,304.15399169921875,0.8316096663475037,0.1607620120048523,0.1131372898817062,293.1979675292969,297.1499938964844,293.1499938964844,0.1182032078504562,-2756.72900390625,304.1545715332031,0.8683453798294067,0.1840247213840484,0.1751833856105804,293.3651428222656,297.1499938964844,293.1499938964844,0.0042444500140845,-1591.3382568359375,296.9247131347656,0.559495210647583,0.050000000745058,0.2285180240869522,291.1640930175781,291.1499938964844,271.1286926269531,270.4991149902344,283.35369873046875,293.3652038574219,291.1640625,1.0,0.2138779461383819,0.9728826284408568,0.9728826284408568,1.0,1.0,-1.0632070302963257,0.4791313111782074,0.5840757489204407,0.1441685259342193,0.0,0.0,0.3727443218231201,26.438051223754883,25.0,-0.2516508400440216,-8380.9521484375,116.02819061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952697753906,306.4116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5703125,18000.0,0.0,0.0,0.1866715401411056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2827704846858978,0.2827751040458679,-4.616896148945671e-06,0.0,0.0001894478773465,0.0,0.0,12.655120849609377,0.0,0.0,0.0,0.3048401772975921,4.0,0.0,1.0
292860,293.1891784667969,297.1499938964844,293.1499938964844,0.0609016194939613,-1575.7327880859375,304.153564453125,0.735761284828186,0.1103283017873764,0.1001420095562934,293.2154541015625,297.1499938964844,293.1499938964844,0.1217372789978981,-2822.44580078125,304.1561584472656,0.8752596378326416,0.1883289813995361,0.1793382614850998,293.1930847167969,297.1499938964844,293.1499938964844,0.0996572226285934,-1774.9742431640625,304.1539611816406,0.8308712840080261,0.1602829843759536,0.1128009781241417,293.1976013183594,297.1499938964844,293.1499938964844,0.1177765727043151,-2748.7451171875,304.1545104980469,0.8675402402877808,0.1834916323423385,0.1746771931648254,293.3648376464844,297.1499938964844,293.1499938964844,0.0042158653959631,-1581.263427734375,296.8883056640625,0.5595223307609558,0.050000000745058,0.2285172194242477,291.1640930175781,291.1499938964844,271.1374206542969,270.503662109375,283.36083984375,293.3648681640625,291.1640930175781,1.0,0.2135360836982727,0.9727553129196168,0.9727553129196168,1.0,1.0,-1.0606839656829834,0.47783163189888,0.5828523635864258,0.1440745145082473,0.0,0.0,0.3718045055866241,26.41448783874512,25.0,-0.0860815122723579,-8353.6396484375,115.38780975341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482421875,306.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.533203125,18000.0,0.0,0.0,0.1861236989498138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2817727029323578,0.2817773222923279,-4.613820692611625e-06,0.0,0.0001888918923214,0.0,0.0,12.596844673156738,0.0,0.0,0.0,0.3046000897884369,4.0,0.0,1.0
292920,293.18865966796875,297.1499938964844,293.1499938964844,0.060574110597372,-1570.0860595703125,304.15350341796875,0.734969973564148,0.1099328100681305,0.099784143269062,293.21490478515625,297.1499938964844,293.1499938964844,0.1211598664522171,-2811.707275390625,304.15606689453125,0.8741654753684998,0.1876119524240493,0.1786579042673111,293.1927185058594,297.1499938964844,293.1499938964844,0.0992906838655471,-1769.7177734375,304.1539001464844,0.8301342129707336,0.1598086357116699,0.1124680340290069,293.1972045898437,297.1499938964844,293.1499938964844,0.1173537224531173,-2740.824951171875,304.15447998046875,0.8667364120483398,0.1829633116722107,0.1741756200790405,293.364501953125,297.1499938964844,293.1499938964844,0.0041873902082443,-1571.2030029296875,296.8520202636719,0.5595449805259705,0.050000000745058,0.228516548871994,291.1641540527344,291.1499938964844,271.1460876464844,270.5081481933594,283.3680114746094,293.36456298828125,291.1641540527344,1.0,0.2131992727518081,0.9726279973983764,0.9726279973983764,1.0,1.0,-1.0581858158111572,0.4765411615371704,0.5816446542739868,0.1439914554357528,0.0,0.0,0.3708565831184387,26.39209175109864,25.0,0.0637177526950836,-8326.548828125,114.75789642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47021484375,306.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.53125,18000.0,0.0,0.0,0.1855929940938949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2807711660861969,0.280775785446167,-4.610752057487844e-06,0.0,0.0001883532968349,0.0,0.0,12.538515090942385,0.0,0.0,0.0,0.3043598532676697,4.0,0.0,1.0
292980,293.1881408691406,297.1499938964844,293.1499938964844,0.0602504462003707,-1564.512451171875,304.1534729003906,0.7341841459274292,0.1095427498221397,0.0994312390685081,293.2143249511719,297.1499938964844,293.1499938964844,0.1205876991152763,-2801.0537109375,304.156005859375,0.8730739951133728,0.1869011670351028,0.1779835373163223,293.1923522949219,297.1499938964844,293.1499938964844,0.0989279001951217,-1764.5106201171875,304.1538391113281,0.8293986916542053,0.1593392342329025,0.1121385842561721,293.19683837890625,297.1499938964844,293.1499938964844,0.1169348135590553,-2732.971435546875,304.1544189453125,0.8659342527389526,0.1824399828910827,0.17367884516716,293.3641662597656,297.1499938964844,293.1499938964844,0.004159047268331,-1561.16552734375,296.8158264160156,0.5595631003379822,0.050000000745058,0.228516012430191,291.16424560546875,291.1499938964844,271.1547546386719,270.5126342773437,283.3752136230469,293.3642272949219,291.16424560546875,1.0,0.2128676176071167,0.9725006818771362,0.9725006818771362,1.0,1.0,-1.055713415145874,0.4752605855464935,0.5804528594017029,0.1439187675714492,0.0,0.0,0.3698978424072265,26.370864868164062,25.0,0.196249321103096,-8299.68359375,114.13858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588317871094,306.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.564453125,18000.0,0.0,0.0,0.1850783973932266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2797631621360779,0.2797677516937256,-4.607683877111413e-06,0.0,0.0001878310431493,0.0,0.0,12.479975700378418,0.0,0.0,0.0,0.3041188418865204,4.0,0.0,1.0
293040,293.1876525878906,297.1499938964844,293.1499938964844,0.0599303506314754,-1559.0072021484375,304.1534118652344,0.733403742313385,0.1091576442122459,0.0990829095244407,293.2137756347656,297.1499938964844,293.1499938964844,0.1200204789638519,-2790.480712890625,304.15594482421875,0.8719855546951294,0.1861961036920547,0.1773147135972976,293.1919860839844,297.1499938964844,293.1499938964844,0.0985686555504798,-1759.35009765625,304.15380859375,0.8286648988723755,0.1588743329048156,0.111812375485897,293.1964416503906,297.1499938964844,293.1499938964844,0.1165196523070335,-2725.18115234375,304.15435791015625,0.8651342391967773,0.1819212585687637,0.1731865108013153,293.36383056640625,297.1499938964844,293.1499938964844,0.0041308104991912,-1551.14306640625,296.7797546386719,0.559577465057373,0.050000000745058,0.2285155951976776,291.16436767578125,291.1499938964844,271.16339111328125,270.5170288085937,283.3824768066406,293.3638610839844,291.1643981933594,1.0,0.2125406414270401,0.9723733067512512,0.9723733067512512,1.0,1.0,-1.0532649755477903,0.4739892482757568,0.5792757272720337,0.1438553631305694,0.0,0.0,0.368926465511322,26.350645065307617,25.0,0.3113303482532501,-8273.0224609375,113.5290298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44830322265625,306.3551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.623046875,18000.0,0.0,0.0,0.1845761686563491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2787463068962097,0.2787509262561798,-4.604605692293262e-06,0.0,0.0001873213332146,0.0,0.0,12.421088218688965,0.0,0.0,0.0,0.3038764297962188,4.0,0.0,1.0
293100,293.1871643066406,297.1499938964844,293.1499938964844,0.0596140287816524,-1553.5732421875,304.15338134765625,0.7326289415359497,0.1087777689099311,0.0987393483519554,293.2132263183594,297.1499938964844,293.1499938964844,0.1194584220647811,-2779.9921875,304.1558837890625,0.8709006905555725,0.1854970455169677,0.1766516268253326,293.1916198730469,297.1499938964844,293.1499938964844,0.098213106393814,-1754.23876953125,304.1537475585937,0.827933132648468,0.158414214849472,0.1114895492792129,293.1960754394531,297.1499938964844,293.1499938964844,0.1161084324121475,-2717.4580078125,304.1543273925781,0.8643366098403931,0.1814073920249939,0.172698825597763,293.36346435546875,297.1499938964844,293.1499938964844,0.0041027162224054,-1541.1492919921875,296.7438049316406,0.5595879554748535,0.050000000745058,0.2285153120756149,291.1645202636719,291.1499938964844,271.1719970703125,270.5214233398437,283.38970947265625,293.363525390625,291.16455078125,1.0,0.2122184783220291,0.972245991230011,0.972245991230011,1.0,1.0,-1.0508414506912231,0.47272789478302,0.5781135559082031,0.1438007056713104,0.0,0.0,0.367940753698349,26.331439971923828,25.0,0.4063979685306549,-8246.5703125,112.92940521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43878173828125,306.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.705078125,18000.0,0.0,0.0,0.1840852946043014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2777188420295715,0.2777234315872192,-4.601512955559883e-06,0.0,0.0001868231775006,0.0,0.0,12.361750602722168,0.0,0.0,0.0,0.3036322295665741,4.0,0.0,1.0
293160,293.1866760253906,297.1499938964844,293.1499938964844,0.0593012794852256,-1548.2073974609375,304.1533203125,0.731859564781189,0.1084027141332626,0.098400242626667,293.2126770019531,297.1499938964844,293.1499938964844,0.1189013049006462,-2769.584228515625,304.15582275390625,0.8698195219039917,0.1848035454750061,0.1759939342737198,293.1912536621094,297.1499938964844,293.1499938964844,0.0978610888123512,-1749.1748046875,304.1537170410156,0.8272033929824829,0.157958522439003,0.1111698895692825,293.1957092285156,297.1499938964844,293.1499938964844,0.1157010048627853,-2709.799560546875,304.1542663574219,0.8635417222976685,0.1808980405330658,0.172215536236763,293.36309814453125,297.1499938964844,293.1499938964844,0.0040747313760221,-1531.1734619140625,296.7079162597656,0.5595951676368713,0.050000000745058,0.2285151183605194,291.16473388671875,291.1499938964844,271.1806030273437,270.5257568359375,283.3970031738281,293.3631591796875,291.1647644042969,1.0,0.2119007259607315,0.97212553024292,0.97212553024292,1.0,1.0,-1.0484412908554075,0.4714762568473816,0.5769650340080261,0.1437537521123886,0.0,0.0,0.3669399619102478,26.313119888305664,25.0,0.4810703098773956,-8220.31640625,112.33902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302978515625,306.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.798828125,18000.0,0.0,0.0,0.1836024224758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2766796052455902,0.2766841948032379,-4.5983997551957145e-06,0.0,0.0001863331126514,0.0,0.0,12.301894187927246,0.0,0.0,0.0,0.3033859729766845,4.0,0.0,1.0
293220,293.1861877441406,297.1499938964844,293.1499938964844,0.058991964906454,-1542.9068603515625,304.1532897949219,0.7310953140258789,0.1080323457717895,0.0980653911828994,293.2121276855469,297.1499938964844,293.1499938964844,0.1183489710092544,-2759.255126953125,304.1557922363281,0.8687421083450317,0.1841154396533966,0.1753413826227188,293.1908874511719,297.1499938964844,293.1499938964844,0.0975124984979629,-1744.156982421875,304.1536865234375,0.8264755606651306,0.1575071364641189,0.1108532696962356,293.1953125,297.1499938964844,293.1499938964844,0.1152972728013992,-2702.204345703125,304.1542358398437,0.8627496361732483,0.180393099784851,0.1717364192008972,293.3627319335937,297.1499938964844,293.1499938964844,0.0040468643419444,-1521.2196044921875,296.6721496582031,0.5595992803573608,0.050000000745058,0.2285150289535522,291.1649169921875,291.1499938964844,271.18914794921875,270.5300598144531,283.4042663574219,293.36279296875,291.1649475097656,1.0,0.2115871459245681,0.972005009651184,0.972005009651184,1.0,1.0,-1.0460633039474487,0.4702339768409729,0.5758293867111206,0.1437134146690368,0.0,0.0,0.3659237623214721,26.29562187194824,25.0,0.5377194285392761,-8194.251953125,111.7574691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228210449219,306.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.900390625,18000.0,0.0,0.0,0.1831251084804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2756282091140747,0.2756327986717224,-4.595264272211352e-06,0.0,0.0001858486939454,0.0,0.0,12.241497993469238,0.0,0.0,0.0,0.3031375408172607,4.0,0.0,1.0
293280,293.18572998046875,297.1499938964844,293.1499938964844,0.0586857944726944,-1537.666748046875,304.1532287597656,0.7303358316421509,0.1076661869883537,0.0977344214916229,293.21160888671875,297.1499938964844,293.1499938964844,0.1178010925650596,-2748.998291015625,304.1557312011719,0.8676685094833374,0.1834321916103363,0.1746935248374939,293.1905517578125,297.1499938964844,293.1499938964844,0.0971670895814895,-1739.181884765625,304.15362548828125,0.8257496953010559,0.1570596545934677,0.1105394288897514,293.1949462890625,297.1499938964844,293.1499938964844,0.1148969978094101,-2694.668212890625,304.1542053222656,0.8619605302810669,0.1798921227455139,0.1712611466646194,293.3623352050781,297.1499938964844,293.1499938964844,0.0040191081352531,-1511.285888671875,296.636474609375,0.5596008896827698,0.050000000745058,0.228515014052391,291.1651306152344,291.1499938964844,271.1976623535156,270.5343322753906,283.4115600585937,293.3623962402344,291.1651611328125,1.0,0.2112773209810257,0.971884548664093,0.971884548664093,1.0,1.0,-1.0437058210372925,0.4690004587173462,0.5747053623199463,0.1436785608530044,0.0,0.0,0.3648930788040161,26.278812408447266,25.0,0.5788626670837402,-8168.36279296875,111.18397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41632080078125,306.3064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.001953125,18000.0,0.0,0.0,0.1826510578393936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.274565577507019,0.2745701670646667,-4.5921074161014985e-06,0.0,0.0001853676076279,0.0,0.0,12.180615425109863,0.0,0.0,0.0,0.3028871119022369,4.0,0.0,1.0
293340,293.1852722167969,297.1499938964844,293.1499938964844,0.0583830997347831,-1532.492431640625,304.1531982421875,0.7295814156532288,0.1073046550154686,0.097407653927803,293.2110900878906,297.1499938964844,293.1499938964844,0.1172580197453498,-2738.821044921875,304.1556701660156,0.8665991425514221,0.1827542185783386,0.1740507334470749,293.190185546875,297.1499938964844,293.1499938964844,0.0968251377344131,-1734.254150390625,304.1535949707031,0.8250259160995483,0.1566164493560791,0.1102286130189895,293.194580078125,297.1499938964844,293.1499938964844,0.1145004853606224,-2687.197265625,304.1541442871094,0.8611745834350586,0.1793955266475677,0.1707900464534759,293.3619689941406,297.1499938964844,293.1499938964844,0.0039914716035127,-1501.376708984375,296.6008605957031,0.5595996975898743,0.050000000745058,0.228515088558197,291.16534423828125,291.1499938964844,271.2061462402344,270.5386047363281,283.4188537597656,293.3620300292969,291.1654052734375,1.0,0.2109715193510055,0.971764087677002,0.971764087677002,1.0,1.0,-1.0413702726364136,0.4677768051624298,0.5735934972763062,0.1436484605073928,0.0,0.0,0.3638464212417602,26.26273536682129,25.0,0.6016117334365845,-8142.658203125,110.61895751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410888671875,306.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.107421875,18000.0,0.0,0.0,0.1821788102388382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2734901010990143,0.273494690656662,-4.588925548887346e-06,0.0,0.000184888325748,0.0,0.0,12.11916160583496,0.0,0.0,0.0,0.3026343882083893,4.0,0.0,1.0
