time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.184814453125,297.1499938964844,293.1499938964844,0.058083489537239,-1527.377197265625,304.1531677246094,0.72883141040802,0.1069471463561058,0.0970845967531204,293.2105712890625,297.1499938964844,293.1499938964844,0.1167192980647087,-2728.71484375,304.1556091308594,0.8655336499214172,0.1820808798074722,0.1734123975038528,293.1898193359375,297.1499938964844,293.1499938964844,0.096486322581768,-1729.369140625,304.153564453125,0.8243039846420288,0.1561769992113113,0.1099204719066619,293.1942138671875,297.1499938964844,293.1499938964844,0.114107422530651,-2679.785400390625,304.15411376953125,0.8603917360305786,0.1789027601480484,0.1703226417303085,293.361572265625,297.1499938964844,293.1499938964844,0.0039639458991587,-1491.4893798828125,296.5653381347656,0.5595962405204773,0.050000000745058,0.2285152375698089,291.16558837890625,291.1499938964844,271.214599609375,270.5428161621094,283.4261474609375,293.36163330078125,291.1656188964844,1.0,0.2106692045927047,0.971643567085266,0.971643567085266,1.0,1.0,-1.039054274559021,0.4665621817111969,0.5724921226501465,0.1436218619346618,0.0,0.0,0.3627860248088836,26.24726295471192,25.0,0.6079362630844116,-8117.12353515625,110.06150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4064025878906,306.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.203125,18000.0,0.0,0.0,0.1817063242197036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2724039852619171,0.2724085748195648,-4.585723672789754e-06,0.0,0.0001844088110374,0.0,0.0,12.057258605957031,0.0,0.0,0.0,0.302379846572876,4.0,0.0,1.0
293460,293.1843566894531,297.1499938964844,293.1499938964844,0.0577873028814792,-1522.32666015625,304.15313720703125,0.7280861735343933,0.1065940707921981,0.0967655703425407,293.2100830078125,297.1499938964844,293.1499938964844,0.1161853000521659,-2718.687255859375,304.15557861328125,0.8644724488258362,0.1814125776290893,0.1727788895368576,293.1894836425781,297.1499938964844,293.1499938964844,0.0961509346961975,-1724.531494140625,304.1535339355469,0.8235840797424316,0.1557416915893554,0.1096152514219284,293.19384765625,297.1499938964844,293.1499938964844,0.1137181222438812,-2672.439208984375,304.1540832519531,0.8596122860908508,0.1784142255783081,0.1698592752218246,293.3611755371094,297.1499938964844,293.1499938964844,0.0039365366101264,-1481.6265869140625,296.5299072265625,0.5595902800559998,0.050000000745058,0.2285154610872268,291.1658020019531,291.1499938964844,271.2230224609375,270.5470275878906,283.43341064453125,293.3612365722656,291.16583251953125,1.0,0.2103706747293472,0.9715309143066406,0.9715309143066406,1.0,1.0,-1.0367594957351685,0.4653578698635101,0.5714017152786255,0.1435983031988144,0.0,0.0,0.3617112934589386,26.23243522644043,25.0,0.5961469411849976,-8091.77294921875,109.51205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029541015625,306.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2890625,18000.0,0.0,0.0,0.1812322437763214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2713064551353454,0.2713110446929931,-4.582499514071969e-06,0.0,0.0001839276810642,0.0,0.0,11.994869232177734,0.0,0.0,0.0,0.3021233379840851,4.0,0.0,1.0
293520,293.1839294433594,297.1499938964844,293.1499938964844,0.0574940405786037,-1517.3321533203125,304.1531066894531,0.7273447513580322,0.106244720518589,0.0964499935507774,293.2095947265625,297.1499938964844,293.1499938964844,0.1156554371118545,-2708.7275390625,304.155517578125,0.8634150624275208,0.1807484924793243,0.1721494793891906,293.1891174316406,297.1499938964844,293.1499938964844,0.0958185642957687,-1719.7353515625,304.1534729003906,0.8228656649589539,0.1553099006414413,0.1093125566840171,293.1934814453125,297.1499938964844,293.1499938964844,0.1133321598172187,-2665.150634765625,304.1540222167969,0.8588359355926514,0.1779292672872543,0.1693993806838989,293.3607788085937,297.1499938964844,293.1499938964844,0.0039092367514967,-1471.7869873046875,296.4945373535156,0.5595822334289551,0.050000000745058,0.2285157442092895,291.1659851074219,291.1499938964844,271.2314147949219,270.5512084960937,283.4406433105469,293.36083984375,291.166015625,1.0,0.2100753337144851,0.9714182019233704,0.9714182019233704,1.0,1.0,-1.0344829559326172,0.4641625881195068,0.5703203082084656,0.1435761749744415,0.0,0.0,0.3606253266334533,26.218128204345703,25.0,0.5701995491981506,-8066.59033203125,108.96959686279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003295898437,306.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.359375,18000.0,0.0,0.0,0.1807553321123123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2702007293701172,0.2702053189277649,-4.579260803438956e-06,0.0,0.0001834436843637,0.0,0.0,11.932174682617188,0.0,0.0,0.0,0.3018655776977539,4.0,0.0,1.0
293580,293.1835021972656,297.1499938964844,293.1499938964844,0.0572039857506752,-1512.398193359375,304.1530456542969,0.7266072034835815,0.1058994084596633,0.0961381196975708,293.2091064453125,297.1499938964844,293.1499938964844,0.1151299998164177,-2698.84130859375,304.1554870605469,0.8623615503311157,0.1800889372825622,0.1715244650840759,293.18878173828125,297.1499938964844,293.1499938964844,0.0954894572496414,-1714.98486328125,304.1534423828125,0.8221486806869507,0.1548819690942764,0.1090125814080238,293.1931457519531,297.1499938964844,293.1499938964844,0.1129498183727264,-2657.925048828125,304.15399169921875,0.8580626845359802,0.1774482429027557,0.168943241238594,293.3603820800781,297.1499938964844,293.1499938964844,0.0038820521440356,-1461.9732666015625,296.4592590332031,0.5595717430114746,0.050000000745058,0.2285161167383194,291.1661682128906,291.1499938964844,271.2397766113281,270.55535888671875,283.4478454589844,293.3604431152344,291.16619873046875,1.0,0.20978344976902,0.9713055491447448,0.9713055491447448,1.0,1.0,-1.0322258472442627,0.4629774093627929,0.5692484378814697,0.1435547173023224,0.0,0.0,0.3595281839370727,26.20439720153809,25.0,0.5315736532211304,-8041.5908203125,108.43450927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985595703125,306.2568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4140625,18000.0,0.0,0.0,0.1802742481231689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2690868973731994,0.2690914869308471,-4.576008905132767e-06,0.0,0.0001829554385039,0.0,0.0,11.869184494018556,0.0,0.0,0.0,0.3016066253185272,4.0,0.0,1.0
293640,293.1830749511719,297.1499938964844,293.1499938964844,0.0569166764616966,-1507.5169677734375,304.15301513671875,0.7258725166320801,0.1055575236678123,0.0958294346928596,293.2086181640625,297.1499938964844,293.1499938964844,0.1146084293723106,-2689.01806640625,304.1554260253906,0.8613111972808838,0.1794331967830658,0.1709031909704208,293.1884460449219,297.1499938964844,293.1499938964844,0.0951632484793663,-1710.2745361328125,304.1534118652344,0.8214327096939087,0.1544573456048965,0.1087149903178215,293.1927795410156,297.1499938964844,293.1499938964844,0.1125706955790519,-2650.755615234375,304.1539611816406,0.857292115688324,0.1769705861806869,0.168490394949913,293.3599548339844,297.1499938964844,293.1499938964844,0.0038549767341464,-1452.1837158203125,296.42401123046875,0.5595590472221375,0.050000000745058,0.228516548871994,291.16632080078125,291.1499938964844,271.24810791015625,270.5595092773437,283.4550170898437,293.3600158691406,291.1663513183594,1.0,0.2094945609569549,0.9711928367614746,0.9711928367614746,1.0,1.0,-1.0299855470657349,0.4618013203144073,0.5681842565536499,0.1435326337814331,0.0,0.0,0.3584226369857788,26.191146850585938,25.0,0.4829696416854858,-8016.76025390625,107.9059600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39752197265625,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.44921875,18000.0,0.0,0.0,0.1797885298728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2679679095745086,0.267972469329834,-4.572750640363665e-06,0.0,0.0001824624923756,0.0,0.0,11.806062698364258,0.0,0.0,0.0,0.3013471662998199,4.0,0.0,1.0
293700,293.18267822265625,297.1499938964844,293.1499938964844,0.0566324070096015,-1502.693115234375,304.1529846191406,0.7251407504081726,0.1052193939685821,0.0955242067575454,293.2081604003906,297.1499938964844,293.1499938964844,0.114091008901596,-2679.263671875,304.1553955078125,0.860264003276825,0.1787815392017364,0.1702859103679657,293.1881103515625,297.1499938964844,293.1499938964844,0.0948402285575866,-1705.60888671875,304.15338134765625,0.8207175731658936,0.1540364325046539,0.1084200143814086,293.19244384765625,297.1499938964844,293.1499938964844,0.1121951192617416,-2643.648193359375,304.1539306640625,0.8565242886543274,0.1764966994524002,0.1680411547422409,293.35955810546875,297.1499938964844,293.1499938964844,0.0038280086591839,-1442.4183349609375,296.38885498046875,0.559543788433075,0.050000000745058,0.2285170704126358,291.1664733886719,291.1499938964844,271.25640869140625,270.56365966796875,283.4621276855469,293.359619140625,291.16650390625,1.0,0.2092089504003524,0.9710801839828492,0.9710801839828492,1.0,1.0,-1.0277637243270874,0.4606354832649231,0.5671283006668091,0.1435091644525528,0.0,0.0,0.3573092818260193,26.178449630737305,25.0,0.4247637987136841,-7992.115234375,107.38436126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.397216796875,306.2398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.466796875,18000.0,0.0,0.0,0.1792969554662704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2668442130088806,0.2668487727642059,-4.569489192363108e-06,0.0,0.0001819636236177,0.0,0.0,11.742841720581056,0.0,0.0,0.0,0.3010873198509216,4.0,0.0,1.0
293760,293.1822814941406,297.1499938964844,293.1499938964844,0.0563509352505207,-1497.9224853515625,304.1529541015625,0.724411129951477,0.1048846468329429,0.0952221378684043,293.20770263671875,297.1499938964844,293.1499938964844,0.1135773956775665,-2669.57177734375,304.15533447265625,0.8592194318771362,0.1781335175037384,0.169672206044197,293.1877746582031,297.1499938964844,293.1499938964844,0.094520203769207,-1700.9854736328125,304.1533508300781,0.8200028538703918,0.1536188870668411,0.1081274896860122,293.1921081542969,297.1499938964844,293.1499938964844,0.1118228957056999,-2636.599365234375,304.1539001464844,0.8557589054107666,0.176026239991188,0.1675952523946762,293.359130859375,297.1499938964844,293.1499938964844,0.0038011593278497,-1432.681884765625,296.353759765625,0.5595259666442871,0.050000000745058,0.2285176664590835,291.1665954589844,291.1499938964844,271.2646484375,270.5677795410156,283.4692077636719,293.35919189453125,291.1665954589844,1.0,0.2089263796806335,0.9709749221801758,0.9709749221801758,1.0,1.0,-1.0255587100982666,0.4594796299934387,0.5660791397094727,0.1434833258390426,0.0,0.0,0.3561907112598419,26.166269302368164,25.0,0.35823655128479,-7967.6533203125,106.86924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39752197265625,306.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.46484375,18000.0,0.0,0.0,0.1787992417812347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2657184600830078,0.2657230198383331,-4.566231837088708e-06,0.0,0.0001814584975363,0.0,0.0,11.679668426513672,0.0,0.0,0.0,0.3008276522159576,4.0,0.0,1.0
293820,293.181884765625,297.1499938964844,293.1499938964844,0.0560719110071659,-1493.19921875,304.1529235839844,0.7237108945846558,0.1045529842376709,0.0949227064847946,293.20660400390625,297.1499938964844,293.1499938964844,0.1131089776754379,-2660.740478515625,304.1552124023437,0.8582993745803833,0.1776216924190521,0.169113740324974,293.1874694824219,297.1499938964844,293.1499938964844,0.0942029282450676,-1696.4010009765625,304.1533203125,0.8193202018737793,0.153204470872879,0.10783701390028,293.1917724609375,297.1499938964844,293.1499938964844,0.1114537641406059,-2629.60498046875,304.1538391113281,0.8550304770469666,0.1755589097738266,0.1671521812677383,293.35870361328125,297.1499938964844,293.1499938964844,0.0037744182627648,-1422.97216796875,296.3187561035156,0.5595341324806213,0.050000000745058,0.2285174429416656,291.1666564941406,291.1499938964844,271.2728576660156,270.5718994140625,283.4761657714844,293.3587951660156,291.1666564941406,1.0,0.2086479663848877,0.9708696007728576,0.9708696007728576,1.0,1.0,-1.0234360694885254,0.4583654999732971,0.565070629119873,0.1434620916843414,0.0,0.0,0.3550719320774078,26.150365829467773,25.0,0.2147437930107116,-7943.6005859375,106.3678207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982849121094,306.2239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.423828125,18000.0,0.0,0.0,0.1782957017421722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2645938992500305,0.2645984590053558,-4.562982667266624e-06,0.0,0.0001809474633773,0.0,0.0,11.616714477539062,0.0,0.0,0.0,0.3005689680576324,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0557956919074058,-1488.53125,304.15289306640625,0.7231006622314453,0.1042243167757988,0.0946253314614296,293.20440673828125,297.1499938964844,293.1499938964844,0.1127851977944374,-2654.68115234375,304.15484619140625,0.8577837944030762,0.1773333549499511,0.1687321215867996,293.1871337890625,297.1499938964844,293.1499938964844,0.0938891395926475,-1691.8681640625,304.1532897949219,0.818739652633667,0.1527931094169616,0.1075481697916984,293.1914367675781,297.1499938964844,293.1499938964844,0.1110886111855506,-2622.6845703125,304.15380859375,0.8544142246246338,0.1750944703817367,0.16671122610569,293.3582763671875,297.1499938964844,293.1499938964844,0.0037477887235581,-1413.298583984375,296.28375244140625,0.5596300959587097,0.050000000745058,0.2285144478082656,291.16656494140625,291.1499938964844,271.2810363769531,270.5760192871094,283.48291015625,293.3583374023437,291.1664733886719,1.0,0.2083777785301208,0.9707643389701844,0.9707643389701844,1.0,1.0,-1.02155339717865,0.4573687314987182,0.5641846060752869,0.1434650719165802,0.0,0.0,0.3539776504039764,26.12177085876465,25.0,-0.2842340469360351,-7920.59716796875,105.89927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993225097656,306.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.259765625,18000.0,0.0,0.0,0.1777877211570739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2634830176830292,0.2634875774383545,-4.55975896329619e-06,0.0,0.0001804319326765,0.0,0.0,11.554628372192385,0.0,0.0,0.0,0.3003138899803161,4.0,0.0,1.0
293940,293.1811218261719,297.1499938964844,293.1499938964844,0.0555244646966457,-1483.958740234375,304.1528625488281,0.7225759625434875,0.1038998216390609,0.0943308100104332,293.2015991210937,297.1499938964844,293.1499938964844,0.1126165688037872,-2651.593505859375,304.154296875,0.8576788902282715,0.1771995425224304,0.1685361415147781,293.18682861328125,297.1499938964844,293.1499938964844,0.0935814604163169,-1687.4283447265625,304.1532592773437,0.8182553648948669,0.1523860394954681,0.1072615981101989,293.19110107421875,297.1499938964844,293.1499938964844,0.1107302606105804,-2615.896484375,304.1537780761719,0.8539023399353027,0.1746338456869125,0.1662730574607849,293.3577880859375,297.1499938964844,293.1499938964844,0.0037213664036244,-1403.708984375,296.2486877441406,0.5598072409629822,0.050000000745058,0.2285088896751403,291.166015625,291.1499938964844,271.2891845703125,270.58013916015625,283.4894104003906,293.3578491210937,291.16583251953125,1.0,0.2081191539764404,0.970659077167511,0.970659077167511,1.0,1.0,-1.0199253559112549,0.4564964771270752,0.5634288787841797,0.1434942930936813,0.0,0.0,0.3529618084430694,26.081764221191406,25.0,-1.1698577404022217,-7899.17626953125,105.46875762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,306.207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.751953125,18000.0,0.0,0.0,0.1772771775722503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.262424886226654,0.2624294459819793,-4.556621661322424e-06,0.0,0.0001799137971829,0.0,0.0,11.495458602905272,0.0,0.0,0.0,0.3000706434249878,4.0,0.0,1.0
294000,293.1807556152344,297.1499938964844,293.1499938964844,0.0552582703530788,-1479.4803466796875,304.15283203125,0.7220876812934875,0.1035797372460365,0.0940398499369621,293.1985778808594,297.1499938964844,293.1499938964844,0.1125342771410942,-2650.1513671875,304.1536560058594,0.8577802181243896,0.1771406680345535,0.1684409081935882,293.1864929199219,297.1499938964844,293.1499938964844,0.0932796671986579,-1683.0770263671875,304.1531982421875,0.8178108334541321,0.1519835591316223,0.1069778949022293,293.1907958984375,297.1499938964844,293.1499938964844,0.1103781908750534,-2609.228759765625,304.1537170410156,0.8534328937530518,0.1741772294044494,0.165838286280632,293.35723876953125,297.1499938964844,293.1499938964844,0.0036952455993741,-1394.232666015625,296.21356201171875,0.5600150227546692,0.050000000745058,0.2285023778676986,291.1651306152344,291.1499938964844,271.2972717285156,270.5842590332031,283.4956970214844,293.3573303222656,291.16485595703125,1.0,0.2078713923692703,0.9705538153648376,0.9705538153648376,1.0,1.0,-1.018443584442139,0.4556970298290252,0.562746524810791,0.1435347944498062,0.0,0.0,0.3520422875881195,26.037879943847656,25.0,-1.9722782373428345,-7879.3935546875,105.06494903564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,306.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.89453125,18000.0,0.0,0.0,0.176767960190773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2614548504352569,0.2614594101905823,-4.553667167783715e-06,0.0,0.0001793970150174,0.0,0.0,11.44113826751709,0.0,0.0,0.0,0.2998466193675995,4.0,0.0,1.0
294060,293.18035888671875,297.1499938964844,293.1499938964844,0.0549965351819992,-1475.0833740234375,304.1528015136719,0.7216137051582336,0.1032646149396896,0.0937532484531402,293.19549560546875,297.1499938964844,293.1499938964844,0.112506479024887,-2649.738525390625,304.1530456542969,0.8579957485198975,0.1771289110183715,0.1684091985225677,293.1861572265625,297.1499938964844,293.1499938964844,0.092982716858387,-1678.7962646484375,304.1531677246094,0.8173800706863403,0.1515863388776779,0.1066977456212043,293.1904602050781,297.1499938964844,293.1499938964844,0.1100309267640113,-2602.64990234375,304.1536865234375,0.8529772758483887,0.1737251877784729,0.1654076874256134,293.356689453125,297.1499938964844,293.1499938964844,0.00366923189722,-1384.7874755859375,296.1785888671875,0.5602293610572815,0.050000000745058,0.2284956723451614,291.1640930175781,291.1499938964844,271.3053283691406,270.5884094238281,283.5018005371094,293.3567810058594,291.163818359375,1.0,0.2076350450515747,0.9704505801200868,0.9704505801200868,1.0,1.0,-1.017062425613403,0.4549489617347717,0.5621134638786316,0.1435797363519668,0.0,0.0,0.3512112200260162,25.993736267089844,25.0,-2.405808448791504,-7861.17529296875,104.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012756347656,306.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.916015625,18000.0,0.0,0.0,0.1762641817331314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2605837285518646,0.2605882883071899,-4.550975518213818e-06,0.0,0.0001788857334759,0.0,0.0,11.392356872558594,0.0,0.0,0.0,0.2996446788311004,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547377951443195,-1470.740234375,304.1527404785156,0.7211366295814514,0.1029537096619606,0.0934706330299377,293.1925354003906,297.1499938964844,293.1499938964844,0.1125022247433662,-2649.760009765625,304.1524963378906,0.858245313167572,0.1771372109651565,0.168405219912529,293.1858215332031,297.1499938964844,293.1499938964844,0.0926888138055801,-1674.5579833984375,304.15313720703125,0.8169436454772949,0.1511936783790588,0.1064209192991256,293.19012451171875,297.1499938964844,293.1499938964844,0.1096864342689514,-2596.117431640625,304.15362548828125,0.8525148034095764,0.1732771098613739,0.1649809926748275,293.3560791015625,297.1499938964844,293.1499938964844,0.0036434456706047,-1375.408203125,296.1437683105469,0.5604337453842163,0.050000000745058,0.2284892946481704,291.1631164550781,291.1499938964844,271.3133544921875,270.592529296875,283.5077819824219,293.356201171875,291.1628723144531,1.0,0.207408145070076,0.9703474044799804,0.9703474044799804,1.0,1.0,-1.0157335996627808,0.4542295336723327,0.561504065990448,0.143621876835823,0.0,0.0,0.3504358828067779,25.95162010192871,25.0,-2.527365207672119,-7843.9140625,104.31861114501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0546875,18000.0,0.0,0.0,0.1757691651582718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2597821354866028,0.2597866952419281,-4.548515335045522e-06,0.0,0.0001783833577064,0.0,0.0,11.34758186340332,0.0,0.0,0.0,0.299459159374237,4.0,0.0,1.0
294180,293.1796264648437,297.1499938964844,293.1499938964844,0.054482128471136,-1466.4517822265625,304.1527099609375,0.720649242401123,0.1026472821831703,0.0931923314929008,293.189697265625,297.1499938964844,293.1499938964844,0.1125129163265228,-2650.0498046875,304.15203857421875,0.8585019707679749,0.1771576553583145,0.1684187352657318,293.1854858398437,297.1499938964844,293.1499938964844,0.0923979729413986,-1670.3619384765625,304.153076171875,0.8164932727813721,0.1508059352636337,0.1061477288603782,293.1898193359375,297.1499938964844,293.1499938964844,0.1093446686863899,-2589.630126953125,304.1535949707031,0.8520365357398987,0.1728333681821823,0.1645586192607879,293.35546875,297.1499938964844,293.1499938964844,0.0036178065929561,-1366.063720703125,296.1092224121094,0.5606203675270081,0.050000000745058,0.2284834831953048,291.1622314453125,291.1499938964844,271.32135009765625,270.5966796875,283.5136108398437,293.3555603027344,291.1620178222656,1.0,0.2071912586688995,0.9702442288398744,0.9702442288398744,1.0,1.0,-1.0144453048706057,0.453533411026001,0.5609119534492493,0.1436587572097778,0.0,0.0,0.3497126698493957,25.912717819213867,25.0,-2.432720422744751,-7827.412109375,103.9686050415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988647460937,306.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.373046875,18000.0,0.0,0.0,0.1752870380878448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2590422034263611,0.259046733379364,-4.546276159089757e-06,0.0,0.0001778940495569,0.0,0.0,11.306390762329102,0.0,0.0,0.0,0.299288660287857,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542287454009056,-1462.2044677734375,304.1526794433594,0.7201482057571411,0.1023441776633262,0.0929173380136489,293.18701171875,297.1499938964844,293.1499938964844,0.1125286519527435,-2650.4228515625,304.1516418457031,0.8587448000907898,0.1771807372570037,0.1684378683567047,293.1851501464844,297.1499938964844,293.1499938964844,0.0921094939112663,-1666.1983642578125,304.1530456542969,0.816025972366333,0.150421917438507,0.1058773845434188,293.1894836425781,297.1499938964844,293.1499938964844,0.1090050861239433,-2583.17822265625,304.153564453125,0.851540207862854,0.1723929792642593,0.1641397029161453,293.3548583984375,297.1499938964844,293.1499938964844,0.003592288121581,-1356.7462158203125,296.0748596191406,0.5607882738113403,0.050000000745058,0.2284782528877258,291.1614685058594,291.1499938964844,271.32928466796875,270.600830078125,283.5193176269531,293.3549499511719,291.1612854003906,1.0,0.2069819718599319,0.970141053199768,0.970141053199768,1.0,1.0,-1.0131781101226809,0.4528514444828033,0.5603266358375549,0.1436872631311416,0.0,0.0,0.3490267992019653,25.87695503234864,25.0,-2.25538182258606,-7811.36865234375,103.62936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,306.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.798828125,18000.0,0.0,0.0,0.1748181283473968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2583443522453308,0.2583488821983337,-4.544185230770381e-06,0.0,0.0001774181728251,0.0,0.0,11.26764678955078,0.0,0.0,0.0,0.2991285026073456,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0539777502417564,-1457.9998779296875,304.15264892578125,0.7196300029754639,0.1020445749163627,0.0926458239555358,293.1845397949219,297.1499938964844,293.1499938964844,0.1125460043549537,-2650.813232421875,304.1513061523437,0.8589619994163513,0.1772026121616363,0.1684585064649582,293.1848449707031,297.1499938964844,293.1499938964844,0.0918235033750534,-1662.0689697265625,304.15301513671875,0.815537691116333,0.150041863322258,0.1056100577116012,293.18914794921875,297.1499938964844,293.1499938964844,0.1086678057909011,-2576.763427734375,304.1535339355469,0.8510215282440186,0.171956181526184,0.1637244820594787,293.3542175292969,297.1499938964844,293.1499938964844,0.0035669021308422,-1347.4598388671875,296.0406799316406,0.5609337091445923,0.050000000745058,0.2284737527370453,291.1607971191406,291.1499938964844,271.3371887207031,270.60498046875,283.5248718261719,293.35430908203125,291.16064453125,1.0,0.206780731678009,0.9700378179550172,0.9700378179550172,1.0,1.0,-1.011927366256714,0.4521819651126861,0.5597454309463501,0.1437057107686996,0.0,0.0,0.348378837108612,25.84489822387696,25.0,-2.021150827407837,-7795.75634765625,103.30081939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3926696777344,306.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.328125,18000.0,0.0,0.0,0.1743659079074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2576892077922821,0.257693737745285,-4.542242550087394e-06,0.0,0.0001769592345226,0.0,0.0,11.23137092590332,0.0,0.0,0.0,0.2989786863327026,4.0,0.0,1.0
294360,293.1785583496094,297.1499938964844,293.1499938964844,0.0537285730242729,-1453.8284912109375,304.1526184082031,0.7190939784049988,0.1017476916313171,0.0923771038651466,293.1822509765625,297.1499938964844,293.1499938964844,0.1125608906149864,-2651.1455078125,304.15106201171875,0.8591470122337341,0.1772190928459167,0.1684758812189102,293.1845092773437,297.1499938964844,293.1499938964844,0.0915394648909568,-1657.9661865234375,304.1529846191406,0.8150283694267273,0.149664968252182,0.1053452119231224,293.1888427734375,297.1499938964844,293.1499938964844,0.1083324030041694,-2570.37841796875,304.15350341796875,0.8504811525344849,0.1715223044157028,0.1633123308420181,293.35357666015625,297.1499938964844,293.1499938964844,0.0035416379105299,-1338.20166015625,296.0066833496094,0.5610578060150146,0.050000000745058,0.2284699082374572,291.16021728515625,291.1499938964844,271.34503173828125,270.60919189453125,283.53033447265625,293.3536682128906,291.1600952148437,1.0,0.2065859586000442,0.9699329137802124,0.9699329137802124,1.0,1.0,-1.010684370994568,0.4515209496021271,0.5591634511947632,0.1437122225761413,0.0,0.0,0.3477587401866913,25.81623649597168,25.0,-1.767562747001648,-7780.443359375,102.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882141113281,306.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9296875,18000.0,0.0,0.0,0.1739305257797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2570665180683136,0.2570710480213165,-4.540411282505374e-06,0.0,0.0001765173656167,0.0,0.0,11.19697093963623,0.0,0.0,0.0,0.2988367080688476,4.0,0.0,1.0
294420,293.1781921386719,297.1499938964844,293.1499938964844,0.0534808933734893,-1449.6846923828125,304.152587890625,0.7185398936271667,0.1014531701803207,0.0921107456088066,293.1801452636719,297.1499938964844,293.1499938964844,0.1125709861516952,-2651.37744140625,304.1508483886719,0.8592965602874756,0.1772275418043136,0.1684873104095459,293.1841735839844,297.1499938964844,293.1499938964844,0.0912570729851722,-1653.8857421875,304.1529541015625,0.8144979476928711,0.1492908149957656,0.1050824746489524,293.18853759765625,297.1499938964844,293.1499938964844,0.1079986244440078,-2564.018310546875,304.1534729003906,0.8499197363853455,0.1710910052061081,0.1629028767347335,293.3529357910156,297.1499938964844,293.1499938964844,0.0035164516884833,-1328.95654296875,295.9728698730469,0.5611615180969238,0.050000000745058,0.2284667044878006,291.15972900390625,291.1499938964844,271.35284423828125,270.6134033203125,283.53564453125,293.35302734375,291.1596374511719,1.0,0.2063966989517212,0.9698280096054076,0.9698280096054076,1.0,1.0,-1.0094438791275024,0.4508660137653351,0.5585777759552002,0.1437058299779892,0.0,0.0,0.3471604883670807,25.790752410888672,25.0,-1.5158451795578003,-7765.3515625,102.66675567626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,306.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.595703125,18000.0,0.0,0.0,0.1735118329524994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.256469577550888,0.256474107503891,-4.538670964393532e-06,0.0,0.000176092449692,0.0,0.0,11.164068222045898,0.0,0.0,0.0,0.2987010478973388,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532344803214073,-1445.56494140625,304.152587890625,0.7179672122001648,0.1011606082320213,0.0918464362621307,293.1781921386719,297.1499938964844,293.1499938964844,0.1125737950205802,-2651.462646484375,304.15069580078125,0.8594059944152832,0.1772244721651077,0.1684897541999817,293.1838684082031,297.1499938964844,293.1499938964844,0.0909761264920234,-1649.8251953125,304.1529235839844,0.8139463067054749,0.1489189863204956,0.1048215925693512,293.188232421875,297.1499938964844,293.1499938964844,0.1076663583517074,-2557.681396484375,304.1534423828125,0.8493373990058899,0.1706619262695312,0.1624957770109176,293.352294921875,297.1499938964844,293.1499938964844,0.0034913546405732,-1319.729736328125,295.93914794921875,0.5612452626228333,0.050000000745058,0.228464126586914,291.1593322753906,291.1499938964844,271.360595703125,270.6176147460937,283.5408630371094,293.3523864746094,291.15924072265625,1.0,0.2062120884656906,0.969723105430603,0.969723105430603,1.0,1.0,-1.0082005262374878,0.450215220451355,0.557985246181488,0.1436845362186432,0.0,0.0,0.3465796411037445,25.76828384399414,25.0,-1.2802587747573853,-7750.42724609375,102.3582534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3772277832031,306.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.318359375,18000.0,0.0,0.0,0.173109620809555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2558931708335876,0.2558977007865906,-4.537004315352533e-06,0.0,0.000175684253918,0.0,0.0,11.132366180419922,0.0,0.0,0.0,0.2985704243183136,4.0,0.0,1.0
294540,293.17755126953125,297.1499938964844,293.1499938964844,0.0529893413186073,-1441.4691162109375,304.1525573730469,0.7173734903335571,0.1008700430393219,0.0915841832756996,293.1764831542969,297.1499938964844,293.1499938964844,0.1125661581754684,-2651.341064453125,304.15057373046875,0.8594660758972168,0.1772064566612243,0.1684794127941131,293.1835632324219,297.1499938964844,293.1499938964844,0.0906966552138328,-1645.78466796875,304.15289306640625,0.8133707046508789,0.1485495567321777,0.1045625880360603,293.1879577636719,297.1499938964844,293.1499938964844,0.1073356345295906,-2551.367919921875,304.1534118652344,0.8487318158149719,0.1702351719141006,0.1620911359786987,293.3516540527344,297.1499938964844,293.1499938964844,0.003466377267614,-1310.532470703125,295.90557861328125,0.561306893825531,0.050000000745058,0.2284622341394424,291.15899658203125,291.1499938964844,271.3683166503906,270.62188720703125,283.5459289550781,293.3517761230469,291.1589050292969,1.0,0.2060320824384689,0.9696182012557985,0.9696182012557985,1.0,1.0,-1.006949543952942,0.4495664238929748,0.557383120059967,0.1436472088098526,0.0,0.0,0.3460150361061096,25.74913787841797,25.0,-1.0607646703720093,-7735.64990234375,102.05442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370849609375,306.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.095703125,18000.0,0.0,0.0,0.1727260202169418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2553362548351288,0.2553407847881317,-4.53540724265622e-06,0.0,0.0001752949610818,0.0,0.0,11.101800918579102,0.0,0.0,0.0,0.2984445691108703,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527450926601886,-1437.390869140625,304.15252685546875,0.7167600393295288,0.1005809381604194,0.0913234874606132,293.1749572753906,297.1499938964844,293.1499938964844,0.1125470772385597,-2650.995849609375,304.1505126953125,0.8594785928726196,0.1771721690893173,0.1684551537036895,293.18328857421875,297.1499938964844,293.1499938964844,0.0904182717204094,-1641.759033203125,304.15289306640625,0.8127731084823608,0.1481819003820419,0.1043050363659858,293.1876525878906,297.1499938964844,293.1499938964844,0.107006125152111,-2545.072509765625,304.15338134765625,0.8481057286262512,0.1698101758956909,0.1616884022951126,293.3510437011719,297.1499938964844,293.1499938964844,0.0034414655528962,-1301.3463134765625,295.87213134765625,0.5613492131233215,0.050000000745058,0.2284609377384185,291.1587219238281,291.1499938964844,271.3759765625,270.6261901855469,283.55084228515625,293.35113525390625,291.1586608886719,1.0,0.2058553844690323,0.9695132970809937,0.9695132970809937,1.0,1.0,-1.0056873559951782,0.4489181935787201,0.5567691922187805,0.1435926407575607,0.0,0.0,0.3454603850841522,25.732786178588867,25.0,-0.8566850423812866,-7720.970703125,101.75357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,306.1217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.916015625,18000.0,0.0,0.0,0.1723585128784179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2547923028469085,0.2547968327999115,-4.533859282673802e-06,0.0,0.0001749219809425,0.0,0.0,11.07200813293457,0.0,0.0,0.0,0.2983219623565674,4.0,0.0,1.0
294660,293.1769714355469,297.1499938964844,293.1499938964844,0.0525017008185386,-1433.32958984375,304.15252685546875,0.7161246538162231,0.100293293595314,0.0910643339157104,293.1736145019531,297.1499938964844,293.1499938964844,0.1125132218003273,-2650.363037109375,304.1504821777344,0.8594344258308411,0.1771176010370254,0.168412983417511,293.1829833984375,297.1499938964844,293.1499938964844,0.0901409462094307,-1637.747802734375,304.1528625488281,0.8121511340141296,0.1478160768747329,0.1040489226579666,293.1873779296875,297.1499938964844,293.1499938964844,0.1066778376698494,-2538.794677734375,304.15338134765625,0.8474570512771606,0.1693869978189468,0.1612876206636428,293.3504638671875,297.1499938964844,293.1499938964844,0.0034166565164923,-1292.184814453125,295.8388061523437,0.5613703727722168,0.050000000745058,0.2284603118896484,291.1585388183594,291.1499938964844,271.38360595703125,270.6304931640625,283.5556640625,293.3505554199219,291.1584777832031,1.0,0.2056818008422851,0.9694098234176636,0.9694098234176636,1.0,1.0,-1.004408836364746,0.4482684135437011,0.5561403632164001,0.1435193419456482,0.0,0.0,0.3449136018753052,25.719467163085938,25.0,-0.667819619178772,-7706.36572265625,101.45498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570861816406,306.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.783203125,18000.0,0.0,0.0,0.1720084995031356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.254259318113327,0.2542638778686523,-4.532355433184421e-06,0.0,0.0001745667541399,0.0,0.0,11.042876243591309,0.0,0.0,0.0,0.2982021868228912,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522588863968849,-1429.2806396484375,304.1524963378906,0.7154688239097595,0.1000066921114921,0.0908063277602195,293.1724853515625,297.1499938964844,293.1499938964844,0.1124642416834831,-2649.43798828125,304.1504821777344,0.8593364357948303,0.1770420372486114,0.1683525294065475,293.1827392578125,297.1499938964844,293.1499938964844,0.0898644030094146,-1633.747314453125,304.15283203125,0.8115068078041077,0.1474515497684478,0.1037939116358757,293.1871337890625,297.1499938964844,293.1499938964844,0.1063505187630653,-2532.5302734375,304.1533508300781,0.8467886447906494,0.1689651608467102,0.1608883291482925,293.349853515625,297.1499938964844,293.1499938964844,0.0033918845001608,-1283.024658203125,295.8055419921875,0.561373233795166,0.050000000745058,0.2284602373838424,291.15838623046875,291.1499938964844,271.39117431640625,270.6348571777344,283.560302734375,293.3499450683594,291.1583251953125,1.0,0.2055102586746215,0.9693063497543336,0.9693063497543336,1.0,1.0,-1.0031116008758545,0.4476160705089569,0.5554955005645752,0.1434267461299896,0.0,0.0,0.3443699777126312,25.70869255065918,25.0,-0.4930251836776733,-7691.80322265625,101.1573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,306.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.1716728806495666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2537323236465454,0.2537368535995483,-4.530879323283443e-06,0.0,0.0001742261520121,0.0,0.0,11.014124870300291,0.0,0.0,0.0,0.2980840504169464,4.0,0.0,1.0
294780,293.1764221191406,297.1499938964844,293.1499938964844,0.0520166158676147,-1425.243408203125,304.1524963378906,0.7147898077964783,0.0997211411595344,0.0905494764447212,293.17156982421875,297.1499938964844,293.1499938964844,0.1123960092663765,-2648.141845703125,304.1505126953125,0.859173595905304,0.1769406348466873,0.1682688295841217,293.1824645996094,297.1499938964844,293.1499938964844,0.0895886123180389,-1629.7568359375,304.15283203125,0.8108373284339905,0.1470883786678314,0.1035400107502937,293.1868591308594,297.1499938964844,293.1499938964844,0.1060241684317588,-2526.279052734375,304.1533508300781,0.846098005771637,0.1685447543859481,0.1604906022548675,293.34930419921875,297.1499938964844,293.1499938964844,0.0033672123681753,-1273.8895263671875,295.7723999023437,0.5613555312156677,0.050000000745058,0.228460818529129,291.1582946777344,291.1499938964844,271.3987121582031,270.6392517089844,283.5648193359375,293.3493957519531,291.15826416015625,1.0,0.2053404748439788,0.9692028164863586,0.9692028164863586,1.0,1.0,-1.0017893314361572,0.4469586610794067,0.5548306107521057,0.1433127075433731,0.0,0.0,0.3438269793987274,25.700742721557617,25.0,-0.3277689218521118,-7677.25830078125,100.85977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427734375,306.0963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.630859375,18000.0,0.0,0.0,0.1713527292013168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2532090246677398,0.2532135546207428,-4.52942595075001e-06,0.0,0.0001739012368489,0.0,0.0,10.98563289642334,0.0,0.0,0.0,0.2979670763015747,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517746694386005,-1421.214111328125,304.1524658203125,0.7140892744064331,0.0994363129138946,0.0902934670448303,293.1708068847656,297.1499938964844,293.1499938964844,0.1123089119791984,-2646.48291015625,304.15057373046875,0.8589503765106201,0.1768134981393814,0.1681623607873916,293.1822204589844,297.1499938964844,293.1499938964844,0.0893133357167244,-1625.7734375,304.1528015136719,0.81014484167099,0.1467261612415313,0.1032869294285774,293.1866149902344,297.1499938964844,293.1499938964844,0.1056985631585121,-2520.036865234375,304.1533203125,0.8453881740570068,0.1681253761053085,0.1600940525531768,293.3487548828125,297.1499938964844,293.1499938964844,0.0033425742294639,-1264.7554931640625,295.7393493652344,0.5613201260566711,0.050000000745058,0.2284619361162185,291.15826416015625,291.1499938964844,271.4061889648437,270.6437072753906,283.5692138671875,293.3488464355469,291.1582336425781,1.0,0.2051716148853302,0.9690993428230286,0.9690993428230286,1.0,1.0,-1.0004411935806274,0.4462957680225372,0.5541453957557678,0.1431770771741867,0.0,0.0,0.3432808220386505,25.69514274597168,25.0,-0.1716318577528,-7662.70654296875,100.56130981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,306.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.607421875,18000.0,0.0,0.0,0.1710446178913116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2526855170726776,0.2526900470256805,-4.527981673163595e-06,0.0,0.0001735885452944,0.0,0.0,10.957181930541992,0.0,0.0,0.0,0.2978503108024597,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515329875051975,-1417.19189453125,304.1524658203125,0.7133642435073853,0.0991521924734115,0.090038277208805,293.1702880859375,297.1499938964844,293.1499938964844,0.1121982336044311,-2644.371337890625,304.1506652832031,0.8586544394493103,0.1766550838947296,0.1680274605751037,293.1819763183594,297.1499938964844,293.1499938964844,0.0890385061502456,-1621.7960205078125,304.1528015136719,0.8094262480735779,0.1463648974895477,0.1030346676707267,293.1864013671875,297.1499938964844,293.1499938964844,0.105373665690422,-2513.802978515625,304.1533203125,0.8446566462516785,0.1677070707082748,0.1596987098455429,293.34820556640625,297.1499938964844,293.1499938964844,0.0033180182799696,-1255.640625,295.70635986328125,0.5612648129463196,0.050000000745058,0.2284636795520782,291.15826416015625,291.1499938964844,271.41363525390625,270.6481628417969,283.57342529296875,293.3482971191406,291.15826416015625,1.0,0.2050032466650009,0.9689958095550536,0.9689958095550536,1.0,1.0,-0.9990597367286682,0.4456244111061096,0.5534353256225586,0.1430175602436065,0.0,0.0,0.3427280485630035,25.69217109680176,25.0,-0.0211950745433568,-7648.11474609375,100.26083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,306.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.1707489639520645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2521586716175079,0.2521632015705108,-4.526540124061285e-06,0.0,0.0001732884993543,0.0,0.0,10.92860507965088,0.0,0.0,0.0,0.2977331578731537,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.051291424781084,-1413.1741943359375,304.1524658203125,0.7126156091690063,0.0988685563206672,0.0897837132215499,293.1699523925781,297.1499938964844,293.1499938964844,0.112063743174076,-2641.802978515625,304.1507873535156,0.8582878112792969,0.1764649450778961,0.1678638756275177,293.1817626953125,297.1499938964844,293.1499938964844,0.0887639746069908,-1617.822509765625,304.1528015136719,0.8086828589439392,0.1460043042898178,0.1027830317616462,293.1861877441406,297.1499938964844,293.1499938964844,0.1050493419170379,-2507.574951171875,304.1532897949219,0.8439054489135742,0.1672895550727844,0.1593043208122253,293.3476867675781,297.1499938964844,293.1499938964844,0.00329350377433,-1246.5303955078125,295.6734619140625,0.5611914992332458,0.050000000745058,0.2284659892320633,291.1583251953125,291.1499938964844,271.4209899902344,270.6527099609375,283.5775146484375,293.3477783203125,291.1583557128906,1.0,0.2048347145318985,0.9688987731933594,0.9688987731933594,1.0,1.0,-0.997643768787384,0.4449442028999328,0.5526995062828064,0.1428338885307312,0.0,0.0,0.3421653509140014,25.69150924682617,25.0,0.1222025379538536,-7633.4599609375,99.95758819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,306.072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.1704630106687545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2516252398490906,0.2516297698020935,-4.52509129900136e-06,0.0,0.0001729982905089,0.0,0.0,10.899724960327148,0.0,0.0,0.0,0.2976148128509521,4.0,0.0,1.0
295020,293.17547607421875,297.1499938964844,293.1499938964844,0.0510498844087123,-1409.159423828125,304.1524353027344,0.7118425369262695,0.0985853001475334,0.0895296335220336,293.1697998046875,297.1499938964844,293.1499938964844,0.1119036376476287,-2638.743896484375,304.15093994140625,0.857847273349762,0.1762405782938003,0.1676693707704544,293.1815490722656,297.1499938964844,293.1499938964844,0.0884896293282508,-1613.8514404296875,304.1527709960937,0.8079139590263367,0.1456442475318908,0.1025319024920463,293.1859741210937,297.1499938964844,293.1499938964844,0.1047254875302314,-2501.350830078125,304.1532897949219,0.8431346416473389,0.1668727248907089,0.158910721540451,293.3471984863281,297.1499938964844,293.1499938964844,0.0032690386287868,-1237.42822265625,295.640625,0.5611003637313843,0.050000000745058,0.2284688353538513,291.158447265625,291.1499938964844,271.4283447265625,270.65728759765625,283.5814208984375,293.3472900390625,291.1584777832031,1.0,0.2046654969453811,0.9688016772270204,0.9688016772270204,1.0,1.0,-0.9961896538734436,0.4442535936832428,0.5519360303878784,0.1426248997449875,0.0,0.0,0.3415902256965637,25.693077087402344,25.0,0.2567142844200134,-7618.71484375,99.65070343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,306.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.75,18000.0,0.0,0.0,0.1701849400997162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2510824501514435,0.2510869801044464,-4.523626557784155e-06,0.0,0.0001727160852169,0.0,0.0,10.870391845703123,0.0,0.0,0.0,0.2974946796894073,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508082956075668,-1405.146484375,304.1524353027344,0.7110444903373718,0.0983022823929786,0.0892759412527084,293.1698608398437,297.1499938964844,293.1499938964844,0.1117165610194206,-2635.168212890625,304.151123046875,0.8573307394981384,0.1759799718856811,0.1674422621726989,293.18133544921875,297.1499938964844,293.1499938964844,0.0882153883576393,-1609.8819580078125,304.1527709960937,0.8071194291114807,0.1452845633029937,0.102281168103218,293.1857604980469,297.1499938964844,293.1499938964844,0.104402057826519,-2495.130126953125,304.1532897949219,0.8423448204994202,0.166456401348114,0.1585178077220916,293.34674072265625,297.1499938964844,293.1499938964844,0.0032446135301142,-1228.3311767578125,295.6078186035156,0.5609919428825378,0.050000000745058,0.2284722477197647,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,283.585205078125,293.3468017578125,291.1586303710937,1.0,0.2044950723648071,0.9687045812606812,0.9687045812606812,1.0,1.0,-0.994694709777832,0.4435516595840454,0.5511430501937866,0.142389103770256,0.0,0.0,0.3410005271434784,25.696754455566406,25.0,0.3827992379665375,-7603.8603515625,99.33943939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109436035156,306.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.1699126064777374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2505283057689667,0.2505328357219696,-4.522139533946756e-06,0.0,0.0001724396861391,0.0,0.0,10.840493202209473,0.0,0.0,0.0,0.2973723113536834,4.0,0.0,1.0
