time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1750793457031,297.1499938964844,293.1499938964844,0.0505665987730026,-1401.1343994140625,304.1524353027344,0.7102192640304565,0.0980194658041,0.08902258425951,293.17010498046875,297.1499938964844,293.1499938964844,0.1114986613392829,-2631.001953125,304.1513061523437,0.8567290902137756,0.1756786406040191,0.1671778708696365,293.18115234375,297.1499938964844,293.1499938964844,0.0879411846399307,-1605.912841796875,304.1527709960937,0.8062970042228699,0.1449252068996429,0.1020307913422584,293.1855773925781,297.1499938964844,293.1499938964844,0.1040789857506752,-2488.9111328125,304.1532592773437,0.8415347933769226,0.1660405695438385,0.1581255197525024,293.3462829589844,297.1499938964844,293.1499938964844,0.0032202394213527,-1219.2435302734375,295.5751037597656,0.5608651638031006,0.050000000745058,0.2284762263298034,291.1588134765625,291.1499938964844,271.4428405761719,270.6665954589844,283.5887756347656,293.3463439941406,291.1588439941406,1.0,0.204322949051857,0.968607485294342,0.968607485294342,1.0,1.0,-0.9931526184082032,0.4428356289863586,0.5503169894218445,0.1421252191066742,0.0,0.0,0.3403930366039276,25.70267105102539,25.0,0.5044005513191223,-7588.86083984375,99.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060607910156,306.050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.986328125,18000.0,0.0,0.0,0.1696449667215347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2499598860740661,0.2499644011259079,-4.520623406278901e-06,0.0,0.0001721680746413,0.0,0.0,10.809879302978516,0.0,0.0,0.0,0.2972470819950104,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0503246933221817,-1397.12158203125,304.1524353027344,0.7093667984008789,0.0977366864681243,0.0887694284319877,293.1705627441406,297.1499938964844,293.1499938964844,0.1112495809793472,-2626.23828125,304.1515197753906,0.8560433983802795,0.1753358542919159,0.16687573492527,293.18096923828125,297.1499938964844,293.1499938964844,0.0876668989658355,-1601.942626953125,304.1527709960937,0.8054470419883728,0.1445659697055816,0.1017806306481361,293.1853942871094,297.1499938964844,293.1499938964844,0.1037561744451522,-2482.692138671875,304.1532592773437,0.8407056927680969,0.1656250059604644,0.157733678817749,293.3458557128906,297.1499938964844,293.1499938964844,0.0031958958134055,-1210.158203125,295.5424194335937,0.560721218585968,0.050000000745058,0.2284807413816452,291.1590576171875,291.1499938964844,271.45001220703125,270.6713256835937,283.5922241210937,293.3459167480469,291.1590881347656,1.0,0.2041486352682113,0.9685104489326476,0.9685104489326476,1.0,1.0,-0.9915620684623718,0.4421051144599914,0.5494569540023804,0.1418323665857315,0.0,0.0,0.339765727519989,25.71060943603516,25.0,0.619537889957428,-7573.6953125,98.69993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,306.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.140625,18000.0,0.0,0.0,0.1693794727325439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2493752837181091,0.2493797987699508,-4.519072263065027e-06,0.0,0.0001718986459309,0.0,0.0,10.778447151184082,0.0,0.0,0.0,0.2971185743808746,4.0,0.0,1.0
295260,293.1747436523437,297.1499938964844,293.1499938964844,0.0500825904309749,-1393.108154296875,304.1524353027344,0.7084834575653076,0.0974539220333099,0.0885164216160774,293.17120361328125,297.1499938964844,293.1499938964844,0.1109653860330581,-2620.80078125,304.1517639160156,0.8552626967430115,0.1749449223279953,0.1665308624505996,293.1807861328125,297.1499938964844,293.1499938964844,0.0873925611376762,-1597.971923828125,304.1527709960937,0.8045701384544373,0.1442068070173263,0.1015306413173675,293.18524169921875,297.1499938964844,293.1499938964844,0.1034336686134338,-2476.474609375,304.1532592773437,0.8398550152778625,0.1652097404003143,0.157342255115509,293.3454284667969,297.1499938964844,293.1499938964844,0.0031715878285467,-1201.07763671875,295.5097961425781,0.5605579018592834,0.050000000745058,0.228485882282257,291.1593322753906,291.1499938964844,271.4567565917969,270.67596435546875,283.59527587890625,293.3454895019531,291.15936279296875,1.0,0.2039715647697448,0.9684171676635742,0.9684171676635742,1.0,1.0,-0.9899163246154784,0.4413609802722931,0.548555314540863,0.1414995193481445,0.0,0.0,0.3391166925430298,25.720706939697266,25.0,0.6928439736366272,-7558.3857421875,98.37000274658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983093261719,306.0370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.31640625,18000.0,0.0,0.0,0.1691147685050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.248771995306015,0.2487765103578567,-4.517479283094872e-06,0.0,0.0001716299884719,0.0,0.0,10.746063232421877,0.0,0.0,0.0,0.2969862222671509,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498405843973159,-1389.0999755859375,304.1524353027344,0.7075679302215576,0.0971710383892059,0.0882635191082954,293.1721496582031,297.1499938964844,293.1499938964844,0.1106415763497352,-2614.60400390625,304.15203857421875,0.8543731570243835,0.1744961589574813,0.1661369353532791,293.1806335449219,297.1499938964844,293.1499938964844,0.0871185734868049,-1594.00732421875,304.1527709960937,0.8036649823188782,0.1438476294279098,0.1012807935476303,293.18505859375,297.1499938964844,293.1499938964844,0.1031119674444198,-2470.2685546875,304.1532592773437,0.8389794230461121,0.1647946238517761,0.1569511741399765,293.34503173828125,297.1499938964844,293.1499938964844,0.0031472749542444,-1191.98974609375,295.4771423339844,0.5603722929954529,0.050000000745058,0.228491723537445,291.1595764160156,291.1499938964844,271.4627990722656,270.6803283691406,283.59771728515625,293.3450927734375,291.1596069335937,1.0,0.2037911862134933,0.9683238863945008,0.9683238863945008,1.0,1.0,-0.9882068634033204,0.4406025409698486,0.5476043224334717,0.1411162614822387,0.0,0.0,0.3384541869163513,25.73320960998535,25.0,0.654737651348114,-7543.0087890625,98.03158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955017089844,306.031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.474609375,18000.0,0.0,0.0,0.1688487976789474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481536418199539,0.2481581568717956,-4.515844466368435e-06,0.0,0.0001713600649964,0.0,0.0,10.712905883789062,0.0,0.0,0.0,0.2968508005142212,4.0,0.0,1.0
295380,293.1744384765625,297.1499938964844,293.1499938964844,0.0495987758040428,-1385.098876953125,304.1524353027344,0.7066210508346558,0.096887931227684,0.088010624051094,293.17333984375,297.1499938964844,293.1499938964844,0.1102683767676353,-2607.459228515625,304.15234375,0.8533494472503662,0.1739783287048339,0.1656814515590667,293.18048095703125,297.1499938964844,293.1499938964844,0.0868451297283172,-1590.0521240234375,304.1527404785156,0.8027267456054688,0.1434883624315261,0.1010310277342796,293.1849365234375,297.1499938964844,293.1499938964844,0.10279131680727,-2464.080078125,304.1532287597656,0.838074266910553,0.1643796563148498,0.156560406088829,293.3446655273437,297.1499938964844,293.1499938964844,0.0031230775639414,-1182.9412841796875,295.4444885253906,0.5601604580879211,0.050000000745058,0.2284983992576599,291.1597595214844,291.1499938964844,271.4681396484375,270.6844482421875,283.5995788574219,293.3447265625,291.1597900390625,1.0,0.2036064863204956,0.968230664730072,0.968230664730072,1.0,1.0,-0.98641699552536,0.4398213624954223,0.5465956330299377,0.1406818032264709,0.0,0.0,0.3377844393253326,25.748676300048828,25.0,0.5592027306556702,-7527.5947265625,97.6822280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29351806640625,306.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.57421875,18000.0,0.0,0.0,0.1685801297426223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2475254386663437,0.2475299537181854,-4.51417463409598e-06,0.0,0.0001710873912088,0.0,0.0,10.679239273071287,0.0,0.0,0.0,0.296713262796402,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493568666279315,-1381.099609375,304.1524353027344,0.7056448459625244,0.0966044887900352,0.0877576395869255,293.1748046875,297.1499938964844,293.1499938964844,0.1098461523652076,-2599.371337890625,304.1526794433594,0.8521959185600281,0.1733937710523605,0.1651652753353119,293.18035888671875,297.1499938964844,293.1499938964844,0.0865718647837638,-1586.1005859375,304.1527404785156,0.8017576336860657,0.1431288570165634,0.1007812768220901,293.1847839355469,297.1499938964844,293.1499938964844,0.1024713143706321,-2457.900146484375,304.1532287597656,0.8371418118476868,0.1639646589756012,0.1561698615550995,293.3443298339844,297.1499938964844,293.1499938964844,0.0030988920480012,-1173.891845703125,295.4117736816406,0.5599242448806763,0.050000000745058,0.228505864739418,291.159912109375,291.1499938964844,271.4728088378906,270.6883239746094,283.6008605957031,293.3443908691406,291.159912109375,1.0,0.2034172117710113,0.9681373834609984,0.9681373834609984,1.0,1.0,-0.9845474362373352,0.4390171468257904,0.5455303192138672,0.1401981264352798,0.0,0.0,0.3371087312698364,25.766870498657227,25.0,0.4886170625686645,-7512.1943359375,97.32176971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,306.0204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6328125,18000.0,0.0,0.0,0.1683077216148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2468933910131454,0.246897891163826,-4.512488885666244e-06,0.0,0.0001708109484752,0.0,0.0,10.64539623260498,0.0,0.0,0.0,0.2965748608112335,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.049114566296339,-1377.0966796875,304.1524353027344,0.7046363353729248,0.0963205769658088,0.0875044539570808,293.17657470703125,297.1499938964844,293.1499938964844,0.1093648672103881,-2590.14599609375,304.1530456542969,0.8508902788162231,0.1727316230535507,0.164576381444931,293.18023681640625,297.1499938964844,293.1499938964844,0.0862984210252761,-1582.1473388671875,304.1527404785156,0.8007544875144958,0.1427689790725708,0.1005314365029335,293.1846618652344,297.1499938964844,293.1499938964844,0.1021516248583793,-2451.72216796875,304.1532287597656,0.836179256439209,0.1635496020317077,0.1557794511318206,293.3440246582031,297.1499938964844,293.1499938964844,0.0030746969860047,-1164.8323974609375,295.3790588378906,0.5596613883972168,0.050000000745058,0.2285141795873642,291.1600646972656,291.1499938964844,271.4768371582031,270.6919860839844,283.6015930175781,293.3440856933594,291.1600952148437,1.0,0.2032220214605331,0.9680441617965698,0.9680441617965698,1.0,1.0,-0.9825818538665771,0.4381817579269409,0.5444000959396362,0.1396642029285431,0.0,0.0,0.3364219963550567,25.788101196289062,25.0,0.478553295135498,-7496.724609375,96.94744873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2915954589844,306.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69140625,18000.0,0.0,0.0,0.1680300235748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2462546378374099,0.2462591528892517,-4.510789949563332e-06,0.0,0.000170529121533,0.0,0.0,10.611245155334473,0.0,0.0,0.0,0.2964352071285248,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488716587424278,-1373.08642578125,304.1524353027344,0.7036005258560181,0.0960361137986183,0.0872509703040123,293.1785888671875,297.1499938964844,293.1499938964844,0.1088295951485633,-2579.87841796875,304.1534729003906,0.849449634552002,0.1719991415739059,0.1639212518930435,293.1801147460937,297.1499938964844,293.1499938964844,0.0860245302319526,-1578.18798828125,304.1527404785156,0.7997229099273682,0.1424086093902588,0.1002814173698425,293.1845397949219,297.1499938964844,293.1499938964844,0.1018319502472877,-2445.539306640625,304.1532287597656,0.8351919651031494,0.1631343215703964,0.1553890705108642,293.3437194824219,297.1499938964844,293.1499938964844,0.0030505270697176,-1155.7750244140625,295.34637451171875,0.5593764185905457,0.050000000745058,0.22852323949337,291.1602478027344,291.1499938964844,271.480224609375,270.6954345703125,283.6018371582031,293.3437805175781,291.1602783203125,1.0,0.203020840883255,0.9679604768753052,0.9679604768753052,1.0,1.0,-0.9805282950401306,0.4373185634613037,0.5432096719741821,0.1390832513570785,0.0,0.0,0.3357205390930176,25.81173515319824,25.0,0.5060871839523315,-7481.1298828125,96.56004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916564941406,306.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.77734375,18000.0,0.0,0.0,0.1677464246749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2456058412790298,0.2456103563308715,-4.509074187808437e-06,0.0,0.0001702412992017,0.0,0.0,10.576622009277344,0.0,0.0,0.0,0.2962936460971832,4.0,0.0,1.0
295620,293.1739807128906,297.1499938964844,293.1499938964844,0.0486281104385852,-1369.0682373046875,304.1524353027344,0.7025386095046997,0.0957510694861412,0.0869971066713333,293.18084716796875,297.1499938964844,293.1499938964844,0.1082386523485183,-2568.533203125,304.1539001464844,0.8478726148605347,0.1711938828229904,0.1631976515054702,293.1800231933594,297.1499938964844,293.1499938964844,0.0857501477003097,-1574.2222900390625,304.1527404785156,0.798664391040802,0.1420476585626602,0.1000311225652694,293.1844177246094,297.1499938964844,293.1499938964844,0.1015122756361961,-2439.35205078125,304.1532287597656,0.8341813087463379,0.1627188175916671,0.1549986153841018,293.3434753417969,297.1499938964844,293.1499938964844,0.0030263634398579,-1146.7132568359375,295.31365966796875,0.5590707659721375,0.050000000745058,0.2285329699516296,291.1604309082031,291.1499938964844,271.4830017089844,270.6986389160156,283.6015319824219,293.343505859375,291.1604919433594,1.0,0.2028129994869232,0.9678767919540404,0.9678767919540404,1.0,1.0,-0.9783833026885986,0.4364252686500549,0.5419580340385437,0.1384561508893966,0.0,0.0,0.3350032269954681,25.837587356567383,25.0,0.5421878099441528,-7465.3505859375,96.15866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29229736328125,306.0085144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.884765625,18000.0,0.0,0.0,0.1674557775259018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2449443787336349,0.2449488788843155,-4.507334324443946e-06,0.0,0.0001699463173281,0.0,0.0,10.541386604309082,0.0,0.0,0.0,0.2961497008800506,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.048383954912424,-1365.0428466796875,304.1524353027344,0.7014539837837219,0.0954654365777969,0.0867428481578826,293.18328857421875,297.1499938964844,293.1499938964844,0.1075956374406814,-2556.17724609375,304.15435791015625,0.8461704850196838,0.1703202128410339,0.1624097526073455,293.179931640625,297.1499938964844,293.1499938964844,0.0854752883315086,-1570.25048828125,304.1527404785156,0.7975825667381287,0.1416861116886139,0.0997805297374725,293.184326171875,297.1499938964844,293.1499938964844,0.1011926457285881,-2433.1611328125,304.1531982421875,0.8331506848335266,0.1623030304908752,0.1546080559492111,293.3432312011719,297.1499938964844,293.1499938964844,0.0030022030696272,-1137.6466064453125,295.28094482421875,0.5587473511695862,0.050000000745058,0.2285432964563369,291.16064453125,291.1499938964844,271.4852294921875,270.7016906738281,283.6007995605469,293.34326171875,291.16070556640625,1.0,0.2025985419750213,0.967793107032776,0.967793107032776,1.0,1.0,-0.9761523604393004,0.4355038404464721,0.5406485199928284,0.137785330414772,0.0,0.0,0.3342709243297577,25.86527633666992,25.0,0.5781105756759644,-7449.3876953125,95.7439422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,306.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.001953125,18000.0,0.0,0.0,0.1671576797962188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2442708164453506,0.2442753314971923,-4.505568995227804e-06,0.0,0.0001696437975624,0.0,0.0,10.505566596984863,0.0,0.0,0.0,0.2960034012794494,4.0,0.0,1.0
295740,293.1737976074219,297.1499938964844,293.1499938964844,0.0481390878558158,-1361.0084228515625,304.1524353027344,0.7003464102745056,0.0951791331171989,0.0864881128072738,293.1859741210937,297.1499938964844,293.1499938964844,0.106894314289093,-2542.6875,304.15484619140625,0.8443308472633362,0.1693711429834365,0.161549836397171,293.1798400878906,297.1499938964844,293.1499938964844,0.0851998105645179,-1566.270751953125,304.1527404785156,0.796477198600769,0.1413238495588302,0.0995295420289039,293.1842346191406,297.1499938964844,293.1499938964844,0.1008729487657547,-2426.964111328125,304.1531982421875,0.8320997953414917,0.1618868857622146,0.1542172878980636,293.343017578125,297.1499938964844,293.1499938964844,0.0029780471231788,-1128.575439453125,295.24822998046875,0.5584061145782471,0.050000000745058,0.2285542339086532,291.160888671875,291.1499938964844,271.48687744140625,270.7045593261719,283.5995788574219,293.3430480957031,291.16094970703125,1.0,0.2023762613534927,0.9677094221115112,0.9677094221115112,1.0,1.0,-0.9738247394561768,0.4345486164093017,0.539276123046875,0.1370710581541061,0.0,0.0,0.3335206210613251,25.8947868347168,25.0,0.6258643269538879,-7433.177734375,95.31382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,306.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.1668503880500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2435829639434814,0.2435874789953231,-4.503772288444452e-06,0.0,0.0001693319354671,0.0,0.0,10.46904754638672,0.0,0.0,0.0,0.2958543002605438,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0478935316205024,-1356.9652099609375,304.1524353027344,0.6992207169532776,0.0948922336101532,0.0862329453229904,293.1888122558594,297.1499938964844,293.1499938964844,0.1061423644423484,-2528.207275390625,304.15533447265625,0.8423746228218079,0.1683558821678161,0.1606271415948867,293.17974853515625,297.1499938964844,293.1499938964844,0.0849237143993377,-1562.2828369140625,304.1527404785156,0.7953537106513977,0.1409609019756317,0.0992781668901443,293.18414306640625,297.1499938964844,293.1499938964844,0.1005531474947929,-2420.760986328125,304.1531982421875,0.83103346824646,0.1614703983068466,0.1538263261318206,293.3428039550781,297.1499938964844,293.1499938964844,0.0029538869857788,-1119.49658203125,295.21551513671875,0.5580512881278992,0.050000000745058,0.2285656481981277,291.1611328125,291.1499938964844,271.488037109375,270.7072448730469,283.5979309082031,293.34283447265625,291.16119384765625,1.0,0.2021467089653015,0.9676257967948914,0.9676257967948914,1.0,1.0,-0.9714126586914062,0.4335647821426391,0.5378478169441223,0.1363168060779571,0.0,0.0,0.3327524065971374,25.925580978393555,25.0,0.6744593977928162,-7416.7333984375,94.87010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,305.9999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.263671875,18000.0,0.0,0.0,0.1665341407060623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2428812831640243,0.2428857833147049,-4.501946023083292e-06,0.0,0.0001690109784249,0.0,0.0,10.43185806274414,0.0,0.0,0.0,0.2957025170326233,4.0,0.0,1.0
295860,293.1736755371094,297.1499938964844,293.1499938964844,0.0476472601294517,-1352.9129638671875,304.1524353027344,0.6980773210525513,0.0946047157049179,0.0859772786498069,293.1918334960937,297.1499938964844,293.1499938964844,0.1053347811102867,-2512.63671875,304.15582275390625,0.8402917385101318,0.1672684848308563,0.1596352905035019,293.1796875,297.1499938964844,293.1499938964844,0.0846469327807426,-1558.2861328125,304.1527404785156,0.7942124009132385,0.1405972242355346,0.0990263372659683,293.1840515136719,297.1499938964844,293.1499938964844,0.1002332344651222,-2414.550537109375,304.1531982421875,0.829951822757721,0.1610535234212875,0.153435081243515,293.3426513671875,297.1499938964844,293.1499938964844,0.0029297284781932,-1110.4127197265625,295.1827697753906,0.5576832890510559,0.050000000745058,0.2285775244235992,291.1614074707031,291.1499938964844,271.4886779785156,270.70977783203125,283.59588623046875,293.3426818847656,291.1614685058594,1.0,0.2019088119268417,0.96755051612854,0.96755051612854,1.0,1.0,-0.968907356262207,0.4325478076934814,0.5363594889640808,0.1355233788490295,0.0,0.0,0.3319636881351471,25.95758056640625,25.0,0.719741940498352,-7399.986328125,94.4110336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300537109375,305.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.41015625,18000.0,0.0,0.0,0.1662071943283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2421629577875137,0.2421674579381942,-4.500083832681412e-06,0.0,0.0001686791802057,0.0,0.0,10.39385223388672,0.0,0.0,0.0,0.2955474555492401,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474003851413726,-1348.8533935546875,304.1524353027344,0.6969205141067505,0.0943166762590408,0.0857212096452713,293.19500732421875,297.1499938964844,293.1499938964844,0.104478970170021,-2496.113525390625,304.15631103515625,0.8381007313728333,0.1661176085472107,0.1585830599069595,293.1796264648437,297.1499938964844,293.1499938964844,0.0843695551156997,-1554.2821044921875,304.1527709960937,0.7930578589439392,0.1402328610420227,0.0987740978598594,293.1839904785156,297.1499938964844,293.1499938964844,0.0999132692813873,-2408.3349609375,304.1531982421875,0.8288587927818298,0.1606362909078598,0.153043583035469,293.3424987792969,297.1499938964844,293.1499938964844,0.0029055636841803,-1101.3211669921875,295.1499938964844,0.5573056936264038,0.050000000745058,0.2285897582769394,291.16168212890625,291.1499938964844,271.4888610839844,270.712158203125,283.5934143066406,293.3424987792969,291.1617431640625,1.0,0.2016632258892059,0.9674752950668336,0.9674752950668336,1.0,1.0,-0.9663205742836,0.4315024316310882,0.5348181128501892,0.1346940696239471,0.0,0.0,0.3311561644077301,25.990352630615234,25.0,0.7531836628913879,-7382.96337890625,93.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038024902344,305.9956970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55859375,18000.0,0.0,0.0,0.1658700406551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2414294779300689,0.2414339780807495,-4.498187536228215e-06,0.0,0.0001683370064711,0.0,0.0,10.355111122131348,0.0,0.0,0.0,0.2953894436359405,4.0,0.0,1.0
295980,293.1735534667969,297.1499938964844,293.1499938964844,0.0471529364585876,-1344.787109375,304.1524658203125,0.6957511901855469,0.0940281525254249,0.0854647308588028,293.19830322265625,297.1499938964844,293.1499938964844,0.1035722941160202,-2478.58251953125,304.1568298339844,0.8357958197593689,0.1649000197649002,0.1574668884277343,293.1795654296875,297.1499938964844,293.1499938964844,0.0840915888547897,-1550.270751953125,304.1527709960937,0.7918910980224609,0.1398678421974182,0.0985214114189148,293.1839294433594,297.1499938964844,293.1499938964844,0.09959327429533,-2402.1142578125,304.1531982421875,0.8277549147605896,0.1602187305688858,0.1526518166065216,293.34234619140625,297.1499938964844,293.1499938964844,0.0028814037796109,-1092.2265625,295.11724853515625,0.5569191575050354,0.050000000745058,0.228602334856987,291.1619873046875,291.1499938964844,271.48858642578125,270.71441650390625,283.5906066894531,293.3423767089844,291.1620178222656,1.0,0.201409250497818,0.967400074005127,0.967400074005127,1.0,1.0,-0.9636474251747132,0.4304257333278656,0.5332217216491699,0.133830040693283,0.0,0.0,0.3303287327289581,26.023786544799805,25.0,0.7769805788993835,-7365.625,93.45144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,305.9938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.165521427989006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2406797111034393,0.2406842112541198,-4.496254405239597e-06,0.0,0.0001679832057561,0.0,0.0,10.315574645996094,0.0,0.0,0.0,0.2952282130718231,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469050109386444,-1340.7156982421875,304.1524658203125,0.6945725083351135,0.0937392562627792,0.0852079316973686,293.2016906738281,297.1499938964844,293.1499938964844,0.1026188060641288,-2460.11669921875,304.1573181152344,0.8333860635757446,0.1636205464601516,0.1562914103269577,293.1795349121094,297.1499938964844,293.1499938964844,0.0838130787014961,-1546.253173828125,304.1527709960937,0.7907153964042664,0.1395021975040435,0.0982683449983596,293.1838684082031,297.1499938964844,293.1499938964844,0.0992732867598533,-2395.8896484375,304.1531982421875,0.8266428112983704,0.1598008424043655,0.1522597968578338,293.3422241210937,297.1499938964844,293.1499938964844,0.0028572415467351,-1083.12646484375,295.0844421386719,0.556526243686676,0.050000000745058,0.2286151647567749,291.1622619628906,291.1499938964844,271.4879150390625,270.716552734375,283.5874328613281,293.3422546386719,291.1623229980469,1.0,0.2011471837759018,0.9673248529434204,0.9673248529434204,1.0,1.0,-0.9608943462371826,0.4293199479579925,0.5315743684768677,0.1329343169927597,0.0,0.0,0.3294821381568908,26.05757713317871,25.0,0.7930027842521667,-7347.98095703125,92.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.99224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.1651613712310791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2399146407842636,0.2399191409349441,-4.49428625870496e-06,0.0,0.0001676177926128,0.0,0.0,10.27530002593994,0.0,0.0,0.0,0.2950640320777893,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466566309332847,-1336.6395263671875,304.1524658203125,0.693385660648346,0.093450017273426,0.0849508345127105,293.2052001953125,297.1499938964844,293.1499938964844,0.1016166731715202,-2440.67529296875,304.1578063964844,0.830865740776062,0.1622770726680755,0.1550541222095489,293.17950439453125,297.1499938964844,293.1499938964844,0.0835340321063995,-1542.2291259765625,304.1527709960937,0.7895318269729614,0.1391359865665435,0.0980148687958717,293.1838073730469,297.1499938964844,293.1499938964844,0.098953291773796,-2389.6611328125,304.1531982421875,0.8255230784416199,0.1593826860189438,0.1518675237894058,293.3421325683594,297.1499938964844,293.1499938964844,0.0028330804780125,-1074.0224609375,295.0516357421875,0.5561277866363525,0.050000000745058,0.2286282330751419,291.1625671386719,291.1499938964844,271.48681640625,270.71856689453125,283.5839538574219,293.3421325683594,291.16259765625,1.0,0.2008764296770095,0.9672495722770692,0.9672495722770692,1.0,1.0,-0.9580578207969666,0.4281829595565796,0.529874861240387,0.1320079565048217,0.0,0.0,0.3286150097846985,26.09159469604492,25.0,0.8049855828285217,-7329.99609375,92.43621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160705566406,305.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.001953125,18000.0,0.0,0.0,0.1647888422012329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2391331940889358,0.2391376793384552,-4.492281277634902e-06,0.0,0.0001672397193033,0.0,0.0,10.234233856201172,0.0,0.0,0.0,0.29489666223526,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464078970253467,-1332.5601806640625,304.1524658203125,0.6921936273574829,0.0931605622172355,0.0846935361623764,293.2087707519531,297.1499938964844,293.1499938964844,0.1005701199173927,-2420.33447265625,304.1582946777344,0.8282418251037598,0.1608745455741882,0.1537598371505737,293.179443359375,297.1499938964844,293.1499938964844,0.0832544937729835,-1538.1995849609375,304.1527709960937,0.7883436679840088,0.1387692540884018,0.0977610498666763,293.1837463378906,297.1499938964844,293.1499938964844,0.0986333265900611,-2383.42919921875,304.1531982421875,0.8243980407714844,0.1589642763137817,0.1514750570058822,293.342041015625,297.1499938964844,293.1499938964844,0.0028089208062738,-1064.914794921875,295.0188293457031,0.5557262301445007,0.050000000745058,0.228641465306282,291.162841796875,291.1499938964844,271.4853820800781,270.720458984375,283.58013916015625,293.342041015625,291.16290283203125,1.0,0.2005973011255264,0.9671865701675416,0.9671865701675416,1.0,1.0,-0.9551445245742798,0.4270173907279968,0.528127133846283,0.1310545057058334,0.0,0.0,0.3277279138565063,26.125547409057617,25.0,0.8096026182174683,-7311.677734375,91.90834045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,305.9894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.146484375,18000.0,0.0,0.0,0.1644039452075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2383359968662262,0.2383404821157455,-4.490241281018825e-06,0.0,0.0001668491022428,0.0,0.0,10.192413330078123,0.0,0.0,0.0,0.2947262525558471,4.0,0.0,1.0
296220,293.1733703613281,297.1499938964844,293.1499938964844,0.0461589209735393,-1328.4794921875,304.1524658203125,0.69100022315979,0.0928710252046585,0.0844361037015914,293.2123413085937,297.1499938964844,293.1499938964844,0.0994836017489433,-2399.176025390625,304.15875244140625,0.8255211114883423,0.1594255417585373,0.1524137705564499,293.1794128417969,297.1499938964844,293.1499938964844,0.0829745382070541,-1534.1658935546875,304.1527709960937,0.7871547937393188,0.1384021043777465,0.0975069031119346,293.1837158203125,297.1499938964844,293.1499938964844,0.098313458263874,-2377.195556640625,304.1531982421875,0.8232709169387817,0.1585457026958465,0.151082381606102,293.3419494628906,297.1499938964844,293.1499938964844,0.002784765092656,-1055.8048095703125,294.98602294921875,0.5553246140480042,0.050000000745058,0.2286547571420669,291.16314697265625,291.1499938964844,271.4836120605469,270.7222900390625,283.5760498046875,293.3419494628906,291.1631774902344,1.0,0.2003099471330642,0.9671235084533693,0.9671235084533693,1.0,1.0,-0.9521613717079164,0.4258255958557129,0.5263357758522034,0.1300764679908752,0.0,0.0,0.3268217146396637,26.15900611877441,25.0,0.8003790974617004,-7293.03515625,91.36821746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.9881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.28515625,18000.0,0.0,0.0,0.1640065312385559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.237523540854454,0.2375280261039734,-4.488167178351432e-06,0.0,0.0001664457813603,0.0,0.0,10.149867057800291,0.0,0.0,0.0,0.2945529520511627,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459098182618618,-1324.399658203125,304.1524658203125,0.689845621585846,0.0925815179944038,0.0841784179210662,293.215087890625,297.1499938964844,293.1499938964844,0.0984194502234458,-2378.42822265625,304.1590881347656,0.8228724598884583,0.1580962091684341,0.1510948985815048,293.1794128417969,297.1499938964844,293.1499938964844,0.082694374024868,-1530.13134765625,304.1527709960937,0.7860093712806702,0.1380346715450287,0.0972523465752601,293.18365478515625,297.1499938964844,293.1499938964844,0.097993865609169,-2370.964599609375,304.1531982421875,0.8221830129623413,0.1581269800662994,0.1506893336772918,293.34185791015625,297.1499938964844,293.1499938964844,0.0027605928480625,-1046.6866455078125,294.95318603515625,0.5549595952033997,0.050000000745058,0.2286668866872787,291.16339111328125,291.1499938964844,271.48150634765625,270.7240295410156,283.5716552734375,293.3418884277344,291.1634216308594,1.0,0.2000170946121215,0.9670604467391968,0.9670604467391968,1.0,1.0,-0.9492115378379822,0.4246560335159302,0.524555504322052,0.1290887594223022,0.0,0.0,0.3259036242961883,26.18642234802246,25.0,0.6669562458992004,-7274.42578125,90.82746887207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310241699219,305.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3984375,18000.0,0.0,0.0,0.1635977327823639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2366996705532074,0.2367041558027267,-4.486064426600933e-06,0.0,0.0001660308917053,0.0,0.0,10.106791496276855,0.0,0.0,0.0,0.2943775355815887,4.0,0.0,1.0
296340,293.1733093261719,297.1499938964844,293.1499938964844,0.045661449432373,-1320.3375244140625,304.1524658203125,0.6887997388839722,0.0922925770282745,0.0839202925562858,293.2165222167969,297.1499938964844,293.1499938964844,0.0974891781806945,-2360.302978515625,304.1591186523437,0.8206049799919128,0.1569848805665969,0.1499436199665069,293.17938232421875,297.1499938964844,293.1499938964844,0.0824151784181594,-1526.115478515625,304.1527709960937,0.7849838137626648,0.1376674026250839,0.0969971790909767,293.1836242675781,297.1499938964844,293.1499938964844,0.0976758524775505,-2364.765625,304.1531982421875,0.8212069869041443,0.1577083766460418,0.1502955257892608,293.3417663574219,297.1499938964844,293.1499938964844,0.0027365006972104,-1037.604248046875,294.9202880859375,0.554695188999176,0.050000000745058,0.2286757230758667,291.1634216308594,291.1499938964844,271.4790954589844,270.7257080078125,283.5668334960937,293.3417663574219,291.1633605957031,1.0,0.1997230499982834,0.9669973850250244,0.9669973850250244,1.0,1.0,-0.9464780688285828,0.4235944151878357,0.5228836536407471,0.1281176954507827,0.0,0.0,0.3250022232532501,26.198043823242188,25.0,0.0837740674614906,-7256.57177734375,90.3064956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,305.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.388671875,18000.0,0.0,0.0,0.1631775200366974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2358768731355667,0.235881358385086,-4.483943484956399e-06,0.0,0.0001656044332776,0.0,0.0,10.06379222869873,0.0,0.0,0.0,0.2942024767398834,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454158596694469,-1316.329345703125,304.1524658203125,0.6878464818000793,0.0920051932334899,0.0836625397205352,293.2172241210937,297.1499938964844,293.1499938964844,0.09668979793787,-2344.745361328125,304.1589050292969,0.8186907172203064,0.1560038030147552,0.1489525139331817,293.1793518066406,297.1499938964844,293.1499938964844,0.0821393504738807,-1522.155517578125,304.1527709960937,0.784059464931488,0.1373012959957122,0.0967420414090156,293.18359375,297.1499938964844,293.1499938964844,0.0973618626594543,-2358.650146484375,304.1531982421875,0.8203248977661133,0.1572905927896499,0.1499015688896179,293.34161376953125,297.1499938964844,293.1499938964844,0.0027125186752527,-1028.578125,294.8871765136719,0.5545147657394409,0.050000000745058,0.2286817878484726,291.1630249023437,291.1499938964844,271.4764404296875,270.72735595703125,283.5616149902344,293.3416442871094,291.1628112792969,1.0,0.1994312554597854,0.966934323310852,0.966934323310852,1.0,1.0,-0.9439550042152404,0.4226366579532623,0.5213183164596558,0.1271655410528183,0.0,0.0,0.324174553155899,26.196645736694336,25.0,-0.9278045296669006,-7239.9560546875,89.80818939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412780761719,305.9819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0546875,18000.0,0.0,0.0,0.162749633193016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.235094666481018,0.2350991517305374,-4.481860287341988e-06,0.0,0.0001651701750233,0.0,0.0,10.022834777832031,0.0,0.0,0.0,0.2940354645252228,4.0,0.0,1.0
296460,293.1732177734375,297.1499938964844,293.1499938964844,0.0451740249991416,-1312.3907470703125,304.1524658203125,0.6869539618492126,0.0917203053832054,0.083406277000904,293.21746826171875,297.1499938964844,293.1499938964844,0.095980629324913,-2330.9560546875,304.1585998535156,0.8170077800750732,0.1551088541746139,0.1480697095394134,293.1792907714844,297.1499938964844,293.1499938964844,0.0818676799535751,-1518.2626953125,304.1527709960937,0.7832000851631165,0.1369373202323913,0.0964877754449844,293.1835327148437,297.1499938964844,293.1499938964844,0.0970524549484252,-2352.629150390625,304.1531677246094,0.819501519203186,0.1568743735551834,0.1495083421468734,293.3414306640625,297.1499938964844,293.1499938964844,0.0026886854320764,-1019.6218872070312,294.8538513183594,0.5543866157531738,0.050000000745058,0.22868612408638,291.162109375,291.1499938964844,271.4735717773437,270.7289123535156,283.5560913085937,293.3414611816406,291.16180419921875,1.0,0.1991427987813949,0.9668788909912108,0.9668788909912108,1.0,1.0,-0.9415782690048218,0.4217516481876373,0.5198266506195068,0.1262261569499969,0.0,0.0,0.3234566152095794,26.187255859375,25.0,-1.929287672042847,-7224.92724609375,89.3277359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34576416015625,305.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.337890625,18000.0,0.0,0.0,0.162317544221878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2343964576721191,0.2344009429216385,-4.4799107854487374e-06,0.0,0.0001647316821618,0.0,0.0,9.98613452911377,0.0,0.0,0.0,0.2938849925994873,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449350737035274,-1308.50341796875,304.1524353027344,0.686093807220459,0.0914383083581924,0.0831522718071937,293.2174377441406,297.1499938964844,293.1499938964844,0.0953201949596405,-2318.113037109375,304.1582336425781,0.8154399394989014,0.1542610079050064,0.1472455114126205,293.17926025390625,297.1499938964844,293.1499938964844,0.0815986916422844,-1514.4122314453125,304.1527404785156,0.78237384557724,0.1365758925676345,0.0962350219488143,293.1835021972656,297.1499938964844,293.1499938964844,0.0967457070946693,-2346.660400390625,304.15313720703125,0.8187060952186584,0.1564600467681884,0.1491166055202484,293.3411865234375,297.1499938964844,293.1499938964844,0.0026650594081729,-1010.7462158203124,294.8205261230469,0.5542829036712646,0.050000000745058,0.2286896556615829,291.1610107421875,291.1499938964844,271.470458984375,270.73046875,283.55029296875,293.3412170410156,291.16070556640625,1.0,0.1988580077886581,0.966823399066925,0.966823399066925,1.0,1.0,-0.9392856359481812,0.4209089279174804,0.5183767080307007,0.1252932399511337,0.0,0.0,0.3228326737880707,26.17427635192871,25.0,-2.5651893615722656,-7211.31103515625,88.85979461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493347167969,305.977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.1618867218494415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2337896674871444,0.2337941378355026,-4.478167284105439e-06,0.0,0.0001642944407649,0.0,0.0,9.95417594909668,0.0,0.0,0.0,0.2937531769275665,4.0,0.0,1.0
296580,293.173095703125,297.1499938964844,293.1499938964844,0.0446985960006713,-1304.658447265625,304.1524353027344,0.6852568984031677,0.0911595374345779,0.0829010009765625,293.2172241210937,297.1499938964844,293.1499938964844,0.094694435596466,-2305.937744140625,304.1578674316406,0.8139485120773315,0.1534477472305297,0.1464636772871017,293.17919921875,297.1499938964844,293.1499938964844,0.0813316032290458,-1510.5908203125,304.1527404785156,0.7815701365470886,0.1362173706293106,0.0959841534495353,293.1834411621094,297.1499938964844,293.1499938964844,0.0964405909180641,-2340.720703125,304.15313720703125,0.8179280757904053,0.1560479551553726,0.1487267613410949,293.3409118652344,297.1499938964844,293.1499938964844,0.0026414240710437,-1001.8632202148438,294.787353515625,0.554193913936615,0.050000000745058,0.2286926954984665,291.159912109375,291.1499938964844,271.4671630859375,270.73199462890625,283.5442810058594,293.3409729003906,291.1596069335937,1.0,0.1985773146152496,0.966767966747284,0.966767966747284,1.0,1.0,-0.9370575547218324,0.4200984537601471,0.5169590711593628,0.1243662014603614,0.0,0.0,0.3222899734973907,26.15926742553711,25.0,-2.80216121673584,-7198.8720703125,88.4029312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3517150878906,305.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.1614614725112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2332675009965896,0.2332719713449478,-4.476652975426987e-06,0.0,0.000163862874615,0.0,0.0,9.926674842834473,0.0,0.0,0.0,0.2936393320560455,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444639176130294,-1300.843505859375,304.15240478515625,0.6844314336776733,0.0908835679292678,0.0826522633433342,293.2169189453125,297.1499938964844,293.1499938964844,0.0940858945250511,-2294.0869140625,304.1575622558594,0.8124843835830688,0.1526524424552917,0.1457032263278961,293.1791381835937,297.1499938964844,293.1499938964844,0.0810656249523162,-1506.7861328125,304.1527099609375,0.7807764410972595,0.1358613818883896,0.095735065639019,293.183349609375,297.1499938964844,293.1499938964844,0.0961362868547439,-2334.792724609375,304.1531066894531,0.8171554207801819,0.1556378155946731,0.1483387649059295,293.3406066894531,297.1499938964844,293.1499938964844,0.0026179461274296,-993.0328369140624,294.7543640136719,0.5541095733642578,0.050000000745058,0.2286955714225769,291.15887451171875,291.1499938964844,271.4637145996094,270.7334899902344,283.5381164550781,293.3406677246094,291.1585998535156,1.0,0.1983002573251724,0.9667125344276428,0.9667125344276428,1.0,1.0,-0.9348660111427308,0.4193061292171478,0.5155598521232605,0.123443454504013,0.0,0.0,0.3218025267124176,26.14383125305176,25.0,-2.8083713054656982,-7187.10791015625,87.95413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35284423828125,305.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.1610455214977264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2328024506568908,0.232806921005249,-4.475315108720679e-06,0.0,0.0001634407235542,0.0,0.0,9.902229309082031,0.0,0.0,0.0,0.2935381829738617,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442311353981494,-1297.0599365234375,304.15240478515625,0.6836147308349609,0.0906105265021324,0.0824062079191207,293.2165832519531,297.1499938964844,293.1499938964844,0.0934906676411628,-2282.484130859375,304.1572570800781,0.8110348582267761,0.1518714427947998,0.144959345459938,293.1790466308594,297.1499938964844,293.1499938964844,0.0808007940649986,-1502.99853515625,304.1527099609375,0.7799895405769348,0.1355080306529998,0.0954878404736518,293.18328857421875,297.1499938964844,293.1499938964844,0.09583280980587,-2328.877197265625,304.1531066894531,0.8163847327232361,0.1552297621965408,0.1479527354240417,293.3402709960937,297.1499938964844,293.1499938964844,0.002594563178718,-984.2310791015624,294.7215576171875,0.5540268421173096,0.050000000745058,0.2286984026432037,291.1579284667969,291.1499938964844,271.4601135253906,270.7350158691406,283.5318298339844,293.34033203125,291.1576843261719,1.0,0.1980270147323608,0.9666571021080016,0.9666571021080016,1.0,1.0,-0.9327051639556884,0.4185284972190857,0.5141766667366028,0.1225261092185974,0.0,0.0,0.3213685750961303,26.128477096557617,25.0,-2.661067247390747,-7175.900390625,87.51303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35260009765625,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1606423407793045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2323902398347854,0.2323947101831436,-4.47414095106069e-06,0.0,0.0001630315673537,0.0,0.0,9.880603790283203,0.0,0.0,0.0,0.2934488356113434,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440001264214515,-1293.3055419921875,304.1523742675781,0.682803750038147,0.090340219438076,0.0821627080440521,293.2162170410156,297.1499938964844,293.1499938964844,0.0929043218493461,-2271.04443359375,304.1570129394531,0.809586226940155,0.1511005014181137,0.1442266404628753,293.178955078125,297.1499938964844,293.1499938964844,0.0805369690060615,-1499.22607421875,304.1527099609375,0.7792061567306519,0.13515704870224,0.0952423885464668,293.1831970214844,297.1499938964844,293.1499938964844,0.0955300629138946,-2322.9716796875,304.153076171875,0.8156129121780396,0.1548236161470413,0.1475686132907867,293.3399353027344,297.1499938964844,293.1499938964844,0.0025712610222399,-975.452880859375,294.68896484375,0.5539432764053345,0.050000000745058,0.2287012636661529,291.1571044921875,291.1499938964844,271.4564208984375,270.7365417480469,283.52545166015625,293.3399963378906,291.1568908691406,1.0,0.1977574676275253,0.9666008353233336,0.9666008353233336,1.0,1.0,-0.9305676221847534,0.4177611768245697,0.5128064155578613,0.1216151788830757,0.0,0.0,0.3209804892539978,26.11362075805664,25.0,-2.428588628768921,-7165.10791015625,87.07878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509826660156,305.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.1602551341056823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2320232391357422,0.2320277094841003,-4.473101853363914e-06,0.0,0.000162638578331,0.0,0.0,9.86137866973877,0.0,0.0,0.0,0.2933694422245025,4.0,0.0,1.0
296820,293.1726989746094,297.1499938964844,293.1499938964844,0.043770607560873,-1289.575439453125,304.1523742675781,0.681996762752533,0.090072326362133,0.0819214582443237,293.2158508300781,297.1499938964844,293.1499938964844,0.0923241823911666,-2259.716552734375,304.15679931640625,0.8081303834915161,0.1503370404243469,0.1435019373893737,293.1788635253906,297.1499938964844,293.1499938964844,0.0802738741040229,-1495.46484375,304.1526794433594,0.7784247398376465,0.1348081529140472,0.0949984416365623,293.1831359863281,297.1499938964844,293.1499938964844,0.0952278450131416,-2317.072998046875,304.153076171875,0.8148383498191833,0.1544191837310791,0.1471861600875854,293.3395690917969,297.1499938964844,293.1499938964844,0.0025480275508016,-966.69384765625,294.6565246582031,0.5538580417633057,0.050000000745058,0.2287041842937469,291.1564025878906,291.1499938964844,271.45263671875,270.73809814453125,283.51904296875,293.3396301269531,291.1562194824219,1.0,0.1974912136793136,0.9665445685386658,0.9665445685386658,1.0,1.0,-0.9284480214118958,0.4170010089874267,0.511447012424469,0.1207117512822151,0.0,0.0,0.320627748966217,26.09938240051269,25.0,-2.1499173641204834,-7154.60791015625,86.6504898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3481140136719,305.96759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1598846912384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2316920161247253,0.2316964864730835,-4.472171895031352e-06,0.0,0.0001622626296011,0.0,0.0,9.844054222106934,0.0,0.0,0.0,0.2932979762554168,4.0,0.0,1.0
