time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435424484312534,-1285.867431640625,304.15234375,0.6811931729316711,0.0898066535592079,0.0816822871565818,293.2154541015625,297.1499938964844,293.1499938964844,0.0917489007115364,-2248.475830078125,304.1566162109375,0.8066624999046326,0.1495797783136367,0.1427836567163467,293.17877197265625,297.1499938964844,293.1499938964844,0.0800113752484321,-1491.7127685546875,304.1526794433594,0.7776445746421814,0.1344610899686813,0.0947558656334877,293.1830444335937,297.1499938964844,293.1499938964844,0.0949260741472244,-2311.179443359375,304.153076171875,0.8140603303909302,0.1540162563323974,0.1468052119016647,293.33917236328125,297.1499938964844,293.1499938964844,0.0025248581077903,-957.9525756835938,294.624267578125,0.5537709593772888,0.050000000745058,0.2287071645259857,291.1557922363281,291.1499938964844,271.4488220214844,270.7396850585937,283.5126037597656,293.3392333984375,291.1556396484375,1.0,0.1972280293703079,0.9664883017539978,0.9664883017539978,1.0,1.0,-0.9263436794281006,0.4162459969520569,0.5100976824760437,0.119817242026329,0.0,0.0,0.3203027546405792,26.0858154296875,25.0,-1.8554048538208008,-7144.306640625,86.22767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441467285156,305.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1595322340726852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2313893139362335,0.2313937842845916,-4.471330157684861e-06,0.0,0.0001619049435248,0.0,0.0,9.82824993133545,0.0,0.0,0.0,0.2932328581809997,4.0,0.0,1.0
296940,293.1724853515625,297.1499938964844,293.1499938964844,0.0433156974613666,-1282.1822509765625,304.15234375,0.680392861366272,0.0895432606339454,0.0814452394843101,293.2150573730469,297.1499938964844,293.1499938964844,0.0911781415343284,-2237.317138671875,304.15643310546875,0.805180549621582,0.1488285511732101,0.1420714706182479,293.1786804199219,297.1499938964844,293.1499938964844,0.0797494575381279,-1487.9698486328125,304.1526794433594,0.776865541934967,0.1341158747673034,0.0945146456360817,293.1829528808594,297.1499938964844,293.1499938964844,0.0946247428655624,-2305.290771484375,304.1530456542969,0.813278317451477,0.1536148786544799,0.1464257985353469,293.3387756347656,297.1499938964844,293.1499938964844,0.0025017617736011,-949.232666015625,294.5921936035156,0.5536817312240601,0.050000000745058,0.2287102192640304,291.1552734375,291.1499938964844,271.4449462890625,270.7413330078125,283.50616455078125,293.3388366699219,291.1551513671875,1.0,0.1969680041074752,0.9664320349693298,0.9664320349693298,1.0,1.0,-0.924254298210144,0.415495365858078,0.5087589025497437,0.1189332380890846,0.0,0.0,0.3200023472309112,26.07298469543457,25.0,-1.562342882156372,-7134.16015625,85.81034851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390808105469,305.96099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1591998189687729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2311120778322219,0.2311165481805801,-4.470568910619477e-06,0.0,0.0001615675864741,0.0,0.0,9.813803672790527,0.0,0.0,0.0,0.2931734025478363,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0430902019143104,-1278.5174560546875,304.1523132324219,0.6795956492424011,0.0892818793654441,0.0812100619077682,293.21466064453125,297.1499938964844,293.1499938964844,0.0906110629439354,-2226.225341796875,304.15631103515625,0.8036951422691345,0.1480824500322342,0.1413643062114715,293.1785888671875,297.1499938964844,293.1499938964844,0.07948799431324,-1484.234375,304.15264892578125,0.7760874032974243,0.1337721794843673,0.0942745581269264,293.182861328125,297.1499938964844,293.1499938964844,0.0943237915635109,-2299.40673828125,304.1530456542969,0.8124920725822449,0.1532147973775863,0.1460476964712143,293.3383483886719,297.1499938964844,293.1499938964844,0.0024787134025245,-940.5254516601562,294.560302734375,0.5535908341407776,0.050000000745058,0.2287133336067199,291.1548767089844,291.1499938964844,271.4410705566406,270.7430114746094,283.499755859375,293.33843994140625,291.1547546386719,1.0,0.1967107504606247,0.9663758277893066,0.9663758277893066,1.0,1.0,-0.9221773743629456,0.4147473275661468,0.5074300765991211,0.1180609688162803,0.0,0.0,0.3197186589241028,26.06082344055176,25.0,-1.28462815284729,-7124.09912109375,85.39791107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33319091796875,305.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1588867604732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2308525294065475,0.2308569997549057,-4.469865871215006e-06,0.0,0.000161249859957,0.0,0.0,9.800305366516112,0.0,0.0,0.0,0.2931179404258728,4.0,0.0,1.0
297060,293.1722412109375,297.1499938964844,293.1499938964844,0.0428661033511161,-1274.875244140625,304.1523132324219,0.6788018941879272,0.089022696018219,0.0809769034385681,293.2142639160156,297.1499938964844,293.1499938964844,0.0900478661060333,-2215.205322265625,304.1561889648437,0.8022123575210571,0.1473418772220611,0.1406625360250473,293.178466796875,297.1499938964844,293.1499938964844,0.0792270302772522,-1480.507080078125,304.15264892578125,0.7753103375434875,0.1334301382303238,0.0940356627106666,293.1827697753906,297.1499938964844,293.1499938964844,0.0940232574939727,-2293.52783203125,304.1530456542969,0.8117014169692993,0.1528161466121673,0.1456709653139114,293.33795166015625,297.1499938964844,293.1499938964844,0.0024557567667216,-931.8475341796876,294.5285339355469,0.5534980893135071,0.050000000745058,0.2287165075540542,291.154541015625,291.1499938964844,271.4372253417969,270.7447814941406,283.4934387207031,293.3380126953125,291.1544494628906,1.0,0.1964564770460128,0.96632182598114,0.96632182598114,1.0,1.0,-0.9201139211654664,0.414001852273941,0.5061120986938477,0.117202028632164,0.0,0.0,0.3194495439529419,26.04939651489257,25.0,-1.0289112329483032,-7114.10302734375,84.9905776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,305.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53515625,18000.0,0.0,0.0,0.1585954278707504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2306088656187057,0.2306133359670639,-4.469215582503239e-06,0.0,0.0001609541941434,0.0,0.0,9.787659645080566,0.0,0.0,0.0,0.2930660843849182,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.042643167078495,-1271.2518310546875,304.1522827148437,0.6780115365982056,0.0887653157114982,0.0807453989982605,293.2138671875,297.1499938964844,293.1499938964844,0.0894877389073371,-2204.24365234375,304.15606689453125,0.8007316589355469,0.146605834364891,0.1399650871753692,293.1783752441406,297.1499938964844,293.1499938964844,0.0789664164185524,-1476.7860107421875,304.15264892578125,0.7745346426963806,0.1330893337726593,0.0937976911664009,293.18267822265625,297.1499938964844,293.1499938964844,0.0937230736017227,-2287.6533203125,304.1530456542969,0.8109065890312195,0.1524185687303543,0.1452953219413757,293.3375244140625,297.1499938964844,293.1499938964844,0.002432842971757,-923.181396484375,294.4969177246094,0.5534043908119202,0.050000000745058,0.2287197262048721,291.154296875,291.1499938964844,271.43341064453125,270.7466125488281,283.4871826171875,293.33758544921875,291.1542358398437,1.0,0.1962045729160308,0.9662678241729736,0.9662678241729736,1.0,1.0,-0.9180610775947572,0.4132570624351501,0.5048040747642517,0.1163571402430534,0.0,0.0,0.319187730550766,26.03852844238281,25.0,-0.7901338338851929,-7104.12744140625,84.58753204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,305.94854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1583220958709716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2303739786148071,0.2303784489631652,-4.468597126106033e-06,0.0,0.0001606768055353,0.0,0.0,9.775493621826172,0.0,0.0,0.0,0.293016254901886,4.0,0.0,1.0
297180,293.1719970703125,297.1499938964844,293.1499938964844,0.0424215570092201,-1267.6497802734375,304.1522827148437,0.6772252321243286,0.088509976863861,0.0805157348513603,293.2134704589844,297.1499938964844,293.1499938964844,0.0889310240745544,-2193.34716796875,304.1559753417969,0.7992542386054993,0.1458749175071716,0.139272466301918,293.17828369140625,297.1499938964844,293.1499938964844,0.0787061974406242,-1473.0718994140625,304.1526184082031,0.7737606167793274,0.1327499449253082,0.0935607179999351,293.1825866699219,297.1499938964844,293.1499938964844,0.0934232622385025,-2281.783447265625,304.15301513671875,0.8101074695587158,0.1520222574472427,0.1449208557605743,293.33709716796875,297.1499938964844,293.1499938964844,0.0024099922738969,-914.53466796875,294.4654541015625,0.5533097982406616,0.050000000745058,0.2287229597568512,291.1541442871094,291.1499938964844,271.4296569824219,270.7485656738281,283.4810791015625,293.337158203125,291.1540832519531,1.0,0.195955216884613,0.9662138223648072,0.9662138223648072,1.0,1.0,-0.9160202145576476,0.4125129878520965,0.5035071969032288,0.1155279353260994,0.0,0.0,0.3189300000667572,26.02824783325196,25.0,-0.5682493448257446,-7094.154296875,84.18901824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116455078125,305.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1580683887004852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2301453948020935,0.2301498502492904,-4.46800549980253e-06,0.0,0.0001604193239472,0.0,0.0,9.763679504394531,0.0,0.0,0.0,0.2929679453372955,4.0,0.0,1.0
297240,293.1718444824219,297.1499938964844,293.1499938964844,0.042201142758131,-1264.067138671875,304.1522521972656,0.6764432191848755,0.0882564708590507,0.0802877023816108,293.21307373046875,297.1499938964844,293.1499938964844,0.0883772820234298,-2182.5087890625,304.1559143066406,0.7977802753448486,0.1451485604047775,0.138584166765213,293.1781616210937,297.1499938964844,293.1499938964844,0.0784462913870811,-1469.3636474609375,304.1526184082031,0.7729887366294861,0.1324117481708526,0.0933245867490768,293.1824951171875,297.1499938964844,293.1499938964844,0.0931238010525703,-2275.91845703125,304.15301513671875,0.8093043565750122,0.1516270041465759,0.1445474028587341,293.336669921875,297.1499938964844,293.1499938964844,0.0023871755693107,-905.8968505859376,294.4341125488281,0.5532150268554688,0.050000000745058,0.2287262231111526,291.1540222167969,291.1499938964844,271.426025390625,270.7506103515625,283.4750671386719,293.33673095703125,291.15399169921875,1.0,0.1957080066204071,0.9661598205566406,0.9661598205566406,1.0,1.0,-0.9139896631240844,0.4117686450481415,0.5022209882736206,0.1147148385643959,0.0,0.0,0.3186713457107544,26.01842498779297,25.0,-0.357358306646347,-7084.15673828125,83.79452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038330078125,305.9392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1578309684991836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2299183011054992,0.2299227565526962,-4.4674261516775005e-06,0.0,0.000160178358783,0.0,0.0,9.751965522766112,0.0,0.0,0.0,0.2929201424121856,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419821627438068,-1260.50732421875,304.1522521972656,0.6756664514541626,0.0880051031708717,0.0800615772604942,293.2126770019531,297.1499938964844,293.1499938964844,0.087827019393444,-2171.739013671875,304.15582275390625,0.7963115572929382,0.1444275826215744,0.1379008740186691,293.1780700683594,297.1499938964844,293.1499938964844,0.0781867727637291,-1465.662353515625,304.1526184082031,0.7722194194793701,0.1320749223232269,0.0930894166231155,293.1824035644531,297.1499938964844,293.1499938964844,0.0928247421979904,-2270.05908203125,304.15301513671875,0.8084973096847534,0.1512330025434494,0.1441751420497894,293.33624267578125,297.1499938964844,293.1499938964844,0.0023644405882805,-897.2860107421875,294.4029235839844,0.5531201958656311,0.050000000745058,0.2287294715642929,291.15399169921875,291.1499938964844,271.4225158691406,270.7527770996094,283.4692687988281,293.3363037109375,291.15399169921875,1.0,0.1954632103443145,0.966105818748474,0.966105818748474,1.0,1.0,-0.9119712114334106,0.4110243618488312,0.5009468793869019,0.1139192804694175,0.0,0.0,0.31840780377388,26.009078979492188,25.0,-0.1622282862663269,-7074.1142578125,83.40436553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29595947265625,305.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.1576110571622848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2296893894672393,0.2296938449144363,-4.466852260520682e-06,0.0,0.0001599551760591,0.0,0.0,9.74018383026123,0.0,0.0,0.0,0.2928721606731415,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417645685374736,-1256.9698486328125,304.1522521972656,0.6748952269554138,0.0877557247877121,0.0798372328281402,293.2122802734375,297.1499938964844,293.1499938964844,0.0872799977660179,-2161.034423828125,304.15576171875,0.7948484420776367,0.1437116116285324,0.1372222751379013,293.177978515625,297.1499938964844,293.1499938964844,0.077927641570568,-1461.968017578125,304.1526184082031,0.7714531421661377,0.1317393332719802,0.092855118215084,293.18231201171875,297.1499938964844,293.1499938964844,0.0925261154770851,-2264.206787109375,304.15301513671875,0.8076866865158081,0.1508401483297348,0.1438039541244506,293.3357849121094,297.1499938964844,293.1499938964844,0.0023417565971612,-888.691162109375,294.3718566894531,0.5530258417129517,0.050000000745058,0.2287327200174331,291.1540222167969,291.1499938964844,271.41912841796875,270.75506591796875,283.463623046875,293.3358764648437,291.154052734375,1.0,0.1952205151319503,0.9660592675209044,0.9660592675209044,1.0,1.0,-0.9099640250205994,0.4102795422077179,0.4996845126152038,0.1131421849131584,0.0,0.0,0.3181357681751251,26.00010681152344,25.0,0.0186767801642417,-7064.00927734375,83.01819610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881774902344,305.92974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.1574055701494217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2294550091028213,0.2294594645500183,-4.466273367143003e-06,0.0,0.0001597466471139,0.0,0.0,9.728143692016602,0.0,0.0,0.0,0.2928232252597809,4.0,0.0,1.0
297420,293.1714782714844,297.1499938964844,293.1499938964844,0.041548453271389,-1253.4560546875,304.1522216796875,0.6741300821304321,0.0875084549188613,0.0796147510409355,293.2118835449219,297.1499938964844,293.1499938964844,0.0867363810539245,-2150.398681640625,304.1557006835937,0.7933918237686157,0.1430009007453918,0.1365485936403274,293.1778564453125,297.1499938964844,293.1499938964844,0.0776689127087593,-1458.28125,304.1526184082031,0.7706902623176575,0.1314050257205963,0.0926217064261436,293.1822509765625,297.1499938964844,293.1499938964844,0.0922279581427574,-2258.36181640625,304.15301513671875,0.8068723678588867,0.1504485309123993,0.1434338986873626,293.3353576660156,297.1499938964844,293.1499938964844,0.0023191263899207,-880.1134643554688,294.3409118652344,0.5529321432113647,0.050000000745058,0.228735938668251,291.15411376953125,291.1499938964844,271.4159545898437,270.75750732421875,283.4581604003906,293.33544921875,291.1541442871094,1.0,0.1949799060821533,0.966012716293335,0.966012716293335,1.0,1.0,-0.907968521118164,0.4095341265201568,0.4984343945980072,0.1123836264014244,0.0,0.0,0.3178513944149017,25.9914779663086,25.0,0.1884292066097259,-7053.82470703125,82.6360092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806701660156,305.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1572130918502807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2292118668556213,0.2292163372039795,-4.465680376597447e-06,0.0,0.0001595513022039,0.0,0.0,9.715675354003906,0.0,0.0,0.0,0.2927725911140442,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.041333720088005,-1249.96435546875,304.1522216796875,0.6733711957931519,0.0872631147503852,0.079393982887268,293.21148681640625,297.1499938964844,293.1499938964844,0.0861958563327789,-2139.826904296875,304.1556396484375,0.7919419407844543,0.1422950625419616,0.1358794420957565,293.1777648925781,297.1499938964844,293.1499938964844,0.0774105638265609,-1454.6014404296875,304.1526184082031,0.7699311375617981,0.1310718804597854,0.0923890992999076,293.1821594238281,297.1499938964844,293.1499938964844,0.0919302552938461,-2252.524169921875,304.15301513671875,0.8060545921325684,0.1500580012798309,0.143064871430397,293.3349304199219,297.1499938964844,293.1499938964844,0.0022965380921959,-871.5487060546875,294.31005859375,0.5528396964073181,0.050000000745058,0.2287391275167465,291.1542663574219,291.1499938964844,271.4129638671875,270.76007080078125,283.45294189453125,293.3349914550781,291.154296875,1.0,0.1947411596775055,0.9659661650657654,0.9659661650657654,1.0,1.0,-0.9059837460517884,0.4087873697280884,0.4971963465213775,0.1116442307829856,0.0,0.0,0.3175524175167084,25.98310279846192,25.0,0.3527917265892029,-7043.544921875,82.25748443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27349853515625,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1570305973291397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2289578765630722,0.2289623469114303,-4.465067377168452e-06,0.0,0.0001593660854268,0.0,0.0,9.702669143676758,0.0,0.0,0.0,0.2927198410034179,4.0,0.0,1.0
297540,293.17120361328125,297.1499938964844,293.1499938964844,0.0411206223070621,-1246.4986572265625,304.1521911621094,0.6726194620132446,0.0870200246572494,0.0791752114892005,293.2110900878906,297.1499938964844,293.1499938964844,0.085658960044384,-2129.330078125,304.1556091308594,0.7905005812644958,0.1415948867797851,0.1352155953645706,293.1776733398437,297.1499938964844,293.1499938964844,0.077152669429779,-1450.929931640625,304.152587890625,0.7691762447357178,0.1307400912046432,0.0921574234962463,293.1820678710937,297.1499938964844,293.1499938964844,0.0916330888867378,-2246.696044921875,304.1529846191406,0.8052338361740112,0.1496687829494476,0.1426970511674881,293.33447265625,297.1499938964844,293.1499938964844,0.0022740203421562,-863.0078125,294.27935791015625,0.5527485013008118,0.050000000745058,0.2287422716617584,291.15447998046875,291.1499938964844,271.4101867675781,270.7628479003906,283.44793701171875,293.3345642089844,291.1545104980469,1.0,0.1945044696331024,0.965919554233551,0.965919554233551,1.0,1.0,-0.9040115475654602,0.4080398380756378,0.4959716796875,0.1109249219298362,0.0,0.0,0.317233681678772,25.974994659423828,25.0,0.50519198179245,-7033.14453125,81.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,305.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.1568577289581298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2286887317895889,0.228693202137947,-4.464424364414299e-06,0.0,0.0001591906620888,0.0,0.0,9.6889066696167,0.0,0.0,0.0,0.2926640808582306,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409090295433998,-1243.056884765625,304.1521911621094,0.6718745827674866,0.0867789536714553,0.0789582282304763,293.210693359375,297.1499938964844,293.1499938964844,0.0851253122091293,-2118.901123046875,304.1555480957031,0.7890672087669373,0.1408997625112533,0.1345564574003219,293.17755126953125,297.1499938964844,293.1499938964844,0.0768952220678329,-1447.2666015625,304.152587890625,0.7684255242347717,0.1304094940423965,0.0919265672564506,293.1819763183594,297.1499938964844,293.1499938964844,0.091336466372013,-2240.877197265625,304.1529846191406,0.8044145703315735,0.1492807269096374,0.1423303186893463,293.33404541015625,297.1499938964844,293.1499938964844,0.002251545432955,-854.4808959960938,294.2487487792969,0.5526587963104248,0.050000000745058,0.2287453711032867,291.1547241210937,291.1499938964844,271.4076843261719,270.7657775878906,283.4432067871094,293.3341369628906,291.15478515625,1.0,0.1942695528268814,0.9658730030059814,0.9658730030059814,1.0,1.0,-0.9020503759384156,0.4072909355163574,0.4947594404220581,0.1102251037955284,0.0,0.0,0.3168946504592895,25.967079162597656,25.0,0.6481992602348328,-7022.61328125,81.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607421875,305.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1566911488771438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2284034341573715,0.2284079045057296,-4.463747245608829e-06,0.0,0.0001590215979376,0.0,0.0,9.674336433410645,0.0,0.0,0.0,0.2926051318645477,4.0,0.0,1.0
297660,293.1708984375,297.1499938964844,293.1499938964844,0.0406992398202419,-1239.643798828125,304.15216064453125,0.6711376905441284,0.0865402519702911,0.0787433460354805,293.2102966308594,297.1499938964844,293.1499938964844,0.0845955312252044,-2108.552978515625,304.155517578125,0.7876439094543457,0.1402105838060379,0.1339028775691986,293.1774597167969,297.1499938964844,293.1499938964844,0.0766383409500122,-1443.61328125,304.152587890625,0.7676796317100525,0.130080297589302,0.0916966646909713,293.181884765625,297.1499938964844,293.1499938964844,0.0910405069589614,-2235.07080078125,304.1529846191406,0.8035982847213745,0.1488940715789795,0.141964852809906,293.3335876464844,297.1499938964844,293.1499938964844,0.0022291392087936,-845.9776611328125,294.2182922363281,0.5525708198547363,0.050000000745058,0.2287483960390091,291.1549987792969,291.1499938964844,271.4054260253906,270.7688903808594,283.4387512207031,293.33367919921875,291.15509033203125,1.0,0.1940366476774215,0.965829610824585,0.965829610824585,1.0,1.0,-0.9001023769378662,0.4065414369106293,0.4935609400272369,0.1095458269119262,0.0,0.0,0.316529780626297,25.959360122680664,25.0,0.7734737396240234,-7011.923828125,81.14491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,305.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1565298438072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2280973196029663,0.2281017899513244,-4.463025106815621e-06,0.0,0.0001588578888913,0.0,0.0,9.658719062805176,0.0,0.0,0.0,0.2925419807434082,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0404910892248153,-1236.2568359375,304.15216064453125,0.670408308506012,0.0863036438822746,0.0785303115844726,293.2098693847656,297.1499938964844,293.1499938964844,0.0840691551566124,-2098.277099609375,304.15545654296875,0.7862298488616943,0.1395266354084015,0.133254200220108,293.1773681640625,297.1499938964844,293.1499938964844,0.0763819962739944,-1439.9697265625,304.152587890625,0.7669385075569153,0.1297523230314254,0.0914676114916801,293.1817626953125,297.1499938964844,293.1499938964844,0.0907452031970024,-2229.276611328125,304.1529846191406,0.8027852177619934,0.1485086232423782,0.1416005194187164,293.3331604003906,297.1499938964844,293.1499938964844,0.0022067769896239,-837.4893188476562,294.1878967285156,0.5524848103523254,0.050000000745058,0.2287513762712478,291.15533447265625,291.1499938964844,271.40350341796875,270.772216796875,283.4345397949219,293.333251953125,291.1554260253906,1.0,0.1938054412603378,0.9657862186431884,0.9657862186431884,1.0,1.0,-0.8981659412384033,0.4057905673980713,0.492375373840332,0.1088866591453552,0.0,0.0,0.3161406219005584,25.951772689819336,25.0,0.8870462775230408,-7001.07568359375,80.78136444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1563708335161209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2277712672948837,0.2277757227420807,-4.462257948034676e-06,0.0,0.0001586965081514,0.0,0.0,9.642099380493164,0.0,0.0,0.0,0.2924747765064239,4.0,0.0,1.0
297780,293.1706237792969,297.1499938964844,293.1499938964844,0.0402848049998283,-1232.8995361328125,304.1521301269531,0.6696873307228088,0.0860693901777267,0.0783193632960319,293.20947265625,297.1499938964844,293.1499938964844,0.0835466310381889,-2088.0830078125,304.1554260253906,0.7848266363143921,0.1388485580682754,0.1326109915971756,293.17724609375,297.1499938964844,293.1499938964844,0.076126292347908,-1436.3372802734375,304.152587890625,0.7662025094032288,0.1294257491827011,0.0912395045161247,293.1816711425781,297.1499938964844,293.1499938964844,0.0904506668448448,-2223.496826171875,304.1529846191406,0.8019756078720093,0.1481245756149292,0.1412374675273895,293.33270263671875,297.1499938964844,293.1499938964844,0.002184476936236,-829.0228271484375,294.1576538085937,0.5524007081985474,0.050000000745058,0.2287542819976806,291.1557006835937,291.1499938964844,271.4018859863281,270.7757568359375,283.4306640625,293.3327941894531,291.1557922363281,1.0,0.1935761272907257,0.9657427668571472,0.9657427668571472,1.0,1.0,-0.8962424993515015,0.4050389528274536,0.4912035465240478,0.1082478016614914,0.0,0.0,0.3157226741313934,25.944318771362305,25.0,0.9867525696754456,-6990.04638671875,80.42156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,305.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.156212568283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2274216711521148,0.2274261265993118,-4.461437583813677e-06,0.0,0.0001585358986631,0.0,0.0,9.62429428100586,0.0,0.0,0.0,0.29240283370018,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400803051888942,-1229.570556640625,304.1521301269531,0.6689743995666504,0.0858373492956161,0.0781103670597076,293.2090759277344,297.1499938964844,293.1499938964844,0.0830277055501937,-2077.966064453125,304.1553649902344,0.7834338545799255,0.1381759643554687,0.131972923874855,293.1771545410156,297.1499938964844,293.1499938964844,0.0758712217211723,-1432.716064453125,304.152587890625,0.7654715776443481,0.1291004568338394,0.0910122916102409,293.1815795898437,297.1499938964844,293.1499938964844,0.0901568979024887,-2217.731689453125,304.1529541015625,0.8011696338653564,0.1477418392896652,0.1408756226301193,293.332275390625,297.1499938964844,293.1499938964844,0.0021622232161462,-820.572509765625,294.1274719238281,0.5523186922073364,0.050000000745058,0.2287571281194687,291.1560974121094,291.1499938964844,271.400634765625,270.7795104980469,283.42706298828125,293.3323669433594,291.1561889648437,1.0,0.1933484971523285,0.9656993746757508,0.9656993746757508,1.0,1.0,-0.8943312168121338,0.40428626537323,0.4900449216365814,0.1076289042830467,0.0,0.0,0.3152765929698944,25.93695640563965,25.0,1.0751827955245972,-6978.82861328125,80.06527709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,305.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.1560527384281158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2270488440990448,0.2270533144474029,-4.460563559405273e-06,0.0,0.000158373688464,0.0,0.0,9.605320930480955,0.0,0.0,0.0,0.2923261821269989,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398778431117534,-1226.2740478515625,304.152099609375,0.6682704091072083,0.0856077820062637,0.07790357619524,293.2086486816406,297.1499938964844,293.1499938964844,0.0825128927826881,-2067.9365234375,304.15533447265625,0.7820531129837036,0.1375094950199127,0.1313406080007553,293.17706298828125,297.1499938964844,293.1499938964844,0.0756169259548187,-1429.108154296875,304.1525573730469,0.7647462487220764,0.1287766396999359,0.0907860770821571,293.1814880371094,297.1499938964844,293.1499938964844,0.089864045381546,-2211.984375,304.1529541015625,0.8003677725791931,0.1473606079816818,0.1405151635408401,293.3318176269531,297.1499938964844,293.1499938964844,0.0021400300320237,-812.1439208984375,294.097412109375,0.552238941192627,0.050000000745058,0.2287598848342895,291.1565246582031,291.1499938964844,271.3997802734375,270.78350830078125,283.4237976074219,293.3319091796875,291.1566162109375,1.0,0.1931227445602417,0.9656559824943542,0.9656559824943542,1.0,1.0,-0.8924336433410645,0.4035332202911377,0.4889004230499267,0.1070302426815033,0.0,0.0,0.314798355102539,25.929685592651367,25.0,1.144476056098938,-6967.39794921875,79.7127456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,305.8944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1558895856142044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2266493141651153,0.2266537845134735,-4.459627234609798e-06,0.0,0.0001582081167725,0.0,0.0,9.585002899169922,0.0,0.0,0.0,0.2922441065311432,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396775007247924,-1223.01123046875,304.152099609375,0.6675754189491272,0.085380733013153,0.0776989981532096,293.2082214355469,297.1499938964844,293.1499938964844,0.0820022672414779,-2057.99658203125,304.1553039550781,0.7806846499443054,0.1368492245674133,0.1307140737771988,293.17694091796875,297.1499938964844,293.1499938964844,0.0753635019063949,-1425.5147705078125,304.1525573730469,0.7640264630317688,0.1284543126821518,0.0905608758330345,293.181396484375,297.1499938964844,293.1499938964844,0.0895722061395645,-2206.25732421875,304.1529541015625,0.7995700240135193,0.1469808965921402,0.1401561200618744,293.3313903808594,297.1499938964844,293.1499938964844,0.0021179025061428,-803.7393188476562,294.0674743652344,0.5521613359451294,0.050000000745058,0.2287625819444656,291.1569519042969,291.1499938964844,271.3993225097656,270.78778076171875,283.4208679199219,293.3314819335937,291.1570739746094,1.0,0.1928988397121429,0.9656191468238832,0.9656191468238832,1.0,1.0,-0.8905498385429382,0.4027802050113678,0.4877696335315704,0.1064512804150581,0.0,0.0,0.3142878115177154,25.922487258911133,25.0,1.1931310892105105,-6955.7470703125,79.36392974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,305.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1557208150625229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2262226045131683,0.2262270599603653,-4.458626790437847e-06,0.0,0.0001580368261784,0.0,0.0,9.56331729888916,0.0,0.0,0.0,0.2921565175056457,4.0,0.0,1.0
298020,293.1700134277344,297.1499938964844,293.1499938964844,0.0394792966544628,-1219.7825927734375,304.1520690917969,0.6668896079063416,0.0851561576128006,0.077496625483036,293.2077941894531,297.1499938964844,293.1499938964844,0.081495776772499,-2048.1455078125,304.1552429199219,0.7793287634849548,0.1361949890851974,0.1300932168960571,293.1768493652344,297.1499938964844,293.1499938964844,0.0751109644770622,-1421.936767578125,304.1525573730469,0.7633124589920044,0.128133475780487,0.090336687862873,293.1813049316406,297.1499938964844,293.1499938964844,0.0892814323306083,-2200.55126953125,304.1529541015625,0.7987767457962036,0.1466027200222015,0.1397984623908996,293.3309326171875,297.1499938964844,293.1499938964844,0.0020958008244633,-795.3439331054688,294.03759765625,0.5520861148834229,0.050000000745058,0.2287651896476745,291.15740966796875,291.1499938964844,271.3992919921875,270.79229736328125,283.41827392578125,293.3310241699219,291.1575012207031,1.0,0.1926767230033874,0.9655823707580566,0.9655823707580566,1.0,1.0,-0.8886797428131104,0.402026891708374,0.4866528511047363,0.1058922633528709,0.0,0.0,0.3137460052967071,25.915328979492188,25.0,1.226540446281433,-6943.8740234375,79.01874542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,305.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.155544713139534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2257696390151977,0.2257741093635559,-4.457563591131475e-06,0.0,0.0001578581141075,0.0,0.0,9.540313720703123,0.0,0.0,0.0,0.2920635938644409,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392830371856689,-1216.5848388671875,304.15203857421875,0.6662121415138245,0.0849338322877883,0.0772962346673011,293.2073974609375,297.1499938964844,293.1499938964844,0.0809930115938186,-2038.375244140625,304.1552124023437,0.7779842019081116,0.1355462521314621,0.1294775009155273,293.1767578125,297.1499938964844,293.1499938964844,0.0748592689633369,-1418.3729248046875,304.1525573730469,0.7626037001609802,0.1278139799833297,0.0901134237647056,293.1811828613281,297.1499938964844,293.1499938964844,0.0889916345477104,-2194.864990234375,304.1529235839844,0.7979873418807983,0.1462259441614151,0.1394421160221099,293.3305053710937,297.1499938964844,293.1499938964844,0.0020738234743475,-786.9954223632812,294.0078125,0.5520129799842834,0.050000000745058,0.2287677377462387,291.1578369140625,291.1499938964844,271.39971923828125,270.7970886230469,283.4159851074219,293.33056640625,291.157958984375,1.0,0.1924561858177185,0.9655455350875854,0.9655455350875854,1.0,1.0,-0.8868218064308167,0.4012733399868011,0.4855484366416931,0.1053508594632148,0.0,0.0,0.3131760060787201,25.90821075439453,25.0,1.2522956132888794,-6931.7900390625,78.67688751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,305.8869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.1553607732057571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2252933233976364,0.2252977788448333,-4.4564435484062415e-06,0.0,0.0001576714421389,0.0,0.0,9.516140937805176,0.0,0.0,0.0,0.2919659614562988,4.0,0.0,1.0
298140,293.1697082519531,297.1499938964844,293.1499938964844,0.0390888676047325,-1213.4202880859375,304.15203857421875,0.6655436754226685,0.0847138985991478,0.077097974717617,293.2069702148437,297.1499938964844,293.1499938964844,0.0804941952228546,-2028.6910400390625,304.1551818847656,0.7766522169113159,0.1349033564329147,0.1288672536611557,293.1766357421875,297.1499938964844,293.1499938964844,0.0746084600687027,-1414.82421875,304.15252685546875,0.761900782585144,0.1274959594011306,0.0898911505937576,293.1810913085937,297.1499938964844,293.1499938964844,0.0887029096484184,-2189.2001953125,304.1529235839844,0.7972025871276855,0.1458507031202316,0.1390871703624725,293.3300476074219,297.1499938964844,293.1499938964844,0.0020518573001027,-778.6505126953125,293.97808837890625,0.5519422888755798,0.050000000745058,0.2287701964378357,291.1582946777344,291.1499938964844,271.400634765625,270.8021545410156,283.4140930175781,293.33013916015625,291.1584167480469,1.0,0.1922373473644256,0.9655086994171144,0.9655086994171144,1.0,1.0,-0.8849772810935974,0.4005195200443268,0.4844577312469482,0.1048288270831108,0.0,0.0,0.3125757277011871,25.901105880737305,25.0,1.2741413116455078,-6919.474609375,78.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,305.8849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1551676094532013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2247921079397201,0.2247965633869171,-4.455264843272744e-06,0.0,0.000157475398737,0.0,0.0,9.490726470947266,0.0,0.0,0.0,0.2918632924556732,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0388967543840408,-1210.2882080078125,304.1520080566406,0.6648840308189392,0.0844963416457176,0.0769018083810806,293.20654296875,297.1499938964844,293.1499938964844,0.0799992531538009,-2019.0911865234373,304.1551208496094,0.775332510471344,0.134266197681427,0.1282624006271362,293.1765441894531,297.1499938964844,293.1499938964844,0.07435854524374,-1411.29052734375,304.15252685546875,0.761203408241272,0.1271793693304062,0.0896698758006095,293.1809997558594,297.1499938964844,293.1499938964844,0.08841522783041,-2183.556396484375,304.1529235839844,0.7964221835136414,0.1454769670963287,0.1387336105108261,293.32958984375,297.1499938964844,293.1499938964844,0.0020299574825912,-770.3304443359375,293.9484558105469,0.5518739223480225,0.050000000745058,0.2287725806236267,291.15875244140625,291.1499938964844,271.40203857421875,270.8075256347656,283.4125671386719,293.3296813964844,291.15887451171875,1.0,0.1920201480388641,0.9654719233512878,0.9654719233512878,1.0,1.0,-0.8831456899642944,0.3997657895088196,0.4833799302577972,0.1043245568871498,0.0,0.0,0.3119454681873321,25.894014358520508,25.0,1.2927168607711792,-6906.91796875,78.00350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,305.8830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.15496426820755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2242664843797683,0.2242709398269653,-4.454028385225684e-06,0.0,0.0001572690380271,0.0,0.0,9.464098930358888,0.0,0.0,0.0,0.291755735874176,4.0,0.0,1.0
298260,293.1693725585937,297.1499938964844,293.1499938964844,0.0387070551514625,-1207.194580078125,304.1519775390625,0.6642342209815979,0.0842815116047859,0.0767080709338188,293.2060852050781,297.1499938964844,293.1499938964844,0.0795088782906532,-2009.58935546875,304.15509033203125,0.7740271687507629,0.1336356252431869,0.1276637017726898,293.1764221191406,297.1499938964844,293.1499938964844,0.0741097331047058,-1407.7752685546875,304.15252685546875,0.7605121731758118,0.1268644779920578,0.0894497409462928,293.1808776855469,297.1499938964844,293.1499938964844,0.0881288424134254,-2177.93896484375,304.15289306640625,0.7956467866897583,0.1451050192117691,0.1383817046880722,293.32916259765625,297.1499938964844,293.1499938964844,0.0020081251859664,-762.035888671875,293.9189453125,0.5518078207969666,0.050000000745058,0.2287748903036117,291.15924072265625,291.1499938964844,271.4040222167969,270.813232421875,283.4114074707031,293.3292236328125,291.1593322753906,1.0,0.1918047964572906,0.965438961982727,0.965438961982727,1.0,1.0,-0.8813292384147644,0.3990132212638855,0.4823160171508789,0.1038383394479751,0.0,0.0,0.3112816214561462,25.886932373046875,25.0,1.2895915508270264,-6894.0849609375,77.67223358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24591064453125,305.8812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37109375,18000.0,0.0,0.0,0.1547483801841735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2237129956483841,0.223717451095581,-4.452726898307446e-06,0.0,0.0001570499298395,0.0,0.0,9.436086654663086,0.0,0.0,0.0,0.2916425764560699,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0385195389389991,-1204.1356201171875,304.1519775390625,0.6635934114456177,0.0840690955519676,0.0765164569020271,293.2056579589844,297.1499938964844,293.1499938964844,0.0790224894881248,-2000.1749267578125,304.1550598144531,0.772734522819519,0.1330108195543289,0.1270704269409179,293.17633056640625,297.1499938964844,293.1499938964844,0.0738619714975357,-1404.2774658203125,304.15252685546875,0.75982666015625,0.1265510767698288,0.0892306268215179,293.1807861328125,297.1499938964844,293.1499938964844,0.0878436788916587,-2172.346435546875,304.15289306640625,0.7948760390281677,0.144734650850296,0.1380312442779541,293.3287048339844,297.1499938964844,293.1499938964844,0.0019863438792526,-753.7608642578125,293.88946533203125,0.5517441034317017,0.050000000745058,0.2287771105766296,291.15966796875,291.1499938964844,271.4065246582031,270.8192443847656,283.41064453125,293.32879638671875,291.1597900390625,1.0,0.1915910840034485,0.965406060218811,0.965406060218811,1.0,1.0,-0.8795260190963745,0.3982611298561096,0.4812649190425873,0.1033692955970764,0.0,0.0,0.3105905055999756,25.87984275817871,25.0,1.273677945137024,-6881.00244140625,77.34431457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,305.8795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.1545206755399704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2231367081403732,0.2231411635875702,-4.45136947746505e-06,0.0,0.0001568188454257,0.0,0.0,9.406947135925291,0.0,0.0,0.0,0.2915248572826385,4.0,0.0,1.0
298380,293.1690368652344,297.1499938964844,293.1499938964844,0.0383344590663909,-1201.115478515625,304.1519470214844,0.6629623174667358,0.0838593617081642,0.076327234506607,293.2052307128906,297.1499938964844,293.1499938964844,0.0785405933856964,-1990.8575439453125,304.1549987792969,0.7714560627937317,0.132392406463623,0.1264831572771072,293.1762084960937,297.1499938964844,293.1499938964844,0.0736154094338417,-1400.79931640625,304.1524963378906,0.7591472864151001,0.1262393742799759,0.0890126675367355,293.1806640625,297.1499938964844,293.1499938964844,0.0875599086284637,-2166.7822265625,304.15289306640625,0.7941103577613831,0.1443660855293274,0.1376824378967285,293.3282470703125,297.1499938964844,293.1499938964844,0.0019646184518933,-745.5072021484375,293.8600769042969,0.5516826510429382,0.050000000745058,0.2287792563438415,291.1601257324219,291.1499938964844,271.4096374511719,270.8255920410156,283.4102478027344,293.3283386230469,291.1602478027344,1.0,0.1913791596889495,0.9653730988502502,0.9653730988502502,1.0,1.0,-0.8777377009391785,0.3975103199481964,0.4802273511886596,0.1029172763228416,0.0,0.0,0.3098700046539306,25.872743606567383,25.0,1.2483761310577393,-6867.65576171875,77.01998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,305.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.833984375,18000.0,0.0,0.0,0.1542794108390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2225363105535507,0.2225407660007476,-4.449954303709092e-06,0.0,0.0001565739803481,0.0,0.0,9.37661838531494,0.0,0.0,0.0,0.2914023399353027,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381516516208648,-1198.1314697265625,304.15191650390625,0.6623403429985046,0.0836521387100219,0.0761402323842048,293.20477294921875,297.1499938964844,293.1499938964844,0.0780628100037574,-1981.6300048828125,304.15496826171875,0.770190954208374,0.1317799240350723,0.1259014308452606,293.17608642578125,297.1499938964844,293.1499938964844,0.0733699649572372,-1397.339599609375,304.1524963378906,0.7584736943244934,0.1259292662143707,0.0887958034873008,293.1805725097656,297.1499938964844,293.1499938964844,0.0872774347662925,-2161.244873046875,304.1528625488281,0.79334956407547,0.1439992040395736,0.1373351961374282,293.3277893066406,297.1499938964844,293.1499938964844,0.0019429617095738,-737.2799072265625,293.8307800292969,0.5516234636306763,0.050000000745058,0.2287813276052475,291.1605529785156,291.1499938964844,271.4133605957031,270.832275390625,283.4102783203125,293.327880859375,291.1606750488281,1.0,0.1911688894033432,0.9653401970863342,0.9653401970863342,1.0,1.0,-0.8759631514549255,0.3967606127262115,0.4792025089263916,0.1024814173579216,0.0,0.0,0.3091231882572174,25.865625381469727,25.0,1.2202187776565552,-6854.05322265625,76.69905090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,305.8764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.046875,18000.0,0.0,0.0,0.1540251523256302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2219147980213165,0.2219192534685135,-4.4484886529971845e-06,0.0,0.0001563159457873,0.0,0.0,9.345255851745604,0.0,0.0,0.0,0.2912756502628326,4.0,0.0,1.0
298500,293.1686706542969,297.1499938964844,293.1499938964844,0.0379714369773864,-1195.1885986328125,304.15191650390625,0.66172856092453,0.0834477543830871,0.0759557485580444,293.2043151855469,297.1499938964844,293.1499938964844,0.0775897502899169,-1972.504150390625,304.1549377441406,0.7689408659934998,0.1311741173267364,0.125326007604599,293.1759948730469,297.1499938964844,293.1499938964844,0.0731258392333984,-1393.9013671875,304.1524963378906,0.7578064799308777,0.1256209909915924,0.0885801836848259,293.1804504394531,297.1499938964844,293.1499938964844,0.0869964808225631,-2155.73876953125,304.1528625488281,0.7925941348075867,0.1436342895030975,0.1369897574186325,293.32733154296875,297.1499938964844,293.1499938964844,0.0019213657360523,-729.075927734375,293.8015441894531,0.5515666007995605,0.050000000745058,0.2287833094596862,291.1609802246094,291.1499938964844,271.417724609375,270.83935546875,283.41070556640625,293.3274230957031,291.1610717773437,1.0,0.190960481762886,0.9653072357177734,0.9653072357177734,1.0,1.0,-0.8742042779922485,0.3960129022598266,0.4781913757324219,0.1020618081092834,0.0,0.0,0.3083478808403015,25.85848617553711,25.0,1.181294083595276,-6840.16845703125,76.38179016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622985839844,305.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.251953125,18000.0,0.0,0.0,0.1537560671567917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2212702482938766,0.2212746888399124,-4.446968432603171e-06,0.0,0.0001560428645461,0.0,0.0,9.31276798248291,0.0,0.0,0.0,0.2911444008350372,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0377937108278274,-1192.2855224609375,304.1518859863281,0.6611265540122986,0.083246074616909,0.0757736638188362,293.2038879394531,297.1499938964844,293.1499938964844,0.077121153473854,-1963.4752197265625,304.1548767089844,0.7677051424980164,0.1305746287107467,0.1247565075755119,293.1758728027344,297.1499938964844,293.1499938964844,0.0728830248117446,-1390.484375,304.1524658203125,0.7571454644203186,0.1253144741058349,0.0883657783269882,293.1803283691406,297.1499938964844,293.1499938964844,0.0867170318961143,-2150.263427734375,304.1528625488281,0.7918440699577332,0.143271267414093,0.1366460770368576,293.3268737792969,297.1499938964844,293.1499938964844,0.0018998235464096,-720.8929443359375,293.7723693847656,0.5515120625495911,0.050000000745058,0.2287852317094802,291.161376953125,291.1499938964844,271.4227294921875,270.8467712402344,283.4115295410156,293.32696533203125,291.1614685058594,1.0,0.1907538473606109,0.9652803540229796,0.9652803540229796,1.0,1.0,-0.8724604249000549,0.3952671587467193,0.4771932959556579,0.1016581058502197,0.0,0.0,0.3075477182865143,25.851318359375,25.0,1.1339960098266602,-6826.0146484375,76.06804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,305.87322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1534728556871414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2206056118011474,0.2206100523471832,-4.4454004637373146e-06,0.0,0.0001557554496685,0.0,0.0,9.279306411743164,0.0,0.0,0.0,0.291009247303009,4.0,0.0,1.0
