time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1683349609375,297.1499938964844,293.1499938964844,0.0376185551285743,-1189.4232177734375,304.15185546875,0.6605344414710999,0.0830471813678741,0.0755940675735473,293.20343017578125,297.1499938964844,293.1499938964844,0.0766571387648582,-1954.5452880859373,304.15484619140625,0.7664841413497925,0.1299816220998764,0.1241930872201919,293.1757507324219,297.1499938964844,293.1499938964844,0.0726415738463401,-1387.0892333984375,304.1524658203125,0.7564907073974609,0.1250098198652267,0.0881526246666908,293.1802062988281,297.1499938964844,293.1499938964844,0.0864391475915908,-2144.8203125,304.15283203125,0.791099488735199,0.1429102271795272,0.1363042145967483,293.326416015625,297.1499938964844,293.1499938964844,0.0018783580744639,-712.739501953125,293.7432861328125,0.5514597296714783,0.050000000745058,0.2287870645523071,291.1617431640625,291.1499938964844,271.428466796875,270.8545837402344,283.4128112792969,293.3265075683594,291.1618347167969,1.0,0.1905490010976791,0.965253472328186,0.965253472328186,1.0,1.0,-0.8707319498062134,0.3945236206054687,0.476208359003067,0.1012696847319603,0.0,0.0,0.3067235648632049,25.84412002563477,25.0,1.0862410068511963,-6811.59033203125,75.75787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731628417969,305.87158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6171875,18000.0,0.0,0.0,0.153175339102745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2199220955371856,0.2199265360832214,-4.443788384378422e-06,0.0,0.0001554534974275,0.0,0.0,9.244935989379885,0.0,0.0,0.0,0.2908703982830047,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374457463622093,-1186.59814453125,304.1518249511719,0.6599516272544861,0.0828508585691452,0.0754167363047599,293.2029724121094,297.1499938964844,293.1499938964844,0.0761972442269325,-1945.70556640625,304.15478515625,0.7652767896652222,0.1293945163488388,0.1236352249979972,293.1756286621094,297.1499938964844,293.1499938964844,0.0724013671278953,-1383.71435546875,304.1524658203125,0.7558419108390808,0.1247068718075752,0.0879406481981277,293.1800842285156,297.1499938964844,293.1499938964844,0.0861626863479614,-2139.40673828125,304.15283203125,0.7903600931167603,0.1425510346889495,0.1359640657901764,293.3259582519531,297.1499938964844,293.1499938964844,0.0018569513922557,-704.6087646484375,293.7142333984375,0.5514096021652222,0.050000000745058,0.228788822889328,291.162109375,291.1499938964844,271.43487548828125,270.8628234863281,283.4145202636719,293.3260498046875,291.1622009277344,1.0,0.1903458088636398,0.9652265906333924,0.9652265906333924,1.0,1.0,-0.8690176606178284,0.3937818109989166,0.4752358794212341,0.1008961051702499,0.0,0.0,0.3058783113956451,25.836885452270508,25.0,1.042962908744812,-6796.90771484375,75.45101165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789611816406,305.86981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.1528649479150772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2192225158214569,0.2192269563674926,-4.442138560989406e-06,0.0,0.0001551384921185,0.0,0.0,9.209802627563477,0.0,0.0,0.0,0.2907285094261169,4.0,0.0,1.0
298740,293.16796875,297.1499938964844,293.1499938964844,0.0372756756842136,-1183.816650390625,304.1518249511719,0.6593793630599976,0.0826575383543968,0.0752420797944068,293.2025146484375,297.1499938964844,293.1499938964844,0.0757422372698783,-1936.970458984375,304.1547546386719,0.7640852928161621,0.1288142949342727,0.1230838373303413,293.1755065917969,297.1499938964844,293.1499938964844,0.0721626430749893,-1380.3631591796875,304.1524353027344,0.7551997900009155,0.1244059652090072,0.0877300649881362,293.1799621582031,297.1499938964844,293.1499938964844,0.0858879163861274,-2134.027587890625,304.1528015136719,0.7896267175674438,0.1421940475702285,0.135625958442688,293.32550048828125,297.1499938964844,293.1499938964844,0.001835607457906,-696.502197265625,293.685302734375,0.5513617396354675,0.050000000745058,0.2287905067205429,291.1624755859375,291.1499938964844,271.4420471191406,270.8714294433594,283.41668701171875,293.3255920410156,291.1625671386719,1.0,0.1901445388793945,0.9651997089385986,0.9651997089385986,1.0,1.0,-0.8673200607299805,0.3930428624153137,0.4742771983146667,0.1005376800894737,0.0,0.0,0.305009126663208,25.82961082458496,25.0,1.0002084970474243,-6781.93212890625,75.14788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,305.8678894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.935546875,18000.0,0.0,0.0,0.152539923787117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2185046821832656,0.2185091227293014,-4.44044781033881e-06,0.0,0.0001548086293041,0.0,0.0,9.17380428314209,0.0,0.0,0.0,0.2905831038951874,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371079668402671,-1181.072509765625,304.1517944335937,0.658816397190094,0.0824668034911155,0.075069710612297,293.2020568847656,297.1499938964844,293.1499938964844,0.0752913132309913,-1928.32470703125,304.1546936035156,0.7629075050354004,0.1282399594783783,0.1225379779934883,293.1753845214844,297.1499938964844,293.1499938964844,0.0719251856207847,-1377.032470703125,304.1524353027344,0.7545636892318726,0.1241068243980407,0.0875206887722015,293.1798400878906,297.1499938964844,293.1499938964844,0.0856146067380905,-2128.678955078125,304.1528015136719,0.7888986468315125,0.1418389678001403,0.1352896094322204,293.3250427246094,297.1499938964844,293.1499938964844,0.0018143201014027,-688.41748046875,293.65643310546875,0.5513160228729248,0.050000000745058,0.2287921160459518,291.1628112792969,291.1499938964844,271.45001220703125,270.8804931640625,283.4192810058594,293.3251342773437,291.16290283203125,1.0,0.1899449229240417,0.9651728272438048,0.9651728272438048,1.0,1.0,-0.8656367659568787,0.3923058807849884,0.4733309149742126,0.1001936718821525,0.0,0.0,0.3041206896305084,25.822296142578125,25.0,0.9608657360076904,-6766.68994140625,74.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,305.86578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.1522028297185897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2177725732326507,0.2177770137786865,-4.438725682121003e-06,0.0,0.000154466528329,0.0,0.0,9.137140274047852,0.0,0.0,0.0,0.2904350459575653,4.0,0.0,1.0
298860,293.1675720214844,297.1499938964844,293.1499938964844,0.036942895501852,-1178.3702392578125,304.1517639160156,0.6582633852958679,0.0822789445519447,0.0748999044299125,293.2015991210937,297.1499938964844,293.1499938964844,0.0748450011014938,-1919.7784423828125,304.1546630859375,0.7617446780204773,0.1276721507310867,0.1219982504844665,293.1752624511719,297.1499938964844,293.1499938964844,0.0716892033815383,-1373.72509765625,304.15240478515625,0.753933846950531,0.1238096803426742,0.087312676012516,293.1797180175781,297.1499938964844,293.1499938964844,0.0853429660201072,-2123.36474609375,304.1527709960937,0.7881762981414795,0.1414860635995865,0.1349552720785141,293.3245849609375,297.1499938964844,293.1499938964844,0.0017930957255885,-680.3571166992188,293.62762451171875,0.5512723922729492,0.050000000745058,0.2287936508655548,291.16314697265625,291.1499938964844,271.4584045410156,270.8898010253906,283.4222412109375,293.3246765136719,291.1632080078125,1.0,0.1897471249103546,0.9651504158973694,0.9651504158973694,1.0,1.0,-0.8639694452285767,0.391572505235672,0.472396969795227,0.0998622924089431,0.0,0.0,0.3032118380069732,25.81493759155273,25.0,0.905003786087036,-6751.19970703125,74.55171203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2971496582031,305.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.1518527865409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2170252501964569,0.2170296907424926,-4.43696944785188e-06,0.0,0.0001541112724225,0.0,0.0,9.099769592285156,0.0,0.0,0.0,0.2902841866016388,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367805361747741,-1175.711669921875,304.1517333984375,0.6577197313308716,0.0820938646793365,0.0747325643897056,293.2011108398437,297.1499938964844,293.1499938964844,0.0744033083319664,-1911.332275390625,304.1546325683594,0.7605958580970764,0.1271105408668518,0.1214643716812133,293.1751403808594,297.1499938964844,293.1499938964844,0.0714549124240875,-1370.4447021484375,304.15240478515625,0.753309965133667,0.1235145255923271,0.0871060118079185,293.1795959472656,297.1499938964844,293.1499938964844,0.085073247551918,-2118.09033203125,304.1527709960937,0.7874592542648315,0.1411353051662445,0.1346229016780853,293.3241271972656,297.1499938964844,293.1499938964844,0.001771901268512,-672.3094482421875,293.5988464355469,0.5512305498123169,0.050000000745058,0.228795126080513,291.1634216308594,291.1499938964844,271.4669494628906,270.89923095703125,283.4253234863281,293.32421875,291.1634521484375,1.0,0.1895510852336883,0.9651280045509338,0.9651280045509338,1.0,1.0,-0.8623175621032715,0.3908435702323913,0.4714740216732025,0.0995404198765754,0.0,0.0,0.3022904992103576,25.80752754211425,25.0,0.776393473148346,-6735.5439453125,74.25881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3032531738281,305.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3203125,18000.0,0.0,0.0,0.151491180062294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2162671089172363,0.2162715345621109,-4.435187292983756e-06,0.0,0.0001537442876724,0.0,0.0,9.06190586090088,0.0,0.0,0.0,0.2901313304901123,4.0,0.0,1.0
298980,293.1672058105469,297.1499938964844,293.1499938964844,0.0366212837398052,-1173.1036376953125,304.1517028808594,0.6571862697601318,0.0819118097424507,0.0745679214596748,293.2006530761719,297.1499938964844,293.1499938964844,0.0739669129252433,-1902.9993896484373,304.1545715332031,0.7594623565673828,0.1265556812286377,0.1209368556737899,293.1750183105469,297.1499938964844,293.1499938964844,0.0712227299809455,-1367.1973876953125,304.1523742675781,0.7526925206184387,0.1232215911149978,0.0869008600711822,293.179443359375,297.1499938964844,293.1499938964844,0.084805890917778,-2112.865234375,304.1527404785156,0.7867481708526611,0.1407869458198547,0.1342927664518356,293.3236694335937,297.1499938964844,293.1499938964844,0.0017508271848782,-664.3096923828125,293.57012939453125,0.5511904358863831,0.050000000745058,0.2287965416908264,291.1636047363281,291.1499938964844,271.4756164550781,270.9087829589844,283.42852783203125,293.3237609863281,291.16363525390625,1.0,0.1893569529056549,0.9651056528091432,0.9651056528091432,1.0,1.0,-0.8606827259063721,0.3901199102401733,0.4705628156661987,0.0992280095815658,0.0,0.0,0.3013632595539093,25.80006599426269,25.0,0.5736811757087708,-6719.77392578125,73.9695816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,305.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.376953125,18000.0,0.0,0.0,0.1511176824569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2155021131038665,0.2155065387487411,-4.433382855495438e-06,0.0,0.0001533652393845,0.0,0.0,9.023741722106934,0.0,0.0,0.0,0.2899772524833679,4.0,0.0,1.0
299040,293.1669921875,297.1499938964844,293.1499938964844,0.0364649221301078,-1170.5426025390625,304.15167236328125,0.656662106513977,0.0817325636744499,0.0744057595729827,293.2001647949219,297.1499938964844,293.1499938964844,0.0735353231430053,-1894.770263671875,304.154541015625,0.7583428025245667,0.126006931066513,0.1204150840640068,293.17486572265625,297.1499938964844,293.1499938964844,0.0709925815463066,-1363.9818115234375,304.1523742675781,0.7520810961723328,0.1229307577013969,0.0866971313953399,293.1793212890625,297.1499938964844,293.1499938964844,0.0845407918095588,-2107.6875,304.1527404785156,0.7860425710678101,0.1404408514499664,0.1339647024869918,293.3231811523437,297.1499938964844,293.1499938964844,0.0017298221355304,-656.3382568359375,293.5413818359375,0.5511521100997925,0.050000000745058,0.228797897696495,291.1636962890625,291.1499938964844,271.4844055175781,270.9184265136719,283.43182373046875,293.3232727050781,291.1636962890625,1.0,0.1891645640134811,0.9650832414627076,0.9650832414627076,1.0,1.0,-0.8590633869171143,0.3894010484218597,0.4696623384952545,0.0989242643117904,0.0,0.0,0.3004396259784698,25.79254913330078,25.0,0.3555910289287567,-6704.00244140625,73.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3151550292969,305.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.373046875,18000.0,0.0,0.0,0.1507347226142883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2147394716739654,0.2147439122200012,-4.431575234775664e-06,0.0,0.0001529765868326,0.0,0.0,8.985730171203613,0.0,0.0,0.0,0.2898237407207489,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363118685781955,-1168.035400390625,304.1516418457031,0.6561488509178162,0.0815566182136535,0.0742465406656265,293.19970703125,297.1499938964844,293.1499938964844,0.0731093287467956,-1886.659912109375,304.15447998046875,0.7572394609451294,0.1254653632640838,0.1199000924825668,293.1747436523437,297.1499938964844,293.1499938964844,0.0707647576928138,-1360.8021240234375,304.15234375,0.7514767646789551,0.1226424574851989,0.0864951387047767,293.1791687011719,297.1499938964844,293.1499938964844,0.0842782631516456,-2102.562744140625,304.1527099609375,0.7853436470031738,0.1400974988937378,0.1336391568183899,293.3227233886719,297.1499938964844,293.1499938964844,0.001708852010779,-648.382080078125,293.5126953125,0.5511156320571899,0.050000000745058,0.2287991791963577,291.1637268066406,291.1499938964844,271.49334716796875,270.9281616210937,283.4352722167969,293.32281494140625,291.1636962890625,1.0,0.1889742463827133,0.9650608897209167,0.9650608897209167,1.0,1.0,-0.8574625849723816,0.3886884152889251,0.4687741994857788,0.0986295044422149,0.0,0.0,0.2995229065418243,25.784969329833984,25.0,0.1539639979600906,-6688.2744140625,73.4017105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207092285156,305.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.31640625,18000.0,0.0,0.0,0.1503419280052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2139832824468612,0.2139877080917358,-4.429776709002908e-06,0.0,0.0001525779371149,0.0,0.0,8.948080062866211,0.0,0.0,0.0,0.2896715700626373,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361616127192974,-1165.5731201171875,304.1516418457031,0.6556451916694641,0.0813835635781288,0.0740898847579956,293.19921875,297.1499938964844,293.1499938964844,0.072687953710556,-1878.648681640625,304.1544189453125,0.7561502456665039,0.1249299943447113,0.1193909272551536,293.1745910644531,297.1499938964844,293.1499938964844,0.0705388411879539,-1357.6522216796875,304.15234375,0.7508787512779236,0.1223564147949218,0.0862946957349777,293.1790466308594,297.1499938964844,293.1499938964844,0.0840178355574607,-2097.481689453125,304.1526794433594,0.7846506834030151,0.1397565603256225,0.1333158761262893,293.3222351074219,297.1499938964844,293.1499938964844,0.0016879688482731,-640.4599609375,293.4840393066406,0.5510808229446411,0.050000000745058,0.2288004159927368,291.1636962890625,291.1499938964844,271.5023803710937,270.93798828125,283.43878173828125,293.32232666015625,291.1636657714844,1.0,0.1887857168912887,0.9650442004203796,0.9650442004203796,1.0,1.0,-0.8558780550956726,0.3879812061786651,0.4678968489170074,0.098343051970005,0.0,0.0,0.298614352941513,25.777326583862305,25.0,-0.0177940186113119,-6672.603515625,73.12313079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,305.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.234375,18000.0,0.0,0.0,0.1499422639608383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.213235467672348,0.2132398933172226,-4.42799728261889e-06,0.0,0.0001521723461337,0.0,0.0,8.910894393920898,0.0,0.0,0.0,0.2895212471485138,4.0,0.0,1.0
299220,293.1663818359375,297.1499938964844,293.1499938964844,0.0360142923891544,-1163.158203125,304.151611328125,0.6551517248153687,0.0812136009335517,0.0739360004663467,293.19873046875,297.1499938964844,293.1499938964844,0.0722714588046073,-1870.741455078125,304.1543884277344,0.7550759315490723,0.1244011893868446,0.1188879758119583,293.1744689941406,297.1499938964844,293.1499938964844,0.0703149363398552,-1354.5330810546875,304.1523132324219,0.7502874732017517,0.1220728233456611,0.0860959291458129,293.17889404296875,297.1499938964844,293.1499938964844,0.0837596282362937,-2092.446044921875,304.1526794433594,0.7839640974998474,0.139418289065361,0.1329950541257858,293.32177734375,297.1499938964844,293.1499938964844,0.0016671544872224,-632.5648803710938,293.4554138183594,0.5510477423667908,0.050000000745058,0.2288015931844711,291.1636047363281,291.1499938964844,271.5115661621094,270.9479064941406,283.4424133300781,293.3218688964844,291.16357421875,1.0,0.1885991096496582,0.9650275111198424,0.9650275111198424,1.0,1.0,-0.8543108701705933,0.3872799873352051,0.4670308828353882,0.0980646461248397,0.0,0.0,0.297715961933136,25.769624710083008,25.0,-0.1588586568832397,-6656.998046875,72.84815216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,305.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1328125,18000.0,0.0,0.0,0.1495368778705597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2124976962804794,0.212502121925354,-4.426242412591819e-06,0.0,0.0001517609198344,0.0,0.0,8.874259948730469,0.0,0.0,0.0,0.2893731594085693,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358696207404136,-1160.7857666015625,304.1515808105469,0.6546674966812134,0.0810464322566986,0.0737845972180366,293.1982727050781,297.1499938964844,293.1499938964844,0.0718592926859855,-1862.9273681640625,304.1543273925781,0.7540151476860046,0.1238783001899719,0.11839060485363,293.17431640625,297.1499938964844,293.1499938964844,0.070092849433422,-1351.4422607421875,304.1523132324219,0.7497024536132812,0.1217914819717407,0.0858987122774124,293.1787414550781,297.1499938964844,293.1499938964844,0.0835034251213073,-2087.4521484375,304.15264892578125,0.7832833528518677,0.1390824317932129,0.1326764822006225,293.3212890625,297.1499938964844,293.1499938964844,0.0016463987994939,-624.6928100585938,293.4268798828125,0.5510162711143494,0.050000000745058,0.2288027107715606,291.1634826660156,291.1499938964844,271.52081298828125,270.9579162597656,283.4461364746094,293.3213806152344,291.1634216308594,1.0,0.1884142607450485,0.9650108218193054,0.9650108218193054,1.0,1.0,-0.8527594804763794,0.38658407330513,0.466175377368927,0.0977938398718833,0.0,0.0,0.2968288064002991,25.761863708496094,25.0,-0.2953108847141266,-6641.357421875,72.57649993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3350524902344,305.8407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.017578125,18000.0,0.0,0.0,0.1491276621818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2117705196142196,0.2117749452590942,-4.424513917911099e-06,0.0,0.0001513456227257,0.0,0.0,8.838200569152832,0.0,0.0,0.0,0.2892273962497711,4.0,0.0,1.0
299340,293.1659851074219,297.1499938964844,293.1499938964844,0.0357281416654586,-1158.4649658203125,304.15155029296875,0.6541939377784729,0.0808825194835662,0.0736361294984817,293.1977844238281,297.1499938964844,293.1499938964844,0.0714524090290069,-1855.224853515625,304.154296875,0.7529699206352234,0.1233622953295707,0.1178997531533241,293.1741638183594,297.1499938964844,293.1499938964844,0.0698730945587158,-1348.3868408203125,304.1522827148437,0.7491245269775391,0.1215128079056739,0.0857033357024192,293.1785888671875,297.1499938964844,293.1499938964844,0.0832497701048851,-2082.5107421875,304.1526184082031,0.7826095819473267,0.1387494802474975,0.1323606222867965,293.32080078125,297.1499938964844,293.1499938964844,0.0016257158713415,-616.8496704101562,293.3983764648437,0.5509864687919617,0.050000000745058,0.2288037687540054,291.1632995605469,291.1499938964844,271.5302124023437,270.968017578125,283.449951171875,293.3208923339844,291.1632385253906,1.0,0.1882314532995224,0.9649940729141236,0.9649940729141236,1.0,1.0,-0.8512266278266907,0.3858948349952698,0.4653317928314209,0.0975308269262313,0.0,0.0,0.2959602475166321,25.75404930114746,25.0,-0.4652042388916015,-6625.69677734375,72.30860137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388366699219,305.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.876953125,18000.0,0.0,0.0,0.1487151682376861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2110580950975418,0.2110625058412552,-4.422819529281696e-06,0.0,0.0001509269932284,0.0,0.0,8.802916526794434,0.0,0.0,0.0,0.289084792137146,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355893895030021,-1156.1883544921875,304.1515197753906,0.6537294387817383,0.0807214081287384,0.0734901502728462,293.1972961425781,297.1499938964844,293.1499938964844,0.0710499510169029,-1847.616943359375,304.1542358398437,0.7519379258155823,0.1228521317243576,0.1174144223332405,293.17401123046875,297.1499938964844,293.1499938964844,0.0696553289890289,-1345.3621826171875,304.1522521972656,0.7485527396202087,0.1212364435195922,0.0855095535516738,293.17840576171875,297.1499938964844,293.1499938964844,0.0829983055591583,-2077.614501953125,304.1526184082031,0.7819416522979736,0.1384190171957016,0.1320470869541168,293.3203125,297.1499938964844,293.1499938964844,0.0016051169950515,-609.0394897460938,293.369873046875,0.5509581565856934,0.050000000745058,0.2288047671318054,291.1630554199219,291.1499938964844,271.5397033691406,270.9781494140625,283.453857421875,293.3204040527344,291.1629943847656,1.0,0.1880504339933395,0.9649773836135864,0.9649773836135864,1.0,1.0,-0.849709689617157,0.3852111399173736,0.4644985198974609,0.097274899482727,0.0,0.0,0.2951125204563141,25.74619102478028,25.0,-0.6025084853172302,-6610.20849609375,72.04401397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,305.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.703125,18000.0,0.0,0.0,0.1483013033866882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2103630006313324,0.2103674113750457,-4.421162429935066e-06,0.0,0.0001505069812992,0.0,0.0,8.768527030944824,0.0,0.0,0.0,0.2889457643032074,4.0,0.0,1.0
299460,293.1655578613281,297.1499938964844,293.1499938964844,0.0354536585509777,-1153.9599609375,304.1514892578125,0.653275728225708,0.0805636569857597,0.0733472108840942,293.1968078613281,297.1499938964844,293.1499938964844,0.0706525295972824,-1840.1148681640625,304.1542053222656,0.7509216666221619,0.1223490014672279,0.1169357746839523,293.1738586425781,297.1499938964844,293.1499938964844,0.0694396570324897,-1342.3687744140625,304.1522521972656,0.7479882836341858,0.1209629029035568,0.0853177309036254,293.1782531738281,297.1499938964844,293.1499938964844,0.0827491134405136,-2072.7646484375,304.152587890625,0.7812809944152832,0.1380916237831115,0.1317364275455474,293.31982421875,297.1499938964844,293.1499938964844,0.0015845719026401,-601.2496948242188,293.34149169921875,0.550931453704834,0.050000000745058,0.2288057208061218,291.1628112792969,291.1499938964844,271.5492553710937,270.9883728027344,283.45782470703125,293.3199462890625,291.1627502441406,1.0,0.1878715753555297,0.9649636149406432,0.9649636149406432,1.0,1.0,-0.8482120633125305,0.3845346868038177,0.4636773467063904,0.0970265343785286,0.0,0.0,0.2942852973937988,25.7382926940918,25.0,-0.6323395371437073,-6595.017578125,71.78328704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447265625,305.82867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.525390625,18000.0,0.0,0.0,0.147887498140335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2096884399652481,0.2096928656101226,-4.419556262291735e-06,0.0,0.0001500870130257,0.0,0.0,8.735198974609375,0.0,0.0,0.0,0.2888109683990478,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353201292455196,-1151.765625,304.1514587402344,0.6528307795524597,0.0804086178541183,0.0732066929340362,293.1963195800781,297.1499938964844,293.1499938964844,0.0702587366104126,-1832.6903076171875,304.1541442871094,0.7499180436134338,0.1218515038490295,0.1164624541997909,293.1737060546875,297.1499938964844,293.1499938964844,0.0692253187298774,-1339.395751953125,304.1522216796875,0.7474297285079956,0.120691642165184,0.0851274952292442,293.1780700683594,297.1499938964844,293.1499938964844,0.0825013741850853,-2067.944091796875,304.1525573730469,0.7806260585784912,0.1377667039632797,0.1314281076192855,293.3193359375,297.1499938964844,293.1499938964844,0.0015641052741557,-593.4884643554688,293.313232421875,0.5509060025215149,0.050000000745058,0.2288066297769546,291.16259765625,291.1499938964844,271.5589599609375,270.9986572265625,283.4618835449219,293.3194580078125,291.1625366210937,1.0,0.1876944750547409,0.9649498462677002,0.9649498462677002,1.0,1.0,-0.8467298746109009,0.3838637769222259,0.4628661274909973,0.0967847183346748,0.0,0.0,0.2934662699699402,25.730371475219727,25.0,-0.567782461643219,-6580.05908203125,71.5257797241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467712402344,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.373046875,18000.0,0.0,0.0,0.1474754810333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2090259492397308,0.2090303748846054,-4.417987838678528e-06,0.0,0.0001496688637416,0.0,0.0,8.702523231506348,0.0,0.0,0.0,0.2886788845062256,4.0,0.0,1.0
299580,293.1651306152344,297.1499938964844,293.1499938964844,0.0351891666650772,-1149.6112060546875,304.15142822265625,0.6523962020874023,0.080256849527359,0.0730691328644752,293.1958312988281,297.1499938964844,293.1499938964844,0.0698692873120307,-1825.356689453125,304.15411376953125,0.7489294409751892,0.1213608011603355,0.1159956082701683,293.1735534667969,297.1499938964844,293.1499938964844,0.0690125152468681,-1336.4454345703125,304.1522216796875,0.7468782067298889,0.1204231902956962,0.0849392041563987,293.17791748046875,297.1499938964844,293.1499938964844,0.0822553038597107,-2063.15673828125,304.1525573730469,0.7799781560897827,0.1374448537826538,0.1311226636171341,293.31884765625,297.1499938964844,293.1499938964844,0.0015436807880178,-585.741455078125,293.2850952148437,0.5508819818496704,0.050000000745058,0.2288074940443039,291.1624755859375,291.1499938964844,271.5687255859375,271.0090026855469,283.4660339355469,293.3189697265625,291.1624450683594,1.0,0.1875195205211639,0.9649360775947572,0.9649360775947572,1.0,1.0,-0.8452667593955994,0.3831999599933624,0.4620667695999145,0.0965499952435493,0.0,0.0,0.2926498353481293,25.722431182861328,25.0,-0.4318761527538299,-6565.287109375,71.27205657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480529785156,305.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.1470672935247421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2083711922168731,0.2083756029605865,-4.416454885358689e-06,0.0,0.0001492546143708,0.0,0.0,8.670299530029297,0.0,0.0,0.0,0.2885487675666809,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350602716207504,-1147.488525390625,304.1513977050781,0.6519699692726135,0.0801077038049697,0.0729339346289634,293.1953430175781,297.1499938964844,293.1499938964844,0.0694832652807235,-1818.096435546875,304.154052734375,0.7479528784751892,0.1208755522966384,0.1155339479446411,293.1733703613281,297.1499938964844,293.1499938964844,0.0688009485602378,-1333.513916015625,304.1521911621094,0.7463323473930359,0.1201569885015487,0.0847525000572204,293.177734375,297.1499938964844,293.1499938964844,0.0820105820894241,-2058.396484375,304.15252685546875,0.7793358564376831,0.1371254622936248,0.1308195441961288,293.318359375,297.1499938964844,293.1499938964844,0.0015233302256092,-578.0210571289062,293.2571105957031,0.5508590340614319,0.050000000745058,0.2288083136081695,291.16241455078125,291.1499938964844,271.5785522460937,271.0194091796875,283.4702453613281,293.3184814453125,291.1623840332031,1.0,0.187346339225769,0.964922308921814,0.964922308921814,1.0,1.0,-0.843818724155426,0.3825417160987854,0.461277037858963,0.0963213816285133,0.0,0.0,0.2918308973312378,25.71449089050293,25.0,-0.2733482420444488,-6550.666015625,71.02149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487548828125,305.8124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.22265625,18000.0,0.0,0.0,0.1466636061668396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2077182233333587,0.2077226340770721,-4.414938302943483e-06,0.0,0.0001488449197495,0.0,0.0,8.638223648071289,0.0,0.0,0.0,0.2884193956851959,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349338054656982,-1145.4034423828125,304.1513671875,0.6515532732009888,0.0799616053700447,0.0728015080094337,293.19488525390625,297.1499938964844,293.1499938964844,0.069101333618164,-1810.922119140625,304.1540222167969,0.7469901442527771,0.1203966662287712,0.1150783523917198,293.1732177734375,297.1499938964844,293.1499938964844,0.0685908794403076,-1330.6044921875,304.1521911621094,0.7457930445671082,0.1198934465646743,0.0845676437020301,293.17755126953125,297.1499938964844,293.1499938964844,0.0817674919962883,-2053.6689453125,304.15252685546875,0.778700053691864,0.1368089914321899,0.1305191963911056,293.31787109375,297.1499938964844,293.1499938964844,0.0015030327485874,-570.3192749023438,293.2292785644531,0.5508373379707336,0.050000000745058,0.2288090884685516,291.1623840332031,291.1499938964844,271.5885009765625,271.02984619140625,283.4745483398437,293.3179931640625,291.1623840332031,1.0,0.1871752291917801,0.9649085402488708,0.9649085402488708,1.0,1.0,-0.8423886895179749,0.3818902373313904,0.4604984521865845,0.096099354326725,0.0,0.0,0.2910054922103882,25.706562042236328,25.0,-0.104436308145523,-6536.16650390625,70.7745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487243652344,305.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2109375,18000.0,0.0,0.0,0.1462663114070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2070639729499817,0.207068383693695,-4.413432634464698e-06,0.0,0.0001484417007304,0.0,0.0,8.606149673461914,0.0,0.0,0.0,0.2882901430130005,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348095819354057,-1143.353271484375,304.1513671875,0.6511451601982117,0.0798183009028434,0.0726715922355651,293.19439697265625,297.1499938964844,293.1499938964844,0.0687231793999672,-1803.827392578125,304.1539611816406,0.7460399270057678,0.1199235618114471,0.1146282702684402,293.1730651855469,297.1499938964844,293.1499938964844,0.0683822408318519,-1327.7166748046875,304.15216064453125,0.7452595829963684,0.1196323409676551,0.0843845084309578,293.1773986816406,297.1499938964844,293.1499938964844,0.0815259739756584,-2048.972900390625,304.1524963378906,0.7780702114105225,0.1364952027797699,0.1302213817834854,293.3173828125,297.1499938964844,293.1499938964844,0.0014827933628112,-562.638427734375,293.2015686035156,0.550816535949707,0.050000000745058,0.2288098335266113,291.1624450683594,291.1499938964844,271.5985107421875,271.04034423828125,283.4788818359375,293.3175048828125,291.1624450683594,1.0,0.1870060414075851,0.964898943901062,0.964898943901062,1.0,1.0,-0.8409749269485474,0.3812450170516968,0.4597299098968506,0.0958833619952201,0.0,0.0,0.2901706397533417,25.698659896850582,25.0,0.0533847548067569,-6521.77587890625,70.53092193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480834960937,305.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.224609375,18000.0,0.0,0.0,0.1458760499954223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2064055651426315,0.2064099758863449,-4.411926965985913e-06,0.0,0.0001480456412537,0.0,0.0,8.57392692565918,0.0,0.0,0.0,0.2881604433059692,4.0,0.0,1.0
299820,293.1642761230469,297.1499938964844,293.1499938964844,0.0346876569092273,-1141.3389892578125,304.1513366699219,0.650745689868927,0.0796777755022049,0.0725442096590995,293.19390869140625,297.1499938964844,293.1499938964844,0.0683488547801971,-1796.813720703125,304.1539306640625,0.7451021671295166,0.119456261396408,0.1141837313771247,293.1728820800781,297.1499938964844,293.1499938964844,0.0681751146912574,-1324.8514404296875,304.1521301269531,0.7447319030761719,0.1193737089633941,0.0842030942440033,293.1772155761719,297.1499938964844,293.1499938964844,0.0812861025333404,-2044.3104248046875,304.1524658203125,0.7774462699890137,0.1361841410398483,0.1299261450767517,293.31689453125,297.1499938964844,293.1499938964844,0.0014626095071434,-554.9777221679688,293.17401123046875,0.550796627998352,0.050000000745058,0.2288105487823486,291.1625366210937,291.1499938964844,271.60858154296875,271.05084228515625,283.4833068847656,293.3170166015625,291.1625671386719,1.0,0.1868388354778289,0.9648893475532532,0.9648893475532532,1.0,1.0,-0.8395776748657227,0.380606085062027,0.4589715898036957,0.0956733226776123,0.0,0.0,0.2893239557743072,25.6907958984375,25.0,0.1920536309480667,-6507.4658203125,70.29066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468322753906,305.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.259765625,18000.0,0.0,0.0,0.1454937607049942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.205740824341774,0.2057452350854873,-4.410416295286268e-06,0.0,0.0001476576726417,0.0,0.0,8.541448593139648,0.0,0.0,0.0,0.2880298197269439,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345678888261318,-1139.358642578125,304.1513061523437,0.6503539681434631,0.0795398131012916,0.0724191442131996,293.1934509277344,297.1499938964844,293.1499938964844,0.0679781138896942,-1789.8759765625,304.1539001464844,0.7441756129264832,0.118994265794754,0.1137442588806152,293.1726989746094,297.1499938964844,293.1499938964844,0.0679694488644599,-1322.00830078125,304.1521301269531,0.7442095279693604,0.1191173419356346,0.0840232744812965,293.1770324707031,297.1499938964844,293.1499938964844,0.0810478553175926,-2039.6810302734373,304.1524658203125,0.7768276929855347,0.1358755826950073,0.129633292555809,293.31640625,297.1499938964844,293.1499938964844,0.001442493754439,-547.34228515625,293.14654541015625,0.5507774949073792,0.050000000745058,0.2288112342357635,291.16265869140625,291.1499938964844,271.6187438964844,271.0614013671875,283.48779296875,293.3164978027344,291.1626892089844,1.0,0.1866734474897384,0.9648797512054444,0.9648797512054444,1.0,1.0,-0.8381955027580261,0.3799728751182556,0.4582225978374481,0.0954687148332595,0.0,0.0,0.2884653508663177,25.6829833984375,25.0,0.2996288239955902,-6493.20166015625,70.05354309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451232910156,305.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.306640625,18000.0,0.0,0.0,0.1451194286346435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2050691395998001,0.2050735503435135,-4.408895620144904e-06,0.0,0.0001472777657909,0.0,0.0,8.508682250976562,0.0,0.0,0.0,0.2878981232643127,4.0,0.0,1.0
299940,293.1638488769531,297.1499938964844,293.1499938964844,0.0344504863023757,-1137.415771484375,304.1512756347656,0.6499704122543335,0.0794045329093933,0.0722965151071548,293.1929626464844,297.1499938964844,293.1499938964844,0.0676112920045852,-1783.0208740234375,304.1538391113281,0.7432607412338257,0.1185378581285476,0.1133101359009742,293.17254638671875,297.1499938964844,293.1499938964844,0.0677654892206192,-1319.1907958984375,304.152099609375,0.7436926960945129,0.1188634037971496,0.0838451609015464,293.1768493652344,297.1499938964844,293.1499938964844,0.0808114781975746,-2035.08984375,304.1524353027344,0.7762147784233093,0.1355697214603424,0.1293429881334304,293.31591796875,297.1499938964844,293.1499938964844,0.0014224326005205,-539.7274169921875,293.1191711425781,0.5507591366767883,0.050000000745058,0.2288119047880172,291.1628112792969,291.1499938964844,271.6289367675781,271.0719909667969,283.4923095703125,293.3160095214844,291.162841796875,1.0,0.1865100115537643,0.9648701548576356,0.9648701548576356,1.0,1.0,-0.8368293642997742,0.3793458640575409,0.4574835002422333,0.0952696725726127,0.0,0.0,0.2875950932502746,25.67523002624512,25.0,0.3493790328502655,-6478.8955078125,69.81969451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429260253906,305.7680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.361328125,18000.0,0.0,0.0,0.144753873348236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2043899744749069,0.2043943852186203,-4.407364031067118e-06,0.0,0.000146906779264,0.0,0.0,8.475600242614746,0.0,0.0,0.0,0.287765234708786,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343355312943458,-1135.512451171875,304.1512756347656,0.6495944261550903,0.0792718082666397,0.0721762105822563,293.1925048828125,297.1499938964844,293.1499938964844,0.0672484561800956,-1776.2503662109375,304.15380859375,0.7423567771911621,0.1180867254734039,0.1128810569643974,293.17236328125,297.1499938964844,293.1499938964844,0.067563459277153,-1316.40234375,304.152099609375,0.7431809902191162,0.1186117604374885,0.0836686566472053,293.1766662597656,297.1499938964844,293.1499938964844,0.0805772170424461,-2030.5423583984373,304.1524353027344,0.7756072282791138,0.1352663934230804,0.1290551126003265,293.3154296875,297.1499938964844,293.1499938964844,0.0014024284901097,-532.1349487304688,293.09185791015625,0.5507413744926453,0.050000000745058,0.2288125455379486,291.1629333496094,291.1499938964844,271.63922119140625,271.08258056640625,283.4969177246094,293.3155212402344,291.1629333496094,1.0,0.1863484531641006,0.9648605585098268,0.9648605585098268,1.0,1.0,-0.8354784846305847,0.3787247240543365,0.4567537307739258,0.095075823366642,0.0,0.0,0.2867202758789062,25.66754913330078,25.0,0.297077476978302,-6464.44970703125,69.58899688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,305.7571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.396484375,18000.0,0.0,0.0,0.1443966925144195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2037068009376526,0.2037111967802047,-4.405823347042315e-06,0.0,0.0001465442765038,0.0,0.0,8.442362785339355,0.0,0.0,0.0,0.2876317501068115,4.0,0.0,1.0
300060,293.1634216308594,297.1499938964844,293.1499938964844,0.0342230610549449,-1133.6500244140625,304.1512451171875,0.6492254734039307,0.0791414454579353,0.0720580518245697,293.1920166015625,297.1499938964844,293.1499938964844,0.0668896362185478,-1769.564697265625,304.1537780761719,0.741462767124176,0.1176404654979705,0.1124566569924354,293.1722106933594,297.1499938964844,293.1499938964844,0.0673635303974151,-1313.64599609375,304.1520690917969,0.7426740527153015,0.1183622777462005,0.083493672311306,293.1764831542969,297.1499938964844,293.1499938964844,0.0803452879190445,-2026.04345703125,304.15240478515625,0.775004506111145,0.1349654644727707,0.128769502043724,293.31494140625,297.1499938964844,293.1499938964844,0.0013824949273839,-524.5709228515625,293.0645751953125,0.5507240295410156,0.050000000745058,0.2288131564855575,291.1629638671875,291.1499938964844,271.6495666503906,271.0932006835937,283.5015563964844,293.3150329589844,291.1629638671875,1.0,0.186188668012619,0.9648547172546388,0.9648547172546388,1.0,1.0,-0.8341416120529175,0.3781091570854187,0.4560324549674988,0.0948867872357368,0.0,0.0,0.2858509421348572,25.659950256347656,25.0,0.128865897655487,-6449.82666015625,69.36124420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,305.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1440470218658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2030256986618042,0.2030300945043563,-4.404280389280757e-06,0.0,0.000146189413499,0.0,0.0,8.409253120422363,0.0,0.0,0.0,0.2874987721443176,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341129377484321,-1131.8265380859375,304.1512145996094,0.648862898349762,0.0790132358670234,0.0719418376684188,293.1915588378906,297.1499938964844,293.1499938964844,0.0665345042943954,-1762.958251953125,304.1537475585937,0.7405776381492615,0.1171986311674118,0.1120364814996719,293.1720275878906,297.1499938964844,293.1499938964844,0.0671656504273414,-1310.9207763671875,304.1520690917969,0.7421714067459106,0.1181147694587707,0.0833200812339782,293.17626953125,297.1499938964844,293.1499938964844,0.0801156014204025,-2021.591796875,304.1523742675781,0.7744063138961792,0.1346667259931564,0.1284859925508499,293.314453125,297.1499938964844,293.1499938964844,0.0013626110740005,-517.0275268554688,293.03729248046875,0.550707221031189,0.050000000745058,0.2288137674331665,291.16290283203125,291.1499938964844,271.6599426269531,271.10382080078125,283.5062255859375,293.3145446777344,291.1628723144531,1.0,0.1860304921865463,0.964848816394806,0.964848816394806,1.0,1.0,-0.8328176140785217,0.3774985074996948,0.4553191065788269,0.0947022587060928,0.0,0.0,0.2849950492382049,25.65242385864257,25.0,-0.0795072689652443,-6435.28955078125,69.13621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,305.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.310546875,18000.0,0.0,0.0,0.1437039375305175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2023533880710601,0.2023577988147735,-4.4027478907082696e-06,0.0,0.0001458412298234,0.0,0.0,8.376592636108398,0.0,0.0,0.0,0.2873675227165222,4.0,0.0,1.0
300180,293.1629943847656,297.1499938964844,293.1499938964844,0.0340053886175155,-1130.045166015625,304.15118408203125,0.6485076546669006,0.0788875520229339,0.0718279331922531,293.19110107421875,297.1499938964844,293.1499938964844,0.0661835372447967,-1756.439208984375,304.1536865234375,0.7397027611732483,0.1167619377374649,0.1116212606430053,293.1718444824219,297.1499938964844,293.1499938964844,0.066969946026802,-1308.228515625,304.15203857421875,0.7416737079620361,0.1178696081042289,0.0831481367349624,293.17608642578125,297.1499938964844,293.1499938964844,0.0798883140087127,-2017.189453125,304.1523742675781,0.7738133072853088,0.1343705952167511,0.1282049417495727,293.31396484375,297.1499938964844,293.1499938964844,0.0013428094098344,-509.5166320800781,293.0100402832031,0.5506907105445862,0.050000000745058,0.2288143634796142,291.16278076171875,291.1499938964844,271.6703796386719,271.11444091796875,283.5109558105469,293.3140563964844,291.1627197265625,1.0,0.1858742535114288,0.964842975139618,0.964842975139618,1.0,1.0,-0.8315087556838989,0.3768939673900604,0.4546148180961609,0.0945223197340965,0.0,0.0,0.2841562628746032,25.645004272460938,25.0,-0.2405363172292709,-6420.9365234375,68.91431427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316650390625,305.7242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.193359375,18000.0,0.0,0.0,0.1433686017990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2016955912113189,0.2016999870538711,-4.4012422222294845e-06,0.0,0.0001455009187338,0.0,0.0,8.3446626663208,0.0,0.0,0.0,0.2872390747070312,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.033899787813425,-1128.295166015625,304.1511535644531,0.6481584906578064,0.0787639617919921,0.0717159286141395,293.190673828125,297.1499938964844,293.1499938964844,0.0658356547355651,-1749.986328125,304.1536560058594,0.7388361692428589,0.1163294911384582,0.1112101152539253,293.17169189453125,297.1499938964844,293.1499938964844,0.066775768995285,-1305.559326171875,304.15203857421875,0.7411801218986511,0.1176263913512229,0.0829775631427764,293.1759033203125,297.1499938964844,293.1499938964844,0.0796627029776573,-2012.8218994140625,304.15234375,0.7732245326042175,0.1340765953063964,0.1279259473085403,293.3134765625,297.1499938964844,293.1499938964844,0.0013230753829702,-502.0315246582031,292.9828491210937,0.550674557685852,0.050000000745058,0.2288149446249008,291.1626281738281,291.1499938964844,271.68084716796875,271.1250915527344,283.5157165527344,293.3135681152344,291.1625671386719,1.0,0.1857196241617202,0.96483713388443,0.96483713388443,1.0,1.0,-0.8302124738693237,0.3762943744659424,0.4539180994033813,0.0943464040756225,0.0,0.0,0.2833288609981537,25.637678146362305,25.0,-0.3373766243457794,-6406.7412109375,68.69508361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,305.7134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1430398076772689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2010498940944671,0.2010542899370193,-4.399765202833805e-06,0.0,0.0001451672142138,0.0,0.0,8.31335735321045,0.0,0.0,0.0,0.2871131300926208,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0337964035570621,-1126.5806884765625,304.1511535644531,0.6478163003921509,0.0786428451538086,0.071606196463108,293.1902160644531,297.1499938964844,293.1499938964844,0.0654913932085037,-1743.6090087890625,304.15362548828125,0.7379791736602783,0.1159020587801933,0.1108038127422332,293.1715087890625,297.1499938964844,293.1499938964844,0.0665833204984664,-1302.915771484375,304.1520080566406,0.7406912446022034,0.1173854991793632,0.0828086361289024,293.1757202148437,297.1499938964844,293.1499938964844,0.0794389620423317,-2008.49267578125,304.1523132324219,0.7726407647132874,0.1337851732969284,0.1276494115591049,293.31298828125,297.1499938964844,293.1499938964844,0.0013033989816904,-494.5681762695313,292.95574951171875,0.5506585240364075,0.050000000745058,0.2288155257701873,291.1624755859375,291.1499938964844,271.6913452148437,271.1357116699219,283.5205383300781,293.3130798339844,291.1624450683594,1.0,0.1855669319629669,0.9648312330245972,0.9648312330245972,1.0,1.0,-0.8289311528205872,0.3757009506225586,0.4532302320003509,0.0941746681928634,0.0,0.0,0.2825124561786651,25.63048553466797,25.0,-0.3720953166484833,-6392.71435546875,68.47895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,305.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.95703125,18000.0,0.0,0.0,0.1427188515663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.200416013598442,0.2004204094409942,-4.398321834742092e-06,0.0,0.0001448414986953,0.0,0.0,8.282672882080078,0.0,0.0,0.0,0.2869897186756134,4.0,0.0,1.0
