time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.162353515625,297.1499938964844,293.1499938964844,0.0336949303746223,-1124.8966064453125,304.151123046875,0.6474800705909729,0.0785238593816757,0.0714984089136123,293.1897888183594,297.1499938964844,293.1499938964844,0.0651501715183258,-1737.296630859375,304.1535949707031,0.7371301054954529,0.1154788881540298,0.1104016155004501,293.1713562011719,297.1499938964844,293.1499938964844,0.0663923472166061,-1300.29443359375,304.1519775390625,0.7402063012123108,0.1171466037631034,0.0826411321759224,293.175537109375,297.1499938964844,293.1499938964844,0.0792168527841568,-2004.1968994140625,304.1523132324219,0.7720611691474915,0.1334959715604782,0.1273750215768814,293.3124694824219,297.1499938964844,293.1499938964844,0.0012837818358093,-487.127197265625,292.9287109375,0.5506425499916077,0.050000000745058,0.2288161069154739,291.162353515625,291.1499938964844,271.701904296875,271.1463317871094,283.5253601074219,293.3125915527344,291.16229248046875,1.0,0.185415968298912,0.9648284912109376,0.9648284912109376,1.0,1.0,-0.8276626467704773,0.3751128315925598,0.4525498151779175,0.0940065756440162,0.0,0.0,0.2817051410675049,25.623422622680664,25.0,-0.4398157000541687,-6378.37939453125,68.26554107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32208251953125,305.6927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.857421875,18000.0,0.0,0.0,0.1424045264720916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1997910141944885,0.1997954100370407,-4.3969043872493785e-06,0.0,0.0001445224916096,0.0,0.0,8.252461433410645,0.0,0.0,0.0,0.2868682742118835,4.0,0.0,1.0
300420,293.16217041015625,297.1499938964844,293.1499938964844,0.033595860004425,-1123.253173828125,304.1510925292969,0.6471495628356934,0.0784069001674652,0.0713924840092659,293.1893615722656,297.1499938964844,293.1499938964844,0.0648126825690269,-1731.0634765625,304.1535339355469,0.7362884879112244,0.1150597929954528,0.1100033745169639,293.1711730957031,297.1499938964844,293.1499938964844,0.0662036389112472,-1297.70751953125,304.1519775390625,0.7397251129150391,0.1169096454977989,0.0824749991297721,293.17535400390625,297.1499938964844,293.1499938964844,0.0789972245693206,-1999.953125,304.1522827148437,0.7714855670928955,0.1332089304924011,0.1271026730537414,293.3119812011719,297.1499938964844,293.1499938964844,0.0012642074143514,-479.7046813964844,292.9017028808594,0.5506265759468079,0.050000000745058,0.2288166731595993,291.1620788574219,291.1499938964844,271.71246337890625,271.15692138671875,283.5302124023437,293.3121032714844,291.1619873046875,1.0,0.1852666586637497,0.9648256897926332,0.9648256897926332,1.0,1.0,-0.8264064192771912,0.3745298385620117,0.4518766105175018,0.093841828405857,0.0,0.0,0.2809250950813293,25.61649703979492,25.0,-0.7925846576690674,-6363.51171875,68.0547866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189697265625,305.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.716796875,18000.0,0.0,0.0,0.1420954018831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1991809159517288,0.199185311794281,-4.395514224597719e-06,0.0,0.0001442087668692,0.0,0.0,8.222990036010742,0.0,0.0,0.0,0.2867498397827148,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0334997400641441,-1121.6617431640625,304.15106201171875,0.6468239426612854,0.0782917588949203,0.0712882131338119,293.1889343261719,297.1499938964844,293.1499938964844,0.0644796192646026,-1724.924560546875,304.15350341796875,0.7354530692100525,0.1146442890167236,0.1096085906028747,293.1710205078125,297.1499938964844,293.1499938964844,0.0660181492567062,-1295.1697998046875,304.1519470214844,0.7392471432685852,0.1166744157671928,0.0823100879788398,293.1751708984375,297.1499938964844,293.1499938964844,0.0787811204791069,-1995.784423828125,304.1522521972656,0.7709134221076965,0.1329237818717956,0.1268321871757507,293.3114929199219,297.1499938964844,293.1499938964844,0.0012446884065866,-472.3083190917969,292.87451171875,0.5506105422973633,0.050000000745058,0.2288172543048858,291.1615600585937,291.1499938964844,271.7230529785156,271.16748046875,283.5350952148437,293.31158447265625,291.1613464355469,1.0,0.1851188391447067,0.9648229479789734,0.9648229479789734,1.0,1.0,-0.8251611590385437,0.3739514052867889,0.4512097537517547,0.0936799421906471,0.0,0.0,0.2802077531814575,25.609703063964844,25.0,-1.4299637079238892,-6348.30029296875,67.84642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161315917969,305.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4296875,18000.0,0.0,0.0,0.1417890042066574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1986045688390731,0.1986089646816253,-4.3941686271864455e-06,0.0,0.0001438978069927,0.0,0.0,8.195119857788086,0.0,0.0,0.0,0.2866377234458923,4.0,0.0,1.0
300540,293.1617736816406,297.1499938964844,293.1499938964844,0.033406376838684,-1120.1181640625,304.1510314941406,0.6465035676956177,0.0781785622239112,0.0711857303977012,293.18853759765625,297.1499938964844,293.1499938964844,0.0641507282853126,-1718.8740234375,304.1534729003906,0.7346242070198059,0.1142325922846794,0.1092175096273422,293.1708374023437,297.1499938964844,293.1499938964844,0.065835528075695,-1292.6756591796875,304.15191650390625,0.7387725710868835,0.1164410784840583,0.0821465104818344,293.17498779296875,297.1499938964844,293.1499938964844,0.0785681679844856,-1991.6820068359373,304.1522521972656,0.7703449130058289,0.1326407343149185,0.1265636831521988,293.3110046386719,297.1499938964844,293.1499938964844,0.0012253252789378,-464.9747924804688,292.84716796875,0.5505943298339844,0.050000000745058,0.2288178354501724,291.1607666015625,291.1499938964844,271.7336730957031,271.17803955078125,283.5400085449219,293.31109619140625,291.1605224609375,1.0,0.184972658753395,0.964820146560669,0.964820146560669,1.0,1.0,-0.823927640914917,0.373378038406372,0.4505496025085449,0.0935208052396774,0.0,0.0,0.279572069644928,25.603057861328125,25.0,-1.822399616241455,-6334.12890625,67.64060974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135986328125,305.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.966796875,18000.0,0.0,0.0,0.1414850801229477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1980869621038437,0.1980913430452346,-4.392916707729455e-06,0.0,0.0001435893645975,0.0,0.0,8.170036315917969,0.0,0.0,0.0,0.2865362763404846,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333140194416046,-1118.5885009765625,304.1510314941406,0.6461877822875977,0.0780671015381813,0.0710848346352577,293.1881103515625,297.1499938964844,293.1499938964844,0.0638233572244644,-1712.857177734375,304.1534423828125,0.7338007092475891,0.1138242334127426,0.1088296622037887,293.1706848144531,297.1499938964844,293.1499938964844,0.0656533241271972,-1290.1875,304.15191650390625,0.7383010387420654,0.1162094101309776,0.081984132528305,293.1748046875,297.1499938964844,293.1499938964844,0.0783556550741195,-1987.5877685546875,304.1522216796875,0.7697796821594238,0.132359504699707,0.1262969523668289,293.3105163574219,297.1499938964844,293.1499938964844,0.0012059966102242,-457.6517028808594,292.82000732421875,0.5505779385566711,0.050000000745058,0.2288184314966201,291.1600646972656,291.1499938964844,271.74432373046875,271.1885681152344,283.544921875,293.31060791015625,291.1598815917969,1.0,0.1848279386758804,0.9648174047470092,0.9648174047470092,1.0,1.0,-0.8227044939994812,0.3728091716766357,0.4498953223228454,0.0933639481663703,0.0,0.0,0.2789730429649353,25.59656143188477,25.0,-1.6951533555984497,-6320.86767578125,67.43710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111572265625,305.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1411847323179245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1976141184568405,0.1976184993982315,-4.391773018141976e-06,0.0,0.0001432845456292,0.0,0.0,8.14714241027832,0.0,0.0,0.0,0.2864433228969574,4.0,0.0,1.0
300660,293.1614074707031,297.1499938964844,293.1499938964844,0.0332220271229743,-1117.0595703125,304.1510009765625,0.6458768844604492,0.0779574662446975,0.0709856450557708,293.1877136230469,297.1499938964844,293.1499938964844,0.0634965896606445,-1706.854736328125,304.1534118652344,0.732982873916626,0.1134194061160087,0.1084452867507934,293.1705017089844,297.1499938964844,293.1499938964844,0.0654705315828323,-1287.6895751953125,304.1518859863281,0.7378325462341309,0.1159795299172401,0.0818230435252189,293.17462158203125,297.1499938964844,293.1499938964844,0.0781424567103385,-1983.4774169921875,304.1521911621094,0.7692177891731262,0.1320802718400955,0.126032143831253,293.3099975585937,297.1499938964844,293.1499938964844,0.0011867460561916,-450.352783203125,292.7931823730469,0.5505611300468445,0.050000000745058,0.2288190424442291,291.1596374511719,291.1499938964844,271.7549743652344,271.19903564453125,283.5498352050781,293.31011962890625,291.1595458984375,1.0,0.1846848279237747,0.9648176431655884,0.9648176431655884,1.0,1.0,-0.821492612361908,0.3722454011440277,0.4492471814155578,0.0932093039155006,0.0,0.0,0.2783753275871277,25.590240478515625,25.0,-1.2255642414093018,-6308.0126953125,67.23606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,305.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.1408895999193191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1971611529588699,0.1971655339002609,-4.390721642266726e-06,0.0,0.00014298503811,0.0,0.0,8.1253080368042,0.0,0.0,0.0,0.2863549292087555,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331305861473083,-1115.5360107421875,304.1510009765625,0.6455698013305664,0.0778493508696556,0.0708878710865974,293.1873474121094,297.1499938964844,293.1499938964844,0.0631706342101097,-1700.8720703125,304.15338134765625,0.7321692109107971,0.1130175292491912,0.1080637946724891,293.1703491210937,297.1499938964844,293.1499938964844,0.0652875751256942,-1285.1890869140625,304.1518859863281,0.7373663783073425,0.1157511174678802,0.0816630199551582,293.1744689941406,297.1499938964844,293.1499938964844,0.0779290944337844,-1979.3626708984373,304.1521911621094,0.768658459186554,0.1318026781082153,0.1257689595222473,293.3095092773437,297.1499938964844,293.1499938964844,0.0011674318229779,-443.0262451171875,292.7666015625,0.5505438446998596,0.050000000745058,0.228819653391838,291.159423828125,291.1499938964844,271.765625,271.20947265625,283.55474853515625,293.30963134765625,291.1593933105469,1.0,0.1845431178808212,0.9648178815841676,0.9648178815841676,1.0,1.0,-0.8202900290489197,0.3716858923435211,0.4486041367053985,0.093056246638298,0.0,0.0,0.2777661979198456,25.58409309387207,25.0,-0.7892743349075317,-6295.09033203125,67.03718566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3062438964844,305.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.1405993849039077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1967039853334427,0.1967083662748336,-4.389698915474583e-06,0.0,0.0001426905073458,0.0,0.0,8.103358268737793,0.0,0.0,0.0,0.2862666547298431,4.0,0.0,1.0
300780,293.1610412597656,297.1499938964844,293.1499938964844,0.033040165901184,-1114.0269775390625,304.1509704589844,0.6452666521072388,0.0777428299188613,0.0707916021347045,293.1869506835937,297.1499938964844,293.1499938964844,0.0628461986780166,-1694.9237060546875,304.1533508300781,0.7313597798347473,0.1126187965273857,0.1076853722333908,293.1701965332031,297.1499938964844,293.1499938964844,0.0651051104068756,-1282.6959228515625,304.1518859863281,0.7369025945663452,0.1155242845416069,0.0815041437745094,293.1742858886719,297.1499938964844,293.1499938964844,0.0777162685990333,-1975.2587890625,304.1521911621094,0.7681018114089966,0.1315268576145172,0.12550750374794,293.3090209960937,297.1499938964844,293.1499938964844,0.0011483426205813,-435.78326416015625,292.740234375,0.5505259037017822,0.050000000745058,0.2288202941417694,291.15936279296875,291.1499938964844,271.7762756347656,271.2198791503906,283.5596923828125,293.30914306640625,291.1593322753906,1.0,0.1844029426574707,0.9648181200027466,0.9648181200027466,1.0,1.0,-0.8190974593162537,0.3711310625076294,0.4479663968086242,0.0929045751690864,0.0,0.0,0.2771507799625397,25.57815170288086,25.0,-0.4892032742500305,-6282.08349609375,66.84059143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30377197265625,305.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1403141915798187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1962411403656005,0.1962455362081527,-4.388683919387404e-06,0.0,0.0001424010697519,0.0,0.0,8.081189155578613,0.0,0.0,0.0,0.2861779034137726,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329508632421493,-1112.5352783203125,304.1509704589844,0.6449665427207947,0.0776376128196716,0.0706965327262878,293.18658447265625,297.1499938964844,293.1499938964844,0.0625233799219131,-1689.0123291015625,304.1533203125,0.7305532693862915,0.1122226193547248,0.1073094457387924,293.1700439453125,297.1499938964844,293.1499938964844,0.0649234503507614,-1280.21533203125,304.15185546875,0.7364404797554016,0.1152987107634544,0.0813461765646934,293.1741027832031,297.1499938964844,293.1499938964844,0.0775043591856956,-1971.17431640625,304.15216064453125,0.7675472497940063,0.1312524825334549,0.125247448682785,293.3085327148437,297.1499938964844,293.1499938964844,0.0011292018461972,-428.5203552246094,292.71392822265625,0.5505073666572571,0.050000000745058,0.2288209646940231,291.1593017578125,291.1499938964844,271.7869567871094,271.230224609375,283.5646057128906,293.30865478515625,291.1592712402344,1.0,0.1842640340328216,0.9648183584213256,0.9648183584213256,1.0,1.0,-0.8179128170013428,0.3705800771713257,0.4473327696323395,0.0927537158131599,0.0,0.0,0.2765362560749054,25.572397232055664,25.0,-0.2908269464969635,-6269.10302734375,66.64594268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3014221191406,305.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.1400326937437057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1957778632640838,0.1957822442054748,-4.387667104310822e-06,0.0,0.0001421153865521,0.0,0.0,8.059015274047852,0.0,0.0,0.0,0.286089152097702,4.0,0.0,1.0
300900,293.1606750488281,297.1499938964844,293.1499938964844,0.0328627675771713,-1111.0623779296875,304.15093994140625,0.6446697115898132,0.0775338113307952,0.0706027820706367,293.1862487792969,297.1499938964844,293.1499938964844,0.0622023344039917,-1683.1409912109375,304.1533203125,0.729749858379364,0.1118292436003685,0.1069362461566925,293.1698913574219,297.1499938964844,293.1499938964844,0.064742662012577,-1277.748291015625,304.15185546875,0.735980212688446,0.1150745376944542,0.081189215183258,293.1739501953125,297.1499938964844,293.1499938964844,0.0772934406995773,-1967.110595703125,304.15216064453125,0.7669947743415833,0.1309797018766403,0.1249889433383941,293.3080444335937,297.1499938964844,293.1499938964844,0.0011101298732683,-421.2832336425781,292.6877746582031,0.5504880547523499,0.050000000745058,0.228821650147438,291.1592712402344,291.1499938964844,271.797607421875,271.2405090332031,283.56951904296875,293.30816650390625,291.15924072265625,1.0,0.184126541018486,0.9648185968399048,0.9648185968399048,1.0,1.0,-0.8167371153831482,0.3700335323810577,0.4467035830020904,0.0926034748554229,0.0,0.0,0.275921881198883,25.56685256958008,25.0,-0.1535411477088928,-6256.19140625,66.45338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,305.6439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1397549957036972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1953158229589462,0.1953202188014984,-4.386651653476292e-06,0.0,0.000141833545058,0.0,0.0,8.036916732788086,0.0,0.0,0.0,0.2860006988048553,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327757969498634,-1109.606689453125,304.15093994140625,0.6443759202957153,0.0774313658475875,0.0705102905631065,293.1858825683594,297.1499938964844,293.1499938964844,0.0618829317390918,-1677.306884765625,304.1532897949219,0.7289491295814514,0.111438550055027,0.1065656393766403,293.16973876953125,297.1499938964844,293.1499938964844,0.0645626708865165,-1275.29345703125,304.15185546875,0.7355214953422546,0.1148516833782196,0.081033207476139,293.1737976074219,297.1499938964844,293.1499938964844,0.0770834162831306,-1963.0660400390625,304.15216064453125,0.7664443254470825,0.1307084411382675,0.124731920659542,293.3075866699219,297.1499938964844,293.1499938964844,0.0010911141289398,-414.0669555664063,292.66168212890625,0.550467848777771,0.050000000745058,0.2288223803043365,291.1592712402344,291.1499938964844,271.8082580566406,271.250732421875,283.5744323730469,293.30767822265625,291.1592712402344,1.0,0.1839904189109802,0.9648227691650392,0.9648227691650392,1.0,1.0,-0.8155698180198669,0.3694913685321808,0.4460784196853637,0.0924535393714904,0.0,0.0,0.2753048539161682,25.561521530151367,25.0,-0.0538180544972419,-6243.33203125,66.26285552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,305.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.1394805759191513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1948538869619369,0.1948582679033279,-4.38563984062057e-06,0.0,0.0001415550505043,0.0,0.0,8.014845848083496,0.0,0.0,0.0,0.2859123647212982,4.0,0.0,1.0
301020,293.1603698730469,297.1499938964844,293.1499938964844,0.032689906656742,-1108.16796875,304.1509094238281,0.6440848112106323,0.0773301422595977,0.0704189240932464,293.185546875,297.1499938964844,293.1499938964844,0.0615650676190853,-1671.50830078125,304.1532592773437,0.7281503081321716,0.1110502555966377,0.1061973795294761,293.16961669921875,297.1499938964844,293.1499938964844,0.0643834695219993,-1272.85107421875,304.1518249511719,0.7350641489028931,0.1146300360560417,0.0808780640363693,293.1736145019531,297.1499938964844,293.1499938964844,0.0768743008375167,-1959.0406494140625,304.1521301269531,0.7658956050872803,0.1304385811090469,0.1244762390851974,293.3070983886719,297.1499938964844,293.1499938964844,0.0010721520520746,-406.8708190917969,292.6357116699219,0.5504468679428101,0.050000000745058,0.2288231253623962,291.1592712402344,291.1499938964844,271.8188781738281,271.2608947753906,283.57928466796875,293.30718994140625,291.1592712402344,1.0,0.1838555634021759,0.964827001094818,0.964827001094818,1.0,1.0,-0.8144100904464722,0.3689532876014709,0.4454568028450012,0.0923034325242042,0.0,0.0,0.2746853530406952,25.55638885498047,25.0,0.0012757434742525,-6230.48779296875,66.07418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,305.6350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.1392087489366531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1943910717964172,0.1943954676389694,-4.384628482512198e-06,0.0,0.0001412791752954,0.0,0.0,7.992755889892578,0.0,0.0,0.0,0.2858240008354187,4.0,0.0,1.0
301080,293.1601867675781,297.1499938964844,293.1499938964844,0.0326051600277423,-1106.74755859375,304.1509094238281,0.6437962651252747,0.077230118215084,0.0703286603093147,293.18524169921875,297.1499938964844,293.1499938964844,0.061248805373907,-1665.74658203125,304.1532592773437,0.7273530960083008,0.1106643006205558,0.1058313772082328,293.1694641113281,297.1499938964844,293.1499938964844,0.0642051696777343,-1270.4228515625,304.1518249511719,0.7346080541610718,0.1144095435738563,0.0807237550616264,293.1734619140625,297.1499938964844,293.1499938964844,0.0766662061214447,-1955.037353515625,304.1521301269531,0.7653485536575317,0.1301700472831726,0.1242218613624572,293.3066101074219,297.1499938964844,293.1499938964844,0.0010532465530559,-399.6963806152344,292.6098022460937,0.5504250526428223,0.050000000745058,0.2288239002227783,291.1592712402344,291.1499938964844,271.8294982910156,271.2709655761719,283.5841369628906,293.30670166015625,291.1592712402344,1.0,0.1837219148874282,0.9648311734199524,0.9648311734199524,1.0,1.0,-0.8132578730583191,0.3684194087982178,0.4448384344577789,0.0921526625752449,0.0,0.0,0.2740665376186371,25.55144691467285,25.0,0.0001662707654759,-6217.6357421875,65.88733673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933044433594,305.6308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.236328125,18000.0,0.0,0.0,0.1389389485120773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1939287632703781,0.1939331442117691,-4.383619398140581e-06,0.0,0.0001410053664585,0.0,0.0,7.970708847045898,0.0,0.0,0.0,0.2857358157634735,4.0,0.0,1.0
301140,293.1600341796875,297.1499938964844,293.1499938964844,0.0325214676558971,-1105.343994140625,304.15087890625,0.6435099244117737,0.0771311074495315,0.07023935765028,293.1849060058594,297.1499938964844,293.1499938964844,0.0609340146183967,-1660.019287109375,304.1532287597656,0.7265567183494568,0.1102803722023963,0.1054673641920089,293.1693115234375,297.1499938964844,293.1499938964844,0.0640277490019798,-1268.0084228515625,304.1518249511719,0.7341528534889221,0.1141900867223739,0.0805701836943626,293.1733093261719,297.1499938964844,293.1499938964844,0.0764591097831726,-1951.0557861328125,304.1521301269531,0.7648029327392578,0.1299027055501938,0.123968631029129,293.30615234375,297.1499938964844,293.1499938964844,0.0010343926260247,-392.5418395996094,292.5839233398437,0.5504024624824524,0.050000000745058,0.2288247048854828,291.1592712402344,291.1499938964844,271.8401184082031,271.2809753417969,283.5889587402344,293.3062438964844,291.15924072265625,1.0,0.1835893541574478,0.9648353457450868,0.9648353457450868,1.0,1.0,-0.8121119141578674,0.3678892254829407,0.4442227184772491,0.0920010432600975,0.0,0.0,0.2734512388706207,25.54668617248535,25.0,-0.0328565128147602,-6204.83984375,65.70211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29168701171875,305.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21484375,18000.0,0.0,0.0,0.1386705935001373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1934688985347747,0.1934732794761657,-4.3826134970004205e-06,0.0,0.0001407330128131,0.0,0.0,7.948791980743408,0.0,0.0,0.0,0.2856481671333313,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324388667941093,-1103.9580078125,304.15087890625,0.6432258486747742,0.0770332217216491,0.070151075720787,293.1846008300781,297.1499938964844,293.1499938964844,0.0606206990778446,-1654.3267822265625,304.1532287597656,0.7257611155509949,0.1098986193537712,0.1051054522395134,293.169189453125,297.1499938964844,293.1499938964844,0.0638511851429939,-1265.6077880859375,304.1517944335937,0.7336987257003784,0.1139717102050781,0.0804173946380615,293.1731872558594,297.1499938964844,293.1499938964844,0.0762529969215393,-1947.095458984375,304.152099609375,0.7642587423324585,0.1296366155147552,0.1237166225910186,293.3056640625,297.1499938964844,293.1499938964844,0.0010156069183722,-385.4133911132813,292.5581359863281,0.5503789782524109,0.050000000745058,0.2288255542516708,291.1592102050781,291.1499938964844,271.8506774902344,271.2908935546875,283.59375,293.3057556152344,291.1592102050781,1.0,0.1834579557180404,0.9648395776748656,0.9648395776748656,1.0,1.0,-0.810973048210144,0.3673633635044098,0.4436096847057342,0.0918478667736053,0.0,0.0,0.2728403210639953,25.5421085357666,25.0,-0.0612392015755176,-6192.17333984375,65.51861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,305.6229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1384034603834152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1930131018161773,0.1930174827575683,-4.381616236059927e-06,0.0,0.0001404619251843,0.0,0.0,7.927085876464844,0.0,0.0,0.0,0.2855612933635711,4.0,0.0,1.0
301260,293.1597595214844,297.1499938964844,293.1499938964844,0.0323571190237998,-1102.5853271484375,304.15087890625,0.6429435610771179,0.076936237514019,0.0700636506080627,293.184326171875,297.1499938964844,293.1499938964844,0.0603085532784462,-1648.662353515625,304.1531982421875,0.7249653935432434,0.1095186471939086,0.1047452911734581,293.1690673828125,297.1499938964844,293.1499938964844,0.0636752843856811,-1263.217529296875,304.1517944335937,0.7332451939582825,0.1137542501091957,0.0802652686834335,293.17303466796875,297.1499938964844,293.1499938964844,0.0760476365685463,-1943.1514892578125,304.152099609375,0.7637156844139099,0.1293715834617614,0.1234656497836113,293.3052062988281,297.1499938964844,293.1499938964844,0.000996867660433,-378.3025207519531,292.5324401855469,0.5503546595573425,0.050000000745058,0.22882641851902,291.1591796875,291.1499938964844,271.8612060546875,271.3007202148437,283.5984802246094,293.3052978515625,291.1591796875,1.0,0.1833275407552719,0.9648478627204896,0.9648478627204896,1.0,1.0,-0.8098397850990295,0.3668411374092102,0.4429986476898193,0.0916933193802833,0.0,0.0,0.2722320854663849,25.537702560424805,25.0,-0.0703695192933082,-6179.640625,65.33660125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890014648437,305.6192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1381372660398483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1925607323646545,0.1925651133060455,-4.380627160571748e-06,0.0,0.0001401917543262,0.0,0.0,7.90556001663208,0.0,0.0,0.0,0.2854752242565155,4.0,0.0,1.0
301320,293.1596069335937,297.1499938964844,293.1499938964844,0.0322762355208396,-1101.2259521484375,304.1508483886719,0.6426632404327393,0.076840229332447,0.0699771270155906,293.1840515136719,297.1499938964844,293.1499938964844,0.0599975027143955,-1643.0252685546875,304.1531982421875,0.7241695523262024,0.1091405898332595,0.1043869853019714,293.1689453125,297.1499938964844,293.1499938964844,0.0634999647736549,-1260.8369140625,304.1517944335937,0.7327923774719238,0.1135377436876297,0.0801138281822204,293.1728820800781,297.1499938964844,293.1499938964844,0.0758429542183876,-1939.2227783203125,304.152099609375,0.7631738185882568,0.1291076689958572,0.1232157722115516,293.3047180175781,297.1499938964844,293.1499938964844,0.0009781896369531,-371.2146911621094,292.5068054199219,0.5503293871879578,0.050000000745058,0.2288273125886917,291.1591491699219,291.1499938964844,271.8717041015625,271.3104553222656,283.6031799316406,293.3048400878906,291.1591491699219,1.0,0.1831981837749481,0.9648561477661132,0.9648561477661132,1.0,1.0,-0.8087127804756165,0.3663232326507568,0.4423895478248596,0.0915363430976867,0.0,0.0,0.2716243267059326,25.53346824645996,25.0,-0.0565982572734355,-6167.244140625,65.15615844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1378719806671142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1921105980873108,0.1921149790287017,-4.379646725283237e-06,0.0,0.0001399225293425,0.0,0.0,7.884164810180664,0.0,0.0,0.0,0.285389631986618,4.0,0.0,1.0
301380,293.15948486328125,297.1499938964844,293.1499938964844,0.0321960560977458,-1099.877197265625,304.1508483886719,0.64238440990448,0.0767450332641601,0.0698913633823394,293.1837463378906,297.1499938964844,293.1499938964844,0.0596873760223388,-1637.41162109375,304.1531677246094,0.7233726382255554,0.1087641343474388,0.1040302589535713,293.1688232421875,297.1499938964844,293.1499938964844,0.0633251294493675,-1258.46435546875,304.1517944335937,0.7323399782180786,0.1133220568299293,0.0799629837274551,293.1727600097656,297.1499938964844,293.1499938964844,0.0756388381123542,-1935.3067626953125,304.1520690917969,0.7626328468322754,0.1288447082042694,0.1229668259620666,293.30426025390625,297.1499938964844,293.1499938964844,0.0009595607989467,-364.1453247070313,292.4812316894531,0.5503032803535461,0.050000000745058,0.2288282364606857,291.1591491699219,291.1499938964844,271.8821716308594,271.320068359375,283.6078186035156,293.3043518066406,291.1591491699219,1.0,0.1830697357654571,0.9648644924163818,0.9648644924163818,1.0,1.0,-0.8075907826423645,0.3658088743686676,0.4417819082736969,0.0913771763443946,0.0,0.0,0.2710156738758087,25.52939796447754,25.0,-0.0289898477494716,-6154.96875,64.97710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868957519531,305.61199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.099609375,18000.0,0.0,0.0,0.137607455253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1916614472866058,0.1916658282279968,-4.378671746962937e-06,0.0,0.0001396540756104,0.0,0.0,7.862837791442871,0.0,0.0,0.0,0.2853043973445892,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.032116625458002,-1098.539794921875,304.1508483886719,0.6421071290969849,0.0766507089138031,0.0698064118623733,293.1835021972656,297.1499938964844,293.1499938964844,0.0593781620264053,-1631.8216552734375,304.1531677246094,0.7225746512413025,0.1083893999457359,0.1036752015352249,293.168701171875,297.1499938964844,293.1499938964844,0.0631507709622383,-1256.0997314453125,304.1517639160156,0.731887936592102,0.1131072267889976,0.0798127651214599,293.1726379394531,297.1499938964844,293.1499938964844,0.0754352882504463,-1931.4034423828125,304.1520690917969,0.7620928287506104,0.1285827606916427,0.1227188631892204,293.3038024902344,297.1499938964844,293.1499938964844,0.0009409876656718,-357.09686279296875,292.4557800292969,0.5502761602401733,0.050000000745058,0.2288292050361633,291.1591491699219,291.1499938964844,271.8926086425781,271.3296203613281,283.6123962402344,293.30389404296875,291.1591491699219,1.0,0.1829422861337661,0.9648727774620056,0.9648727774620056,1.0,1.0,-0.8064744472503662,0.3652988374233246,0.441175639629364,0.0912147536873817,0.0,0.0,0.2704044878482818,25.52549743652344,25.0,0.0071875159628689,-6142.810546875,64.79949188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,305.6083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.091796875,18000.0,0.0,0.0,0.1373437345027923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1912120282649994,0.1912164092063903,-4.377700861368794e-06,0.0,0.0001393864367855,0.0,0.0,7.841523170471191,0.0,0.0,0.0,0.2852192223072052,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320378169417381,-1097.211669921875,304.1508178710937,0.6418310403823853,0.0765570774674415,0.0697221308946609,293.1832275390625,297.1499938964844,293.1499938964844,0.0590697228908538,-1626.2523193359375,304.15313720703125,0.7217746376991272,0.1080160662531852,0.1033215448260307,293.1685791015625,297.1499938964844,293.1499938964844,0.0629768148064613,-1253.7420654296875,304.1517639160156,0.731436014175415,0.1128931045532226,0.0796630680561065,293.1724853515625,297.1499938964844,293.1499938964844,0.0752322152256965,-1927.51123046875,304.1520690917969,0.7615534663200378,0.1283216476440429,0.122471734881401,293.3033447265625,297.1499938964844,293.1499938964844,0.0009224645909853,-350.06719970703125,292.430419921875,0.5502480864524841,0.050000000745058,0.2288302034139633,291.1591796875,291.1499938964844,271.9029846191406,271.3390197753906,283.616943359375,293.3034362792969,291.1591796875,1.0,0.1828156560659408,0.9648810625076294,0.9648810625076294,1.0,1.0,-0.8053625822067261,0.3647923767566681,0.4405702352523803,0.0910494104027748,0.0,0.0,0.2697902619838714,25.52175521850586,25.0,0.0458065383136272,-6130.76513671875,64.62316131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2852478027344,305.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08984375,18000.0,0.0,0.0,0.1370806992053985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1907617598772049,0.1907661408185959,-4.376730885269353e-06,0.0,0.0001391194964526,0.0,0.0,7.820188999176025,0.0,0.0,0.0,0.2851340472698211,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319596119225025,-1095.892578125,304.1508178710937,0.6415560841560364,0.0764641463756561,0.0696384981274604,293.1829833984375,297.1499938964844,293.1499938964844,0.0587619692087173,-1620.7022705078125,304.15313720703125,0.7209721803665161,0.1076441258192062,0.1029692366719245,293.1684875488281,297.1499938964844,293.1499938964844,0.0628032237291336,-1251.390869140625,304.1517639160156,0.7309840321540833,0.1126796677708625,0.0795138701796531,293.17236328125,297.1499938964844,293.1499938964844,0.0750295892357826,-1923.6295166015625,304.1520690917969,0.7610146999359131,0.1280613541603088,0.1222254112362861,293.3028869628906,297.1499938964844,293.1499938964844,0.0009039957658387,-343.0579528808594,292.4051208496094,0.5502190589904785,0.050000000745058,0.2288312315940857,291.1592102050781,291.1499938964844,271.9132995605469,271.34832763671875,283.6213684082031,293.302978515625,291.1592102050781,1.0,0.1826898604631424,0.96489155292511,0.96489155292511,1.0,1.0,-0.8042552471160889,0.3642898797988891,0.4399653673171997,0.0908802822232246,0.0,0.0,0.2691720128059387,25.518165588378903,25.0,0.0859423205256462,-6118.83349609375,64.44806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845153808594,305.6005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.095703125,18000.0,0.0,0.0,0.1368183940649032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1903099864721298,0.1903143525123596,-4.375760909169912e-06,0.0,0.0001388532691635,0.0,0.0,7.7988057136535645,0.0,0.0,0.0,0.2850487232208252,4.0,0.0,1.0
301620,293.15899658203125,297.1499938964844,293.1499938964844,0.0318819992244243,-1094.5821533203125,304.1508178710937,0.6412820816040039,0.0763718709349632,0.0695554912090301,293.1827697753906,297.1499938964844,293.1499938964844,0.058454904705286,-1615.171630859375,304.1531066894531,0.7201669216156006,0.107273519039154,0.1026182621717453,293.1683654785156,297.1499938964844,293.1499938964844,0.0626299977302551,-1249.0460205078125,304.1517639160156,0.7305319309234619,0.1124669089913368,0.0793651640415191,293.1722412109375,297.1499938964844,293.1499938964844,0.0748274028301239,-1919.75830078125,304.15203857421875,0.7604764699935913,0.1278018653392791,0.1219798773527145,293.30242919921875,297.1499938964844,293.1499938964844,0.0008855772321112,-336.0676574707031,292.37994384765625,0.5501890182495117,0.050000000745058,0.2288323044776916,291.1592712402344,291.1499938964844,271.923583984375,271.3575134277344,283.625732421875,293.3025207519531,291.1592712402344,1.0,0.1825649142265319,0.9649019837379456,0.9649019837379456,1.0,1.0,-0.803152322769165,0.3637914359569549,0.4393608570098877,0.0907070636749267,0.0,0.0,0.2685486972332001,25.51473617553711,25.0,0.1242377385497093,-6107.00927734375,64.27422332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,305.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.13655686378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1898558735847473,0.1898602396249771,-4.374789114081068e-06,0.0,0.0001385878567816,0.0,0.0,7.777334213256836,0.0,0.0,0.0,0.2849630415439605,4.0,0.0,1.0
301680,293.15887451171875,297.1499938964844,293.1499938964844,0.0318049415946006,-1093.2801513671875,304.1508178710937,0.6410089135169983,0.0762802213430404,0.0694730728864669,293.1825256347656,297.1499938964844,293.1499938964844,0.0581484586000442,-1609.658935546875,304.1531066894531,0.7193583250045776,0.1069041788578033,0.1022685170173645,293.16827392578125,297.1499938964844,293.1499938964844,0.0624570958316326,-1246.7071533203125,304.1517639160156,0.7300795316696167,0.1122547462582588,0.0792169049382209,293.1721496582031,297.1499938964844,293.1499938964844,0.0746256187558174,-1915.8968505859373,304.15203857421875,0.7599385380744934,0.127543106675148,0.121735081076622,293.3019714355469,297.1499938964844,293.1499938964844,0.000867208931595,-329.0962829589844,292.3548278808594,0.5501578450202942,0.050000000745058,0.22883340716362,291.1593322753906,291.1499938964844,271.93377685546875,271.3665771484375,283.6300354003906,293.30206298828125,291.1593322753906,1.0,0.1824407428503036,0.9649124145507812,0.9649124145507812,1.0,1.0,-0.8020534515380859,0.3632969856262207,0.4387564361095428,0.0905293822288513,0.0,0.0,0.2679197788238525,25.51146125793457,25.0,0.15749591588974,-6095.28955078125,64.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832336425781,305.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1362962126731872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1893989443778991,0.1894033104181289,-4.373814590508118e-06,0.0,0.0001383233320666,0.0,0.0,7.755751609802246,0.0,0.0,0.0,0.2848769724369049,4.0,0.0,1.0
301740,293.1587829589844,297.1499938964844,293.1499938964844,0.0317283868789672,-1091.9854736328125,304.1507873535156,0.6407363414764404,0.0761890932917594,0.0693911612033844,293.18231201171875,297.1499938964844,293.1499938964844,0.0578425787389278,-1604.1630859375,304.1531066894531,0.7185456156730652,0.1065359339118003,0.101919874548912,293.16815185546875,297.1499938964844,293.1499938964844,0.0622844956815242,-1244.3740234375,304.1517333984375,0.7296265959739685,0.1120431274175643,0.079069048166275,293.1720275878906,297.1499938964844,293.1499938964844,0.0744242221117019,-1912.0447998046875,304.15203857421875,0.7594009041786194,0.1272850185632705,0.121490940451622,293.3015441894531,297.1499938964844,293.1499938964844,0.0008488974417559,-322.1464233398437,292.32977294921875,0.5501256585121155,0.050000000745058,0.2288345545530319,291.1593933105469,291.1499938964844,271.9439392089844,271.3755187988281,283.6342468261719,293.3016357421875,291.159423828125,1.0,0.1823173016309738,0.9649228453636168,0.9649228453636168,1.0,1.0,-0.8009580969810486,0.3628062307834625,0.438151866197586,0.0903473421931266,0.0,0.0,0.2672852277755737,25.50834274291992,25.0,0.1836622804403305,-6083.671875,63.92999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826538085937,305.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1360364258289337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1889390796422958,0.1889434456825256,-4.372835974209011e-06,0.0,0.0001380596804665,0.0,0.0,7.734050750732422,0.0,0.0,0.0,0.2847904860973358,4.0,0.0,1.0
301800,293.1586608886719,297.1499938964844,293.1499938964844,0.0316522717475891,-1090.697021484375,304.1507873535156,0.6404641270637512,0.0760984197258949,0.0693096816539764,293.1820983886719,297.1499938964844,293.1499938964844,0.057537093758583,-1598.68115234375,304.1531066894531,0.7177281975746155,0.1061686351895332,0.1015721559524536,293.1680603027344,297.1499938964844,293.1499938964844,0.0621121302247047,-1242.0455322265625,304.1517333984375,0.7291730642318726,0.1118319481611251,0.0789215192198753,293.1719055175781,297.1499938964844,293.1499938964844,0.0742231160402298,-1908.20068359375,304.15203857421875,0.7588633298873901,0.1270274668931961,0.1212473437190055,293.30108642578125,297.1499938964844,293.1499938964844,0.0008306319941766,-315.2139892578125,292.3048095703125,0.5500924587249756,0.050000000745058,0.2288357317447662,291.15948486328125,291.1499938964844,271.9540100097656,271.3843078613281,283.63836669921875,293.3011779785156,291.15948486328125,1.0,0.1821944862604141,0.9649332761764526,0.9649332761764526,1.0,1.0,-0.7998657822608948,0.3623192012310028,0.4375465810298919,0.0901601687073707,0.0,0.0,0.2666455507278442,25.505352020263672,25.0,0.203982412815094,-6072.15771484375,63.759403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,305.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1640625,18000.0,0.0,0.0,0.1357775181531906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1884766221046447,0.1884809881448745,-4.371853719931096e-06,0.0,0.0001377969310851,0.0,0.0,7.712247848510742,0.0,0.0,0.0,0.2847036123275757,4.0,0.0,1.0
301860,293.1585693359375,297.1499938964844,293.1499938964844,0.0315766371786594,-1089.415771484375,304.1507873535156,0.6401923298835754,0.0760082080960273,0.0692286565899849,293.181884765625,297.1499938964844,293.1499938964844,0.0572321116924285,-1593.215087890625,304.153076171875,0.7169057130813599,0.1058023497462272,0.1012254655361175,293.16796875,297.1499938964844,293.1499938964844,0.0619400516152381,-1239.72265625,304.1517333984375,0.7287187576293945,0.1116212531924247,0.0787743553519249,293.1718139648437,297.1499938964844,293.1499938964844,0.0740223824977874,-1904.36572265625,304.15203857421875,0.7583257555961609,0.1267705261707306,0.1210043579339981,293.3006286621094,297.1499938964844,293.1499938964844,0.000812417070847,-308.30078125,292.2799377441406,0.5500580668449402,0.050000000745058,0.2288369536399841,291.1595458984375,291.1499938964844,271.9639892578125,271.3929443359375,283.6423645019531,293.3007202148437,291.1595764160156,1.0,0.1820723861455917,0.9649465680122375,0.9649465680122375,1.0,1.0,-0.7987768650054932,0.3618362843990326,0.4369405806064605,0.0899675786495208,0.0,0.0,0.2660000324249267,25.502517700195312,25.0,0.2123458683490753,-6060.7275390625,63.5898666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,305.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1875,18000.0,0.0,0.0,0.1355197578668594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1880109310150146,0.1880153119564056,-4.370866918179672e-06,0.0,0.0001375353167532,0.0,0.0,7.690313816070557,0.0,0.0,0.0,0.2846162021160126,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315014980733394,-1088.14208984375,304.1507873535156,0.6399207711219788,0.0759184658527374,0.0691480636596679,293.18170166015625,297.1499938964844,293.1499938964844,0.0569276325404644,-1587.7650146484375,304.153076171875,0.7160775065422058,0.1054370403289794,0.1008797287940979,293.1678771972656,297.1499938964844,293.1499938964844,0.0617682822048664,-1237.405517578125,304.1517333984375,0.7282635569572449,0.1114109903573989,0.0786275118589401,293.1717224121094,297.1499938964844,293.1499938964844,0.0738220438361167,-1900.5408935546875,304.15203857421875,0.7577880620956421,0.1265141367912292,0.1207619234919548,293.3002014160156,297.1499938964844,293.1499938964844,0.0007942538359202,-301.4073181152344,292.2550964355469,0.5500224828720093,0.050000000745058,0.2288382053375244,291.1596374511719,291.1499938964844,271.9739074707031,271.4014587402344,283.6462707519531,293.30029296875,291.1596374511719,1.0,0.1819509863853454,0.9649598598480223,0.9649598598480223,1.0,1.0,-0.7976910471916199,0.3613574206829071,0.4363335967063904,0.0897691845893859,0.0,0.0,0.2653501629829407,25.499839782714844,25.0,0.2012956887483596,-6049.37451171875,63.421348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28094482421875,305.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.1352632492780685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1875427365303039,0.1875471025705337,-4.36987556895474e-06,0.0,0.0001372749975416,0.0,0.0,7.668281078338623,0.0,0.0,0.0,0.2845284342765808,4.0,0.0,1.0
301980,293.15838623046875,297.1499938964844,293.1499938964844,0.0314267389476299,-1086.8740234375,304.1507873535156,0.6396492123603821,0.0758289992809295,0.0690677762031555,293.1815185546875,297.1499938964844,293.1499938964844,0.0566234998404979,-1582.3277587890625,304.153076171875,0.7152427434921265,0.1050723940134048,0.1005346849560737,293.1678161621094,297.1499938964844,293.1499938964844,0.0615967512130737,-1235.093505859375,304.1517333984375,0.7278072834014893,0.111201025545597,0.0784809067845344,293.171630859375,297.1499938964844,293.1499938964844,0.0736220106482505,-1896.7242431640625,304.1520080566406,0.7572502493858337,0.1262581348419189,0.1205198913812637,293.2997436523437,297.1499938964844,293.1499938964844,0.0007761471206322,-294.53546142578125,292.2303466796875,0.5499858856201172,0.050000000745058,0.2288395166397094,291.15966796875,291.1499938964844,271.9837646484375,271.4097900390625,283.65008544921875,293.2998352050781,291.1596984863281,1.0,0.1818300932645797,0.9649731516838074,0.9649731516838074,1.0,1.0,-0.7966073155403137,0.3608818650245666,0.4357254207134247,0.0895655676722526,0.0,0.0,0.2646979093551636,25.497289657592773,25.0,0.1720865070819854,-6038.0849609375,63.25365829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,305.56695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.1350077688694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1870733350515365,0.1870777010917663,-4.368881491245702e-06,0.0,0.000137015726068,0.0,0.0,7.6462082862854,0.0,0.0,0.0,0.2844405472278595,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313523896038532,-1085.6121826171875,304.1507568359375,0.6393775343894958,0.0757398307323455,0.0689877569675445,293.18133544921875,297.1499938964844,293.1499938964844,0.0563196875154972,-1576.9034423828125,304.153076171875,0.7144007682800293,0.1047084107995033,0.1001902893185615,293.167724609375,297.1499938964844,293.1499938964844,0.0614254847168922,-1232.7867431640625,304.1517333984375,0.7273498177528381,0.1109913438558578,0.0783345177769661,293.1715393066406,297.1499938964844,293.1499938964844,0.0734223201870918,-1892.9166259765625,304.1520080566406,0.7567120790481567,0.1260025054216385,0.1202782392501831,293.29931640625,297.1499938964844,293.1499938964844,0.0007580741657875,-287.6766662597656,292.20562744140625,0.5499481558799744,0.050000000745058,0.2288408428430557,291.15972900390625,291.1499938964844,271.9935302734375,271.4179992675781,283.6537780761719,293.2994079589844,291.15972900390625,1.0,0.181709736585617,0.9649864435195924,0.9649864435195924,1.0,1.0,-0.7955256700515747,0.3604101240634918,0.4351155757904053,0.0893555879592895,0.0,0.0,0.2640455365180969,25.494861602783203,25.0,0.1174270808696746,-6026.84375,63.0867805480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,305.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21484375,18000.0,0.0,0.0,0.1347533911466598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1866040676832199,0.1866084337234497,-4.367886958789313e-06,0.0,0.0001367575605399,0.0,0.0,7.6241583824157715,0.0,0.0,0.0,0.2843527495861053,4.0,0.0,1.0
