time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312785431742668,-1084.3583984375,304.1507568359375,0.6391057372093201,0.0756509527564048,0.068908043205738,293.18115234375,297.1499938964844,293.1499938964844,0.056016381829977,-1571.495361328125,304.1530456542969,0.7135510444641113,0.1043451279401779,0.0998466238379478,293.16766357421875,297.1499938964844,293.1499938964844,0.0612546168267726,-1230.487548828125,304.1517333984375,0.7268909811973572,0.1107819750905036,0.0781883597373962,293.17144775390625,297.1499938964844,293.1499938964844,0.0732231140136718,-1889.121337890625,304.1520080566406,0.7561734914779663,0.1257472783327102,0.1200370043516159,293.29888916015625,297.1499938964844,293.1499938964844,0.000740066578146,-280.8431091308594,292.1809387207031,0.5499091744422913,0.050000000745058,0.2288422286510467,291.15972900390625,291.1499938964844,272.003173828125,271.426025390625,283.6573791503906,293.2989807128906,291.1596984863281,1.0,0.1815899610519409,0.9649997353553772,0.9649997353553772,1.0,1.0,-0.7944464087486267,0.3599422574043274,0.4345041513442993,0.0891391709446907,0.0,0.0,0.2633968889713287,25.49258613586425,25.0,0.0277324765920639,-6015.6357421875,62.9207878112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,305.5558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.1345003545284271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1861370056867599,0.1861413717269897,-4.366895609564381e-06,0.0,0.0001365007628919,0.0,0.0,7.602227210998535,0.0,0.0,0.0,0.284265398979187,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312052499502897,-1083.1138916015625,304.1507568359375,0.63883376121521,0.0755624622106552,0.0688286423683166,293.1809997558594,297.1499938964844,293.1499938964844,0.0557135455310344,-1566.102783203125,304.1530456542969,0.71269291639328,0.1039824560284614,0.0995035544037818,293.1675720214844,297.1499938964844,293.1499938964844,0.061084222048521,-1228.1968994140625,304.1517333984375,0.7264308929443359,0.110572949051857,0.0780424401164054,293.1713562011719,297.1499938964844,293.1499938964844,0.0730244070291519,-1885.338623046875,304.1520080566406,0.7556344270706177,0.1254923492670059,0.1197960898280143,293.2984619140625,297.1499938964844,293.1499938964844,0.0007221132400445,-274.0307006835937,292.1562805175781,0.5498690605163574,0.050000000745058,0.2288436591625213,291.15966796875,291.1499938964844,272.01275634765625,271.43389892578125,283.66082763671875,293.2985534667969,291.1596374511719,1.0,0.1814707070589065,0.965015947818756,0.965015947818756,1.0,1.0,-0.7933691740036011,0.359478235244751,0.4338909387588501,0.0889163985848426,0.0,0.0,0.2627571225166321,25.490442276000977,25.0,-0.0921320468187332,-6004.46484375,62.75559616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,305.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1342485547065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1856756508350372,0.185680016875267,-4.365912445791764e-06,0.0,0.0001362452167086,0.0,0.0,7.580574035644531,0.0,0.0,0.0,0.2841791212558746,4.0,0.0,1.0
302220,293.1580810546875,297.1499938964844,293.1499938964844,0.0311324652284383,-1081.877685546875,304.1507568359375,0.6385616660118103,0.0754741504788398,0.0687494948506355,293.18084716796875,297.1499938964844,293.1499938964844,0.0554111078381538,-1560.724609375,304.1530456542969,0.7118255496025085,0.1036202535033226,0.0991609916090965,293.1675109863281,297.1499938964844,293.1499938964844,0.0609142519533634,-1225.9140625,304.1517028808594,0.7259693145751953,0.1103641167283058,0.0778967067599296,293.1712646484375,297.1499938964844,293.1499938964844,0.0728261545300483,-1881.567626953125,304.1520080566406,0.7550948262214661,0.125237688422203,0.1195554509758949,293.2980041503906,297.1499938964844,293.1499938964844,0.0007042016950435,-267.234619140625,292.13165283203125,0.5498278141021729,0.050000000745058,0.2288451194763183,291.1595764160156,291.1499938964844,272.022216796875,271.4415588378906,283.6641540527344,293.298095703125,291.1595153808594,1.0,0.1813519299030304,0.965032160282135,0.965032160282135,1.0,1.0,-0.7922935485839844,0.3590178191661834,0.4332757592201233,0.0886871442198753,0.0,0.0,0.2621299922466278,25.488422393798828,25.0,-0.222269132733345,-5993.3876953125,62.59114456176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278076171875,305.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1339979171752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1852228343486786,0.1852272003889084,-4.364943379187025e-06,0.0,0.0001359908492304,0.0,0.0,7.559330940246582,0.0,0.0,0.0,0.2840944528579712,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310598202049732,-1080.643310546875,304.1507568359375,0.6382881999015808,0.07538553327322,0.068670280277729,293.1806945800781,297.1499938964844,293.1499938964844,0.0551089011132717,-1555.3572998046875,304.1530456542969,0.7109479904174805,0.1032584980130195,0.0988188758492469,293.1674499511719,297.1499938964844,293.1499938964844,0.0607443042099475,-1223.63330078125,304.1517028808594,0.7255053520202637,0.1101549193263053,0.0777509063482284,293.17120361328125,297.1499938964844,293.1499938964844,0.0726282000541687,-1877.8050537109373,304.1520080566406,0.7545543909072876,0.1249832212924957,0.1193150281906127,293.2975769042969,297.1499938964844,293.1499938964844,0.0006863493472337,-260.4612731933594,292.1070556640625,0.5497852563858032,0.050000000745058,0.2288466393947601,291.159423828125,291.1499938964844,272.0315856933594,271.4490966796875,283.6673889160156,293.29766845703125,291.1593933105469,1.0,0.1812335848808288,0.965048372745514,0.965048372745514,1.0,1.0,-0.7912187576293945,0.3585606813430786,0.4326580762863159,0.0884511023759841,0.0,0.0,0.2615164220333099,25.486553192138672,25.0,-0.3199355602264404,-5982.4951171875,62.42733383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774658203125,305.5401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1337486356496811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1847802698612213,0.1847846359014511,-4.363993411971023e-06,0.0,0.0001357378641841,0.0,0.0,7.538580417633057,0.0,0.0,0.0,0.2840116918087005,4.0,0.0,1.0
302340,293.1579284667969,297.1499938964844,293.1499938964844,0.0309867691248655,-1079.4010009765625,304.1507568359375,0.6380117535591125,0.0752959251403808,0.0685905143618583,293.1805725097656,297.1499938964844,293.1499938964844,0.0548067204654216,-1549.9969482421875,304.1530456542969,0.7100590467453003,0.1028970703482627,0.0984771326184272,293.1673889160156,297.1499938964844,293.1499938964844,0.060573760420084,-1221.3463134765625,304.1517028808594,0.7250374555587769,0.1099446937441825,0.0776046440005302,293.1711120605469,297.1499938964844,293.1499938964844,0.0724303275346756,-1874.046630859375,304.1520080566406,0.7540127635002136,0.1247289106249809,0.1190747916698455,293.2971496582031,297.1499938964844,293.1499938964844,0.0006685572443529,-253.71080017089844,292.08251953125,0.5497410893440247,0.050000000745058,0.2288482040166854,291.1593017578125,291.1499938964844,272.0408630371094,271.4564208984375,283.67047119140625,293.2972412109375,291.15924072265625,1.0,0.1811155974864959,0.9650645852088928,0.9650645852088928,1.0,1.0,-0.7901433706283569,0.3581062257289886,0.4320371747016907,0.0882080197334289,0.0,0.0,0.2609141170978546,25.484878540039062,25.0,-0.3736525475978851,-5971.77001953125,62.26402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,305.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1335009485483169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1843472868204116,0.1843516528606414,-4.363064363133162e-06,0.0,0.0001354864944005,0.0,0.0,7.518293857574463,0.0,0.0,0.0,0.2839307785034179,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309127625077962,-1078.1412353515625,304.1507568359375,0.6377303600311279,0.075204886496067,0.0685096606612205,293.180419921875,297.1499938964844,293.1499938964844,0.0545044280588626,-1544.640869140625,304.1530456542969,0.7091575860977173,0.1025359407067298,0.098135694861412,293.1673583984375,297.1499938964844,293.1499938964844,0.0604020096361637,-1219.04443359375,304.1517028808594,0.7245639562606812,0.1097328886389732,0.0774574652314186,293.1710510253906,297.1499938964844,293.1499938964844,0.0722324028611183,-1870.2894287109373,304.1520080566406,0.7534694671630859,0.1244746893644332,0.1188346818089485,293.2967224121094,297.1499938964844,293.1499938964844,0.0006508097285404,-246.9771270751953,292.0580444335937,0.5496950149536133,0.050000000745058,0.2288498431444168,291.1591491699219,291.1499938964844,272.04998779296875,271.46356201171875,283.6734313964844,293.2968139648437,291.1590881347656,1.0,0.1809979379177093,0.9650807976722716,0.9650807976722716,1.0,1.0,-0.7890660166740417,0.357653796672821,0.4314122498035431,0.0879578068852424,0.0,0.0,0.2603213191032409,25.48344993591309,25.0,-0.3887585401535034,-5961.18798828125,62.1010627746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,305.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.133255198597908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1839228421449661,0.1839272081851959,-4.362155777926091e-06,0.0,0.0001352370891254,0.0,0.0,7.498427391052246,0.0,0.0,0.0,0.2838515341281891,4.0,0.0,1.0
302460,293.1547241210937,297.1499938964844,293.1499938964844,0.0311055816709995,-1081.46630859375,304.1502380371094,0.6387414336204529,0.0757286995649337,0.0687220990657806,293.1771240234375,297.1499938964844,293.1499938964844,0.0544750839471817,-1544.1815185546875,304.15252685546875,0.7095507383346558,0.1028039753437042,0.0981079638004303,293.1641540527344,297.1499938964844,293.1499938964844,0.0604931972920894,-1220.3126220703125,304.1512145996094,0.7252236008644104,0.1101406514644622,0.0775389671325683,293.1678161621094,297.1499938964844,293.1499938964844,0.0722875893115997,-1871.4046630859373,304.1515197753906,0.7540768384933472,0.1248457506299018,0.118906669318676,293.2929077148437,297.1499938964844,293.1499938964844,0.0006417029071599,-243.5251922607422,292.04254150390625,0.5501111745834351,0.050000000745058,0.2288352996110916,291.1588134765625,291.1499938964844,272.05908203125,271.47052001953125,283.6744689941406,293.293701171875,291.1584777832031,1.0,0.1809053421020507,0.9650998115539552,0.9650998115539552,1.0,1.0,-0.7894963026046753,0.3578962981700897,0.4315999746322632,0.0879087895154953,0.0,0.0,0.2597649693489074,25.407384872436523,25.0,-2.121887683868408,-5955.484375,62.06330490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752380371094,305.5209350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.1330125629901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1835089325904846,0.1835132986307144,-4.361262199381599e-06,0.0,0.0001349908416159,0.0,0.0,7.479053497314453,0.0,0.0,0.0,0.2837744057178497,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314516834914684,-1087.416259765625,304.1495666503906,0.6403958201408386,0.0760611072182655,0.0690877065062522,293.1747741699219,297.1499938964844,293.1499938964844,0.054627701640129,-1546.9830322265625,304.1517944335937,0.7106298208236694,0.1029179319739341,0.098268873989582,293.1620483398437,297.1499938964844,293.1499938964844,0.0607510097324848,-1223.844970703125,304.1505432128906,0.7264595031738281,0.1103789955377578,0.0777496322989463,293.16558837890625,297.1499938964844,293.1499938964844,0.0725114047527313,-1875.767333984375,304.1508483886719,0.7552869915962219,0.1250586658716201,0.1191627532243728,293.28955078125,297.1499938964844,293.1499938964844,0.0006296923966147,-238.9933013916016,292.0245056152344,0.5507283210754395,0.050000000745058,0.2288138419389724,291.15631103515625,291.1499938964844,272.06817626953125,271.477294921875,283.67547607421875,293.2902526855469,291.1549377441406,1.0,0.1808453947305679,0.9651187658309937,0.9651187658309937,1.0,1.0,-0.7907924056053162,0.3585293292999267,0.4322631061077118,0.0879962816834449,0.0,0.0,0.2595729529857635,25.30150985717773,25.0,-7.412489414215088,-5953.7939453125,62.11465835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,305.5076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.132783830165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1832126975059509,0.1832170635461807,-4.360425919003319e-06,0.0,0.0001347587094642,0.0,0.0,7.464870452880859,0.0,0.0,0.0,0.2837177813053131,4.0,0.0,1.0
302580,293.15155029296875,297.1499938964844,293.1499938964844,0.031684897840023,-1091.44677734375,304.14923095703125,0.64143306016922,0.0762606784701347,0.0693191438913345,293.1732177734375,297.1499938964844,293.1499938964844,0.0546920448541641,-1548.221435546875,304.1513671875,0.7111498713493347,0.1029122322797775,0.0983134508132934,293.1606750488281,297.1499938964844,293.1499938964844,0.060916643589735,-1226.1422119140625,304.150146484375,0.7271832227706909,0.1104956269264221,0.0778683349490165,293.16412353515625,297.1499938964844,293.1499938964844,0.0726542621850967,-1878.5921630859373,304.1504211425781,0.7559888362884521,0.1251516044139862,0.1193006560206413,293.28662109375,297.1499938964844,293.1499938964844,0.0006176896276883,-234.4803009033203,292.00372314453125,0.5511043667793274,0.050000000745058,0.2288008332252502,291.1515197753906,291.1499938964844,272.0772399902344,271.48394775390625,283.67681884765625,293.2872314453125,291.1500549316406,1.0,0.1807964295148849,0.9651377201080322,0.9651377201080322,1.0,1.0,-0.7914856672286987,0.3588847219944,0.4326009154319763,0.0880026891827583,0.0,0.0,0.2599526047706604,25.236087799072266,25.0,-10.023757934570312,-5955.65673828125,62.13026809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,305.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.234375,18000.0,0.0,0.0,0.1325790286064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1832754909992218,0.1832798421382904,-4.359987997304415e-06,0.0,0.000134550864459,0.0,0.0,7.466853618621826,0.0,0.0,0.0,0.2837208211421966,4.0,0.0,1.0
302640,293.1507873535156,297.1499938964844,293.1499938964844,0.0318334214389324,-1094.009521484375,304.14910888671875,0.6420590281486511,0.0763871222734451,0.0694635882973671,293.1721496582031,297.1499938964844,293.1499938964844,0.0546721294522285,-1547.929443359375,304.1511535644531,0.7112710475921631,0.1028289496898651,0.0982696264982223,293.1597595214844,297.1499938964844,293.1499938964844,0.0610008910298347,-1227.3193359375,304.14996337890625,0.7275534272193909,0.1105391681194305,0.0779228806495666,293.1631164550781,297.1499938964844,293.1499938964844,0.0727175623178482,-1879.86328125,304.1502380371094,0.7563255429267883,0.1251680105924606,0.1193505823612213,293.2840576171875,297.1499938964844,293.1499938964844,0.0006056385464034,-229.93556213378903,291.9833374023437,0.5513145327568054,0.050000000745058,0.22879359126091,291.147705078125,291.1499938964844,272.0863037109375,271.49041748046875,283.678466796875,293.2845764160156,291.1469116210937,1.0,0.1807530224323272,0.9651567339897156,0.9651567339897156,1.0,1.0,-0.7917497158050537,0.35904261469841,0.4327070713043213,0.0879510268568992,0.0,0.0,0.2604966461658478,25.19806289672852,25.0,-8.373800277709961,-5960.00146484375,62.11855316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.1324065774679184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1836032718420028,0.1836076378822326,-4.360177172202384e-06,0.0,0.0001343758485745,0.0,0.0,7.481322765350342,0.0,0.0,0.0,0.2837709188461303,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319234505295753,-1095.5440673828125,304.14910888671875,0.642424464225769,0.0764684006571769,0.069554716348648,293.1714172363281,297.1499938964844,293.1499938964844,0.0545840226113796,-1546.3851318359375,304.1510925292969,0.7111189365386963,0.1026916950941085,0.0981630459427833,293.1591491699219,297.1499938964844,293.1499938964844,0.0610217750072479,-1227.6124267578125,304.1499328613281,0.7276891469955444,0.1105339303612709,0.077934630215168,293.1624450683594,297.1499938964844,293.1499938964844,0.0727155655622482,-1879.843994140625,304.15020751953125,0.7564134001731873,0.1251317858695984,0.1193389371037483,293.2818603515625,297.1499938964844,293.1499938964844,0.0005931465420871,-225.2025146484375,291.96466064453125,0.5514150857925415,0.050000000745058,0.228790134191513,291.146240234375,291.1499938964844,272.0953674316406,271.4967346191406,283.6803894042969,293.2823181152344,291.1461181640625,1.0,0.1807124614715576,0.9651756882667542,0.9651756882667542,1.0,1.0,-0.7917247414588928,0.3590672016143799,0.4326575398445129,0.0878610163927078,0.0,0.0,0.2609081864356994,25.177993774414062,25.0,-4.775106430053711,-5963.22705078125,62.08779525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,305.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41796875,18000.0,0.0,0.0,0.1322733014822006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.183946281671524,0.1839506477117538,-4.360754246590659e-06,0.0,0.0001342405885225,0.0,0.0,7.497103214263916,0.0,0.0,0.0,0.2838296294212341,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319791100919246,-1096.4757080078125,304.149169921875,0.642636775970459,0.0765216201543808,0.0696149468421936,293.1709289550781,297.1499938964844,293.1499938964844,0.0544525012373924,-1544.046875,304.1511535644531,0.7107959389686584,0.1025192290544509,0.0980162993073463,293.15875244140625,297.1499938964844,293.1499938964844,0.0610032118856906,-1227.3563232421875,304.1499938964844,0.7276816368103027,0.1104967966675758,0.0779196843504905,293.1620178222656,297.1499938964844,293.1499938964844,0.0726724565029144,-1879.0147705078125,304.1502380371094,0.7563478946685791,0.1250615119934082,0.1192883402109146,293.27996826171875,297.1499938964844,293.1499938964844,0.0005802194355055,-220.2921905517578,291.947021484375,0.5514501929283142,0.050000000745058,0.2287889271974563,291.1463623046875,291.1499938964844,272.1044311523437,271.5028991699219,283.6825256347656,293.2803649902344,291.14654541015625,1.0,0.1806727200746536,0.9651740789413452,0.9651740789413452,1.0,1.0,-0.7915204763412476,0.3590081632137298,0.4325122833251953,0.0877479687333107,0.0,0.0,0.2611435651779175,25.1685791015625,25.0,-1.62860369682312,-5963.7783203125,62.044578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447204589844,305.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.1321761310100555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1841770112514495,0.1841813772916793,-4.361337687441846e-06,0.0,0.000134141970193,0.0,0.0,7.5080485343933105,0.0,0.0,0.0,0.2838732302188873,4.0,0.0,1.0
302820,293.1498718261719,297.1499938964844,293.1499938964844,0.0320123545825481,-1097.0203857421875,304.1492614746094,0.6427435278892517,0.0765538364648819,0.0696534141898155,293.17059326171875,297.1499938964844,293.1499938964844,0.0542927719652652,-1541.2001953125,304.1512145996094,0.7103529572486877,0.1023212298750877,0.0978411063551902,293.15850830078125,297.1499938964844,293.1499938964844,0.0609588772058486,-1226.746337890625,304.1500549316406,0.7275741100311279,0.1104354858398437,0.0778853520750999,293.1617126464844,297.1499938964844,293.1499938964844,0.0726032555103302,-1877.6783447265625,304.1503295898437,0.7561770677566528,0.1249665468931198,0.1192102432250976,293.2783203125,297.1499938964844,293.1499938964844,0.0005669388337992,-215.2432556152344,291.9296264648437,0.5514416694641113,0.050000000745058,0.2287892252206802,291.1471252441406,291.1499938964844,272.11346435546875,271.5089416503906,283.6848449707031,293.2786560058594,291.1473999023437,1.0,0.1806325912475586,0.9651724696159364,0.9651724696159364,1.0,1.0,-0.791188657283783,0.3588895797729492,0.4322991073131561,0.0876197665929794,0.0,0.0,0.261256992816925,25.16620826721192,25.0,0.4933073818683624,-5962.1240234375,61.9918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233642578125,305.500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.1321094185113906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1843040287494659,0.1843083947896957,-4.361766059446381e-06,0.0,0.0001340742746833,0.0,0.0,7.514255046844482,0.0,0.0,0.0,0.2838996350765228,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320301242172718,-1097.3009033203125,304.1493530273437,0.642776608467102,0.0765702575445175,0.0696760639548301,293.1703491210937,297.1499938964844,293.1499938964844,0.054114457219839,-1538.022705078125,304.1513366699219,0.7098267674446106,0.1021051779389381,0.0976461693644523,293.1583557128906,297.1499938964844,293.1499938964844,0.0608969368040561,-1225.8970947265625,304.1501770019531,0.727397084236145,0.1103559955954551,0.0778368487954139,293.1615295410156,297.1499938964844,293.1499938964844,0.0725171491503715,-1876.0166015625,304.1504211425781,0.7559354901313782,0.1248540803790092,0.1191130653023719,293.27691650390625,297.1499938964844,293.1499938964844,0.0005536233074963,-210.1085205078125,291.9121398925781,0.5514049530029297,0.050000000745058,0.2287905067205429,291.1481018066406,291.1499938964844,272.1224975585937,271.51483154296875,283.68731689453125,293.2771911621094,291.1484375,1.0,0.180591270327568,0.9651708602905272,0.9651708602905272,1.0,1.0,-0.7907664179801941,0.3587283492088318,0.4320380687713623,0.0874818116426467,0.0,0.0,0.2612839341163635,25.168359756469727,25.0,1.862221360206604,-5959.03173828125,61.93166732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,305.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1320657730102539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1843598783016204,0.1843642443418502,-4.362034815130755e-06,0.0,0.0001340299641015,0.0,0.0,7.517118453979492,0.0,0.0,0.0,0.2839128971099853,4.0,0.0,1.0
302940,293.1498107910156,297.1499938964844,293.1499938964844,0.0320336371660232,-1097.33935546875,304.14947509765625,0.6427441239356995,0.0765715464949607,0.0696839243173599,293.17022705078125,297.1499938964844,293.1499938964844,0.053920030593872,-1534.5604248046875,304.15142822265625,0.7092275619506836,0.1018729731440544,0.0974339097738266,293.1583251953125,297.1499938964844,293.1499938964844,0.0608188919723033,-1224.8302001953125,304.1502685546875,0.7271586060523987,0.1102592125535011,0.0777751356363296,293.16143798828125,297.1499938964844,293.1499938964844,0.0724163949489593,-1874.07470703125,304.1505126953125,0.7556337714195251,0.1247258707880973,0.1189990565180778,293.27569580078125,297.1499938964844,293.1499938964844,0.0005417331703938,-204.92141723632807,291.8944702148437,0.5513453483581543,0.050000000745058,0.2287925630807876,291.14923095703125,291.1499938964844,272.13153076171875,271.52056884765625,283.68994140625,293.27593994140625,291.1495666503906,1.0,0.1805480122566223,0.9651692509651184,0.9651692509651184,1.0,1.0,-0.7902623414993286,0.3585284352302551,0.4317338764667511,0.0873353481292724,0.0,0.0,0.2612191438674927,25.17413330078125,25.0,2.642631769180298,-5954.67529296875,61.86422348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,305.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.1320427805185318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1843475401401519,0.1843519061803817,-4.362142590252915e-06,0.0,0.0001340066373813,0.0,0.0,7.516765117645264,0.0,0.0,0.0,0.2839131355285644,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320270620286464,-1097.207275390625,304.1495666503906,0.6426674127578735,0.0765618309378624,0.0696811452507972,293.170166015625,297.1499938964844,293.1499938964844,0.0537150390446186,-1530.9139404296875,304.15155029296875,0.7085790634155273,0.1016299054026603,0.0972101688385009,293.1583251953125,297.1499938964844,293.1499938964844,0.0607295408844947,-1223.6114501953125,304.150390625,0.7268791198730469,0.1101498752832412,0.0777039751410484,293.1614074707031,297.1499938964844,293.1499938964844,0.0723060443997383,-1871.9510498046875,304.150634765625,0.755294144153595,0.1245869323611259,0.1188738048076629,293.27459716796875,297.1499938964844,293.1499938964844,0.0005319702322594,-199.6717834472656,291.8766784667969,0.5512723326683044,0.050000000745058,0.2287950813770294,291.1503601074219,291.1499938964844,272.1405334472656,271.52618408203125,283.69268798828125,293.2748413085937,291.1507263183594,1.0,0.1805026233196258,0.9651676416397096,0.9651676416397096,1.0,1.0,-0.7897017598152161,0.3583014905452728,0.4314002692699432,0.0871839299798011,0.0,0.0,0.2610775232315063,25.18197631835937,25.0,3.069401502609253,-5949.408203125,61.791202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013244628906,305.4844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.390625,18000.0,0.0,0.0,0.1320324093103408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1842796057462692,0.1842839568853378,-4.362124855106231e-06,0.0,0.0001339961163466,0.0,0.0,7.513798236846924,0.0,0.0,0.0,0.2839027941226959,4.0,0.0,1.0
303060,293.1499938964844,297.1499938964844,293.1499938964844,0.0320111103355884,-1096.9176025390625,304.1496887207031,0.6425506472587585,0.0765415504574775,0.0696682780981063,293.1701354980469,297.1499938964844,293.1499938964844,0.0535007491707801,-1527.106689453125,304.1516418457031,0.7078869342803955,0.1013768762350082,0.096976101398468,293.1584167480469,297.1499938964844,293.1499938964844,0.0606297552585601,-1222.25341796875,304.1505126953125,0.7265626788139343,0.1100285351276397,0.0776238739490509,293.16143798828125,297.1499938964844,293.1499938964844,0.0721872672438621,-1869.6688232421875,304.1507263183594,0.7549217343330383,0.1244381293654441,0.1187383458018302,293.2736511230469,297.1499938964844,293.1499938964844,0.0005235724383965,-194.26104736328125,291.8586730957031,0.5511885285377502,0.050000000745058,0.2287979871034622,291.1515197753906,291.1499938964844,272.1495056152344,271.5316772460937,283.6955261230469,293.2738647460937,291.15185546875,1.0,0.18045474588871,0.9651775360107422,0.9651775360107422,1.0,1.0,-0.7890889048576355,0.3580496907234192,0.4310392141342163,0.0870282500982284,0.0,0.0,0.2608603537082672,25.191450119018555,25.0,3.1887319087982178,-5943.29248046875,61.71266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192138671875,305.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.1320314854383468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1841552257537841,0.1841595917940139,-4.361980700196e-06,0.0,0.0001339951704721,0.0,0.0,7.508180141448975,0.0,0.0,0.0,0.2838818430900574,4.0,0.0,1.0
303120,293.1501159667969,297.1499938964844,293.1499938964844,0.0319874994456768,-1096.5,304.1497802734375,0.6424021124839783,0.0765123814344406,0.0696469023823738,293.170166015625,297.1499938964844,293.1499938964844,0.0532793924212455,-1523.179443359375,304.1517639160156,0.7071641087532043,0.1011159271001815,0.0967338606715202,293.1585388183594,297.1499938964844,293.1499938964844,0.060521513223648,-1220.78369140625,304.1506042480469,0.7262171506881714,0.1098970249295234,0.0775362253189086,293.1614990234375,297.1499938964844,293.1499938964844,0.0720621347427368,-1867.2685546875,304.1508178710937,0.7545250058174133,0.1242813542485237,0.1185947358608245,293.2728271484375,297.1499938964844,293.1499938964844,0.0005162704619579,-188.8966217041016,291.84051513671875,0.5510978698730469,0.050000000745058,0.2288011312484741,291.152587890625,291.1499938964844,272.1584777832031,271.5370483398437,283.6984558105469,293.27301025390625,291.15289306640625,1.0,0.1804042011499405,0.9651874303817748,0.9651874303817748,1.0,1.0,-0.7884331941604614,0.3577772676944732,0.4306559264659881,0.0868691280484199,0.0,0.0,0.260580837726593,25.20192527770996,25.0,3.1084587574005127,-5936.5380859375,61.62916946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1842041015625,305.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.132034420967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1839826852083206,0.1839870512485504,-4.361723767942749e-06,0.0,0.0001339981536148,0.0,0.0,7.500293731689453,0.0,0.0,0.0,0.2838517725467682,4.0,0.0,1.0
303180,293.1502990722656,297.1499938964844,293.1499938964844,0.0319566838443279,-1095.9622802734375,304.1498718261719,0.6422243118286133,0.0764746367931366,0.0696173980832099,293.17022705078125,297.1499938964844,293.1499938964844,0.0530516095459461,-1519.144287109375,304.15185546875,0.706413984298706,0.1008475124835968,0.0964840352535247,293.1587219238281,297.1499938964844,293.1499938964844,0.0604052953422069,-1219.2091064453125,304.15069580078125,0.72584468126297,0.1097556874155998,0.0774413421750068,293.1615905761719,297.1499938964844,293.1499938964844,0.0719312131404876,-1864.7618408203125,304.1509094238281,0.7541067600250244,0.1241170465946197,0.1184434965252876,293.2720947265625,297.1499938964844,293.1499938964844,0.0005094036459922,-183.358139038086,291.8221130371094,0.5510016679763794,0.050000000745058,0.2288044542074203,291.153564453125,291.1499938964844,272.1674499511719,271.54229736328125,283.7014465332031,293.2722473144531,291.1538391113281,1.0,0.1803507655858993,0.9651973247528076,0.9651973247528076,1.0,1.0,-0.7877370119094849,0.3574854433536529,0.4302515387535095,0.0867065265774726,0.0,0.0,0.2602435648441314,25.21315193176269,25.0,2.890736818313598,-5929.24462890625,61.5407600402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777038574219,305.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76953125,18000.0,0.0,0.0,0.1320380121469497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1837654858827591,0.1837698370218277,-4.36135997006204e-06,0.0,0.0001340018061455,0.0,0.0,7.490300178527832,0.0,0.0,0.0,0.2838131785392761,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031919989734888,-1095.3270263671875,304.14996337890625,0.6420239210128784,0.0764298737049102,0.0695812031626701,293.1703186035156,297.1499938964844,293.1499938964844,0.0528187789022922,-1515.025634765625,304.1519470214844,0.7056432962417603,0.1005732119083404,0.0962282195687294,293.1589050292969,297.1499938964844,293.1499938964844,0.0602825060486793,-1217.548583984375,304.1507873535156,0.7254512906074524,0.1096061989665031,0.0773404613137245,293.1617126464844,297.1499938964844,293.1499938964844,0.0717957466840744,-1862.172119140625,304.1510009765625,0.7536728978157043,0.1239466965198516,0.1182861551642417,293.2714233398437,297.1499938964844,293.1499938964844,0.0005024417187087,-177.3392791748047,291.8035583496094,0.5509024262428284,0.050000000745058,0.2288078963756561,291.1544494628906,291.1499938964844,272.1763916015625,271.54742431640625,283.7045288085937,293.2715759277344,291.1546936035156,1.0,0.1802945286035537,0.9652072191238404,0.9652072191238404,1.0,1.0,-0.7870078682899475,0.3571779131889343,0.4298299849033355,0.0865409895777702,0.0,0.0,0.2598601281642914,25.224729537963867,25.0,2.63365125656128,-5921.59716796875,61.44804382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,305.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.1320374459028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1835132837295532,0.183517649769783,-4.360911134426715e-06,0.0,0.000134001209517,0.0,0.0,7.478657722473144,0.0,0.0,0.0,0.2837678790092468,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318773724138736,-1094.593017578125,304.1500549316406,0.6418015360832214,0.0763779655098915,0.0695382729172706,293.1704406738281,297.1499938964844,293.1499938964844,0.052580926567316,-1510.823974609375,304.1520080566406,0.7048528790473938,0.1002929806709289,0.0959664732217788,293.1591491699219,297.1499938964844,293.1499938964844,0.0601530112326145,-1215.8004150390625,304.15087890625,0.7250373363494873,0.1094483733177185,0.0772334784269332,293.161865234375,297.1499938964844,293.1499938964844,0.0716557204723358,-1859.4991455078125,304.15106201171875,0.7532243132591248,0.1237702444195747,0.1181227266788482,293.2708435058594,297.1499938964844,293.1499938964844,0.0004979804507456,-173.3085174560547,291.7848815917969,0.5508009195327759,0.050000000745058,0.228811427950859,291.1552124023437,291.1499938964844,272.185302734375,271.55242919921875,283.7076110839844,293.2709655761719,291.15545654296875,1.0,0.1802351921796798,0.965217113494873,0.965217113494873,1.0,1.0,-0.7862457633018494,0.3568548858165741,0.4293908774852752,0.0863718837499618,0.0,0.0,0.2594298422336578,25.236515045166016,25.0,2.370660781860352,-5913.6318359375,61.35082244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693725585937,305.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1320294886827469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1832262724637985,0.1832306385040283,-4.360379080026178e-06,0.0,0.0001339931477559,0.0,0.0,7.465378761291504,0.0,0.0,0.0,0.2837159335613251,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318298041820526,-1093.7764892578125,304.1501159667969,0.64156174659729,0.0763201788067817,0.0694897398352623,293.17059326171875,297.1499938964844,293.1499938964844,0.0523388870060443,-1506.5540771484375,304.152099609375,0.7040469646453857,0.100007951259613,0.0956998690962791,293.1593933105469,297.1499938964844,293.1499938964844,0.0600177831947803,-1213.977783203125,304.1509704589844,0.7246068120002747,0.1092835292220115,0.0771213620901107,293.1620178222656,297.1499938964844,293.1499938964844,0.071511872112751,-1856.7568359375,304.151123046875,0.7527646422386169,0.123588778078556,0.1179542765021324,293.2702941894531,297.1499938964844,293.1499938964844,0.0004916042089462,-167.37034606933594,291.7660522460937,0.550698459148407,0.050000000745058,0.2288149893283844,291.1559143066406,291.1499938964844,272.1941833496094,271.55731201171875,283.71075439453125,293.2704162597656,291.1561279296875,1.0,0.1801729649305343,0.9652328491210938,0.9652328491210938,1.0,1.0,-0.7854561805725098,0.3565192818641662,0.4289368689060211,0.0861994102597236,0.0,0.0,0.2589598596096039,25.24829292297364,25.0,2.13232970237732,-5905.4375,61.24965286254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,305.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1320108473300933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1829103380441665,0.1829146891832351,-4.359780632512411e-06,0.0,0.0001339742157142,0.0,0.0,7.450746059417725,0.0,0.0,0.0,0.283658504486084,4.0,0.0,1.0
303420,293.1512451171875,297.1499938964844,293.1499938964844,0.0317777730524539,-1092.8851318359375,304.15020751953125,0.6413069367408752,0.0762569978833198,0.0694361552596092,293.17071533203125,297.1499938964844,293.1499938964844,0.0520930774509906,-1502.222900390625,304.15216064453125,0.703227698802948,0.0997185632586479,0.0954289585351944,293.15966796875,297.1499938964844,293.1499938964844,0.0598772726953029,-1212.08642578125,304.15106201171875,0.724161684513092,0.1091122105717659,0.077004536986351,293.1622009277344,297.1499938964844,293.1499938964844,0.0713645368814468,-1853.9512939453125,304.15118408203125,0.752295732498169,0.1234027296304702,0.1177813038229942,293.2698059082031,297.1499938964844,293.1499938964844,0.0004859292530454,-161.9532012939453,291.7471618652344,0.550595760345459,0.050000000745058,0.2288185656070709,291.1565856933594,291.1499938964844,272.2030639648437,271.5621337890625,283.7138977050781,293.2698974609375,291.1567687988281,1.0,0.180107906460762,0.9652485847473145,0.9652485847473145,1.0,1.0,-0.7846418023109436,0.3561725914478302,0.4284692108631134,0.0860230922698974,0.0,0.0,0.2584532797336578,25.25993728637696,25.0,1.9230215549469,-5897.0498046875,61.1447868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16729736328125,305.44793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1319790780544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1825679689645767,0.1825723350048065,-4.359121703600977e-06,0.0,0.000133941983222,0.0,0.0,7.434882164001465,0.0,0.0,0.0,0.2835961282253265,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317219272255897,-1091.9298095703125,304.1502685546875,0.6410397291183472,0.0761892721056938,0.0693782642483711,293.1708679199219,297.1499938964844,293.1499938964844,0.0518440194427967,-1497.839599609375,304.1522216796875,0.7023972868919373,0.0994255244731903,0.0951543897390365,293.1599426269531,297.1499938964844,293.1499938964844,0.0597321689128875,-1210.1356201171875,304.151123046875,0.7237040400505066,0.1089353263378143,0.0768836587667465,293.1623840332031,297.1499938964844,293.1499938964844,0.0712142065167427,-1851.0916748046875,304.1512451171875,0.7518194913864136,0.1232127919793129,0.1176044642925262,293.26934814453125,297.1499938964844,293.1499938964844,0.000480336981127,-156.53453063964844,291.72821044921875,0.5504932999610901,0.050000000745058,0.2288221418857574,291.1571655273437,291.1499938964844,272.2119445800781,271.5668334960937,283.7170104980469,293.2694396972656,291.1573486328125,1.0,0.1800402700901031,0.9652643203735352,0.9652643203735352,1.0,1.0,-0.7838062644004822,0.3558167219161987,0.4279895424842834,0.0858426466584205,0.0,0.0,0.2579152882099151,25.271387100219727,25.0,1.7391047477722168,-5888.50439453125,61.03667449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,305.4448547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1319332420825958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1822031587362289,0.1822075098752975,-4.358412752480945e-06,0.0,0.0001338954753009,0.0,0.0,7.417975425720215,0.0,0.0,0.0,0.2835295796394348,4.0,0.0,1.0
303540,293.1517944335937,297.1499938964844,293.1499938964844,0.0316620357334613,-1090.9066162109375,304.1503295898437,0.6407597064971924,0.0761166587471962,0.0693158060312271,293.1710510253906,297.1499938964844,293.1499938964844,0.0515915341675281,-1493.4012451171875,304.1522827148437,0.7015554904937744,0.0991285666823387,0.0948759615421295,293.16021728515625,297.1499938964844,293.1499938964844,0.0595821030437946,-1208.1204833984375,304.15118408203125,0.7232332825660706,0.1087524071335792,0.0767584219574928,293.1625671386719,297.1499938964844,293.1499938964844,0.0710606724023819,-1848.174072265625,304.1513061523437,0.7513357400894165,0.12301866710186,0.1174235120415687,293.2689208984375,297.1499938964844,293.1499938964844,0.0004747705825138,-151.09523010253906,291.7091979980469,0.5503913760185242,0.050000000745058,0.2288257032632827,291.15771484375,291.1499938964844,272.22076416015625,271.5714111328125,283.7201538085937,293.2690124511719,291.1578674316406,1.0,0.1799697428941726,0.965280055999756,0.965280055999756,1.0,1.0,-0.7829481363296509,0.3554514050483703,0.4274967610836029,0.0856570824980735,0.0,0.0,0.2573437094688415,25.282546997070312,25.0,1.5792230367660522,-5879.7919921875,60.92500686645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,305.4423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1318696439266204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.181814357638359,0.1818187236785888,-4.357650141173508e-06,0.0,0.000133830923005,0.0,0.0,7.399957180023193,0.0,0.0,0.0,0.2834585905075073,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0315990000963211,-1089.8302001953125,304.150390625,0.6404699683189392,0.0760402679443359,0.0692497640848159,293.17120361328125,297.1499938964844,293.1499938964844,0.0513363257050514,-1488.919921875,304.1523132324219,0.7007046341896057,0.0988285988569259,0.0945945158600807,293.1605224609375,297.1499938964844,293.1499938964844,0.0594280771911144,-1206.0545654296875,304.1512451171875,0.722752034664154,0.1085647344589233,0.0766297206282615,293.1627502441406,297.1499938964844,293.1499938964844,0.0709045901894569,-1845.2109375,304.1513366699219,0.7508465051651001,0.1228212565183639,0.117239311337471,293.2685241699219,297.1499938964844,293.1499938964844,0.0004692616057582,-145.69512939453125,291.69012451171875,0.5502902269363403,0.050000000745058,0.2288292348384857,291.158203125,291.1499938964844,272.2295837402344,271.575927734375,283.7232666015625,293.26861572265625,291.1583557128906,1.0,0.1798968315124511,0.9652957916259766,0.9652957916259766,1.0,1.0,-0.7820723056793213,0.3550790846347809,0.426993191242218,0.0854663923382759,0.0,0.0,0.2567461133003235,25.29341506958008,25.0,1.4327445030212402,-5870.95068359375,60.81049728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742553710937,305.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1317895501852035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1814071983098983,0.1814115494489669,-4.356846602604492e-06,0.0,0.0001337496360065,0.0,0.0,7.381092071533203,0.0,0.0,0.0,0.2833841741085052,4.0,0.0,1.0
303660,293.15234375,297.1499938964844,293.1499938964844,0.0315325297415256,-1088.6959228515625,304.1504211425781,0.6401698589324951,0.0759596601128578,0.0691798105835914,293.17138671875,297.1499938964844,293.1499938964844,0.0510781817138195,-1484.3922119140625,304.1523742675781,0.6998444199562073,0.098525270819664,0.0943097844719886,293.16082763671875,297.1499938964844,293.1499938964844,0.0592696666717529,-1203.9322509765625,304.1513061523437,0.7222594022750854,0.1083717122673988,0.0764971673488617,293.1629638671875,297.1499938964844,293.1499938964844,0.0707457214593887,-1842.1978759765625,304.1513977050781,0.7503514885902405,0.1226201802492141,0.1170515269041061,293.26812744140625,297.1499938964844,293.1499938964844,0.0004637300444301,-140.2796630859375,291.6710510253906,0.5501901507377625,0.050000000745058,0.2288327366113662,291.1586608886719,291.1499938964844,272.23834228515625,271.5803527832031,283.726318359375,293.2682189941406,291.1587829589844,1.0,0.1798211932182312,0.9653152227401732,0.9653152227401732,1.0,1.0,-0.7811768651008606,0.3546993136405945,0.4264775514602661,0.0852697566151619,0.0,0.0,0.2561206519603729,25.303905487060547,25.0,1.2957708835601809,-5861.96533203125,60.69278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17889404296875,305.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.703125,18000.0,0.0,0.0,0.131689190864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.180980235338211,0.1809845864772796,-4.355998953542439e-06,0.0,0.0001336477871518,0.0,0.0,7.361315250396728,0.0,0.0,0.0,0.2833061218261719,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314633883535862,-1087.516357421875,304.1504821777344,0.6398617625236511,0.0758757963776588,0.0691067725419998,293.17156982421875,297.1499938964844,293.1499938964844,0.0508177019655704,-1479.8284912109375,304.15240478515625,0.6989766359329224,0.0982193648815155,0.0940224677324295,293.1611328125,297.1499938964844,293.1499938964844,0.0591077469289302,-1201.76513671875,304.1513671875,0.7217574119567871,0.1081744581460952,0.0763615369796752,293.16314697265625,297.1499938964844,293.1499938964844,0.0705846399068832,-1839.1456298828125,304.15142822265625,0.7498520016670227,0.1224162280559539,0.1168608888983726,293.2677917480469,297.1499938964844,293.1499938964844,0.000458179420093,-134.87213134765625,291.6519470214844,0.5500910878181458,0.050000000745058,0.2288362085819244,291.1590576171875,291.1499938964844,272.2471008300781,271.5846862792969,283.7293395996094,293.2678527832031,291.1591796875,1.0,0.1797433197498321,0.96533465385437,0.96533465385437,1.0,1.0,-0.7802658677101135,0.3543140292167663,0.4259518682956695,0.0850672274827957,0.0,0.0,0.2554745972156524,25.31405258178711,25.0,1.1614725589752195,-5852.86865234375,60.57252502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18438720703125,305.4373474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1315709799528122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1805387735366821,0.1805431246757507,-4.355118562671123e-06,0.0,0.0001335278211627,0.0,0.0,7.340873718261719,0.0,0.0,0.0,0.283225417137146,4.0,0.0,1.0
303780,293.15289306640625,297.1499938964844,293.1499938964844,0.031391505151987,-1086.290283203125,304.1505126953125,0.6395455598831177,0.0757884755730629,0.0690305307507515,293.1717529296875,297.1499938964844,293.1499938964844,0.0505548529326915,-1475.2283935546875,304.1524353027344,0.698101282119751,0.0979107469320297,0.0937324911355972,293.16143798828125,297.1499938964844,293.1499938964844,0.0589421726763248,-1199.5516357421875,304.15142822265625,0.7212457656860352,0.1079727262258529,0.076222687959671,293.1633605957031,297.1499938964844,293.1499938964844,0.070421278476715,-1836.052978515625,304.1514587402344,0.7493481636047363,0.1222092062234878,0.1166672706604003,293.2674255371094,297.1499938964844,293.1499938964844,0.0004525915137492,-129.4716796875,291.6328125,0.5499932765960693,0.050000000745058,0.228839635848999,291.159423828125,291.1499938964844,272.2558288574219,271.58892822265625,283.7322998046875,293.2675170898437,291.1595153808594,1.0,0.1796630471944809,0.9653540849685668,0.9653540849685668,1.0,1.0,-0.7793388366699219,0.3539231419563293,0.4254156947135925,0.0848583877086639,0.0,0.0,0.2548085451126098,25.32380104064941,25.0,1.0275994539260864,-5843.65673828125,60.44956207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1906433105469,305.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1314328461885452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1800831705331802,0.1800875216722488,-4.354205884737894e-06,0.0,0.0001333876280114,0.0,0.0,7.31978702545166,0.0,0.0,0.0,0.2831421196460724,4.0,0.0,1.0
