time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313172675669193,-1085.024169921875,304.15057373046875,0.6392224431037903,0.0756982266902923,0.0689515173435211,293.17193603515625,297.1499938964844,293.1499938964844,0.0502899475395679,-1470.59716796875,304.1524963378906,0.69721919298172,0.0975998416543006,0.0934402272105217,293.1617431640625,297.1499938964844,293.1499938964844,0.0587734058499336,-1197.2978515625,304.1514587402344,0.7207253575325012,0.1077671200037002,0.0760810226202011,293.16357421875,297.1499938964844,293.1499938964844,0.0702559277415275,-1832.9256591796875,304.1514892578125,0.7488406300544739,0.1219995394349098,0.1164710521697998,293.2671203613281,297.1499938964844,293.1499938964844,0.0004469508421607,-124.07794952392578,291.6136779785156,0.5498966574668884,0.050000000745058,0.2288430333137512,291.1597595214844,291.1499938964844,272.2645568847656,271.5931091308594,283.7352294921875,293.2671813964844,291.1598205566406,1.0,0.1795806437730789,0.9653735160827636,0.9653735160827636,1.0,1.0,-0.7783976793289185,0.3535275757312774,0.424870103597641,0.0846434235572815,0.0,0.0,0.2541274130344391,25.33317756652832,25.0,0.8927676677703857,-5834.34814453125,60.324249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,305.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.131276324391365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1796170026063919,0.1796213537454605,-4.353268195700366e-06,0.0,0.0001332287793047,0.0,0.0,7.298222541809082,0.0,0.0,0.0,0.2830568850040436,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.03124057687819,-1083.7161865234375,304.1506042480469,0.6388922929763794,0.0756048113107681,0.0688695907592773,293.172119140625,297.1499938964844,293.1499938964844,0.0500229261815547,-1465.9342041015625,304.15252685546875,0.6963305473327637,0.0972865000367164,0.0931455790996551,293.1620483398437,297.1499938964844,293.1499938964844,0.058601263910532,-1195.00146484375,304.1515197753906,0.7201957702636719,0.1075573414564132,0.0759363621473312,293.1637878417969,297.1499938964844,293.1499938964844,0.0700884908437728,-1829.7618408203125,304.1515197753906,0.7483293414115906,0.1217870265245437,0.1162720546126365,293.26678466796875,297.1499938964844,293.1499938964844,0.0004412492853589,-118.6960678100586,291.5945129394531,0.5498014688491821,0.050000000745058,0.2288463860750198,291.1600036621094,291.1499938964844,272.2732238769531,271.5971984863281,283.73809814453125,293.266845703125,291.1600646972656,1.0,0.1794959455728531,0.9653929471969604,0.9653929471969604,1.0,1.0,-0.7774417400360107,0.3531270623207092,0.4243146777153015,0.08442223072052,0.0,0.0,0.2534324526786804,25.34212875366211,25.0,0.7578929662704468,-5824.93798828125,60.19641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204833984375,305.4347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.15625,18000.0,0.0,0.0,0.1310996264219284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1791410893201828,0.1791454404592514,-4.352307314547943e-06,0.0,0.0001330494560534,0.0,0.0,7.276217460632324,0.0,0.0,0.0,0.2829698622226715,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311617776751518,-1082.3720703125,304.150634765625,0.6385560631752014,0.0755087211728096,0.0687851160764694,293.1723022460937,297.1499938964844,293.1499938964844,0.0497540868818759,-1461.244384765625,304.1525573730469,0.6954360604286194,0.096971146762371,0.092848889529705,293.162353515625,297.1499938964844,293.1499938964844,0.0584261789917945,-1192.668212890625,304.15155029296875,0.719657838344574,0.1073439866304397,0.0757890865206718,293.1639709472656,297.1499938964844,293.1499938964844,0.0699192285537719,-1826.56640625,304.15155029296875,0.7478148937225342,0.1215720698237419,0.1160706430673599,293.2664794921875,297.1499938964844,293.1499938964844,0.0004354690026957,-113.32069396972656,291.5753173828125,0.5497076511383057,0.050000000745058,0.2288496941328048,291.16021728515625,291.1499938964844,272.2818603515625,271.60125732421875,283.74090576171875,293.2665405273437,291.1602783203125,1.0,0.1794091910123825,0.9654160737991332,0.9654160737991332,1.0,1.0,-0.7764729261398315,0.3527224659919739,0.42375048995018,0.0841952785849571,0.0,0.0,0.2527282238006592,25.35068893432617,25.0,0.6236840486526489,-5815.44580078125,60.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21484375,18000.0,0.0,0.0,0.1309049874544143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1786587685346603,0.1786631345748901,-4.351330517238239e-06,0.0,0.0001328519138041,0.0,0.0,7.253929615020752,0.0,0.0,0.0,0.2828817069530487,4.0,0.0,1.0
304020,293.1539611816406,297.1499938964844,293.1499938964844,0.0310810953378677,-1080.99560546875,304.1506652832031,0.6382145285606384,0.0754101201891899,0.0686983540654182,293.1724548339844,297.1499938964844,293.1499938964844,0.0494836382567882,-1456.531494140625,304.152587890625,0.6945365071296692,0.0966539606451988,0.0925504118204116,293.16265869140625,297.1499938964844,293.1499938964844,0.0582484044134616,-1190.3016357421875,304.151611328125,0.7191121578216553,0.1071273311972618,0.075639434158802,293.1641845703125,297.1499938964844,293.1499938964844,0.0697483122348785,-1823.342529296875,304.1515808105469,0.7472977638244629,0.121354840695858,0.1158670261502265,293.26617431640625,297.1499938964844,293.1499938964844,0.0004296066472306,-107.95909881591795,291.5561218261719,0.5496152639389038,0.050000000745058,0.2288529425859451,291.160400390625,291.1499938964844,272.2904663085937,271.605224609375,283.74365234375,293.2662353515625,291.1604309082031,1.0,0.1793205589056015,0.9654392004013062,0.9654392004013062,1.0,1.0,-0.7754924893379211,0.3523142635822296,0.4231782555580139,0.0839627683162689,0.0,0.0,0.2520179450511932,25.358858108520508,25.0,0.4905784130096435,-5805.88232421875,59.93440628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,305.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.255859375,18000.0,0.0,0.0,0.1306937336921692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1781723946332931,0.1781767457723617,-4.3503423512447625e-06,0.0,0.0001326375204371,0.0,0.0,7.231467247009277,0.0,0.0,0.0,0.2827928364276886,4.0,0.0,1.0
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.0309986937791109,-1079.58935546875,304.15069580078125,0.6378681659698486,0.0753092914819717,0.0686094686388969,293.1726379394531,297.1499938964844,293.1499938964844,0.0492117293179035,-1451.798095703125,304.1526184082031,0.693632185459137,0.0963352099061012,0.0922503247857093,293.1629638671875,297.1499938964844,293.1499938964844,0.0580681748688221,-1187.9049072265625,304.1516418457031,0.7185590863227844,0.1069077029824256,0.0754876136779785,293.1643981933594,297.1499938964844,293.1499938964844,0.0695758685469627,-1820.0927734375,304.151611328125,0.7467781901359558,0.1211355552077293,0.1156613752245903,293.265869140625,297.1499938964844,293.1499938964844,0.0004236439999658,-102.6042709350586,291.53692626953125,0.5495241284370422,0.050000000745058,0.228856161236763,291.1605224609375,291.1499938964844,272.2990417480469,271.609130859375,283.746337890625,293.26593017578125,291.1605224609375,1.0,0.1792301684617996,0.9654622673988342,0.9654622673988342,1.0,1.0,-0.7745014429092407,0.351902961730957,0.4225985109806061,0.0837247818708419,0.0,0.0,0.2513047754764557,25.366661071777344,25.0,0.3594198226928711,-5796.26123046875,59.80060958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279968261719,305.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.27734375,18000.0,0.0,0.0,0.1304676383733749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1776842176914215,0.1776885688304901,-4.349348728283076e-06,0.0,0.0001324080658378,0.0,0.0,7.208935737609863,0.0,0.0,0.0,0.2827036678791046,4.0,0.0,1.0
304140,293.15447998046875,297.1499938964844,293.1499938964844,0.0309144668281078,-1078.1514892578125,304.1507263183594,0.6375168561935425,0.0752060040831565,0.0685183405876159,293.1728210449219,297.1499938964844,293.1499938964844,0.0489383451640605,-1447.0439453125,304.1526184082031,0.6927234530448914,0.0960147753357887,0.0919485911726951,293.16326904296875,297.1499938964844,293.1499938964844,0.0578853487968444,-1185.47607421875,304.15167236328125,0.7179982662200928,0.1066848933696746,0.0753334984183311,293.1645812988281,297.1499938964844,293.1499938964844,0.0694018080830574,-1816.8154296875,304.1516418457031,0.7462562918663025,0.1209140494465828,0.1154535636305809,293.2655639648437,297.1499938964844,293.1499938964844,0.0004175814974587,-97.26560974121094,291.5177307128906,0.5494346022605896,0.050000000745058,0.2288593351840973,291.1605834960937,291.1499938964844,272.3075866699219,271.61297607421875,283.7489624023437,293.2656555175781,291.1605834960937,1.0,0.1791378855705261,0.9654853940010072,0.9654853940010072,1.0,1.0,-0.7734991908073425,0.351487785577774,0.4220114052295685,0.0834823250770568,0.0,0.0,0.2505908906459808,25.374059677124023,25.0,0.234234943985939,-5786.57958984375,59.66489028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,305.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.130226120352745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1771956980228424,0.177200049161911,-4.348351467342582e-06,0.0,0.0001321629533777,0.0,0.0,7.186403751373291,0.0,0.0,0.0,0.2826144695281982,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308287497609853,-1076.6873779296875,304.1507568359375,0.6371616721153259,0.0751007795333862,0.0684253573417663,293.1729736328125,297.1499938964844,293.1499938964844,0.04866374284029,-1442.273193359375,304.15264892578125,0.691811203956604,0.0956931114196777,0.091645561158657,293.1635437011719,297.1499938964844,293.1499938964844,0.0577003695070743,-1183.02099609375,304.1517028808594,0.7174308896064758,0.1064595505595207,0.0751775130629539,293.164794921875,297.1499938964844,293.1499938964844,0.0692263841629028,-1813.5150146484373,304.1516418457031,0.7457327246665955,0.1206907629966735,0.1152439713478088,293.2652893066406,297.1499938964844,293.1499938964844,0.0004113992617931,-91.9342041015625,291.49853515625,0.5493466258049011,0.050000000745058,0.2288624495267868,291.1606140136719,291.1499938964844,272.31610107421875,271.6167907714844,283.7515869140625,293.2653503417969,291.1606140136719,1.0,0.1790440678596496,0.96550852060318,0.96550852060318,1.0,1.0,-0.7724878191947937,0.3510686457157135,0.4214191734790802,0.0832384005188942,0.0,0.0,0.2498788237571716,25.381107330322266,25.0,0.1218540892004966,-5776.849609375,59.527626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431335449219,305.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.1299726665019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1767089366912841,0.1767132878303527,-4.347356480138842e-06,0.0,0.0001319057191722,0.0,0.0,7.163968086242676,0.0,0.0,0.0,0.2825256288051605,4.0,0.0,1.0
304260,293.15496826171875,297.1499938964844,293.1499938964844,0.0307414047420024,-1075.194580078125,304.1507568359375,0.636802613735199,0.0749933868646621,0.0683303922414779,293.1731262207031,297.1499938964844,293.1499938964844,0.0483878850936889,-1437.4853515625,304.1526794433594,0.6908958554267883,0.095370128750801,0.0913412123918533,293.1638488769531,297.1499938964844,293.1499938964844,0.0575130470097065,-1180.537353515625,304.1517333984375,0.7168565988540649,0.1062314286828041,0.0750195309519767,293.1649780273437,297.1499938964844,293.1499938964844,0.069049447774887,-1810.1890869140625,304.15167236328125,0.745207667350769,0.1204655095934867,0.1150324717164039,293.2649841308594,297.1499938964844,293.1499938964844,0.0004051002324558,-86.62090301513672,291.4793701171875,0.549260675907135,0.050000000745058,0.2288654893636703,291.1606140136719,291.1499938964844,272.3245849609375,271.6205444335937,283.7541809082031,293.2650451660156,291.1606140136719,1.0,0.1789485365152359,0.965534806251526,0.965534806251526,1.0,1.0,-0.7714667320251465,0.350644439458847,0.4208222925662994,0.0829950422048568,0.0,0.0,0.2491699904203415,25.38776588439941,25.0,0.0294140875339508,-5767.0615234375,59.38868713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,305.4301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.1297070086002349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1762251108884811,0.1762294471263885,-4.346366495155962e-06,0.0,0.0001316361303906,0.0,0.0,7.141684055328369,0.0,0.0,0.0,0.2824373841285705,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0306527372449636,-1073.6781005859375,304.1507873535156,0.6364406943321228,0.0748843476176261,0.0682338103652,293.1733093261719,297.1499938964844,293.1499938964844,0.048111006617546,-1432.6842041015625,304.1526794433594,0.689978301525116,0.095046266913414,0.0910358875989914,293.16412353515625,297.1499938964844,293.1499938964844,0.0573237761855125,-1178.0301513671875,304.1517639160156,0.7162764072418213,0.1060011610388755,0.07485993206501,293.1651611328125,297.1499938964844,293.1499938964844,0.068871222436428,-1806.841552734375,304.1517028808594,0.7446817755699158,0.1202387288212776,0.1148194223642349,293.26470947265625,297.1499938964844,293.1499938964844,0.0003986639203503,-81.31674194335938,291.460205078125,0.5491765737533569,0.050000000745058,0.2288684695959091,291.1606140136719,291.1499938964844,272.3330078125,271.624267578125,283.7568054199219,293.2647705078125,291.1605834960937,1.0,0.1788516342639923,0.9655611515045166,0.9655611515045166,1.0,1.0,-0.7704378366470337,0.3502154052257538,0.4202224612236023,0.082753948867321,0.0,0.0,0.2484647929668426,25.39408302307129,25.0,-0.0439250655472278,-5757.2177734375,59.24843978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569580078125,305.4288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.1294324845075607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1757447868585586,0.175749123096466,-4.3453837861306965e-06,0.0,0.0001313575048698,0.0,0.0,7.119579315185547,0.0,0.0,0.0,0.2823498249053955,4.0,0.0,1.0
304380,293.1554260253906,297.1499938964844,293.1499938964844,0.0305626895278692,-1072.13671875,304.1508178710937,0.6360759735107422,0.0747735202312469,0.0681355595588684,293.1734313964844,297.1499938964844,293.1499938964844,0.0478331856429576,-1427.8709716796875,304.1527099609375,0.6890590786933899,0.0947216004133224,0.0907296910881996,293.1643981933594,297.1499938964844,293.1499938964844,0.0571324490010738,-1175.4979248046875,304.1517944335937,0.7156900763511658,0.1057685911655426,0.0746986642479896,293.16534423828125,297.1499938964844,293.1499938964844,0.0686916410923004,-1803.470947265625,304.1517028808594,0.7441551685333252,0.1200103387236595,0.1146047636866569,293.2644348144531,297.1499938964844,293.1499938964844,0.0003920896560885,-76.02973175048828,291.4410705566406,0.5490946769714355,0.050000000745058,0.2288713902235031,291.1605834960937,291.1499938964844,272.3414001464844,271.6279602050781,283.75946044921875,293.2644958496094,291.1605529785156,1.0,0.1787532120943069,0.9655874967575072,0.9655874967575072,1.0,1.0,-0.7694011330604553,0.3497813940048218,0.4196197688579559,0.0825153514742851,0.0,0.0,0.2477642297744751,25.40001106262207,25.0,-0.1008610650897026,-5747.30517578125,59.10680389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631530761719,305.4272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.1291493326425552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1752686500549316,0.1752730011940002,-4.344410172052449e-06,0.0,0.0001310701627517,0.0,0.0,7.097685813903809,0.0,0.0,0.0,0.2822631299495697,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304715819656848,-1070.5758056640625,304.1508178710937,0.635709285736084,0.0746613815426826,0.0680360049009323,293.173583984375,297.1499938964844,293.1499938964844,0.0475547388195991,-1423.0511474609375,304.1527099609375,0.688139021396637,0.094396598637104,0.090422973036766,293.1646728515625,297.1499938964844,293.1499938964844,0.0569394752383232,-1172.9462890625,304.1518249511719,0.7150983810424805,0.1055343076586723,0.0745360776782035,293.16552734375,297.1499938964844,293.1499938964844,0.068510964512825,-1800.0826416015625,304.1517333984375,0.7436283230781555,0.1197807416319847,0.1143888533115387,293.2641296386719,297.1499938964844,293.1499938964844,0.0003853579983115,-70.75325775146484,291.4219665527344,0.5490147471427917,0.050000000745058,0.2288742214441299,291.1605224609375,291.1499938964844,272.3497619628906,271.631591796875,283.7621154785156,293.2641906738281,291.1604919433594,1.0,0.178653597831726,0.965613842010498,0.965613842010498,1.0,1.0,-0.7683584690093994,0.3493436574935913,0.4190148115158081,0.0822785571217536,0.0,0.0,0.2470686137676239,25.40558815002441,25.0,-0.1517454087734222,-5737.33642578125,58.964115142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,305.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1288603544235229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1747967898845672,0.1748011410236358,-4.343446107668569e-06,0.0,0.0001307768834521,0.0,0.0,7.076006889343262,0.0,0.0,0.0,0.2821772992610931,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303793922066688,-1068.9949951171875,304.1508483886719,0.6353407502174377,0.0745478123426437,0.0679350867867469,293.1737060546875,297.1499938964844,293.1499938964844,0.0472758933901786,-1418.228759765625,304.1527404785156,0.6872190237045288,0.0940714552998542,0.0901159793138504,293.1649169921875,297.1499938964844,293.1499938964844,0.0567447952926158,-1170.3743896484375,304.1518249511719,0.7145010232925415,0.1052981466054916,0.0743721053004264,293.16571044921875,297.1499938964844,293.1499938964844,0.0683292001485824,-1796.6763916015625,304.1517333984375,0.7431014180183411,0.1195498779416084,0.1141716465353965,293.26385498046875,297.1499938964844,293.1499938964844,0.00037846059422,-65.49085235595703,291.40289306640625,0.5489369630813599,0.050000000745058,0.228876993060112,291.1604309082031,291.1499938964844,272.35809326171875,271.6351928710937,283.7647705078125,293.263916015625,291.160400390625,1.0,0.1785526275634765,0.9656401872634888,0.9656401872634888,1.0,1.0,-0.7673099637031555,0.3489030599594116,0.4184069335460663,0.0820416957139968,0.0,0.0,0.2463802099227905,25.41074752807617,25.0,-0.2041559368371963,-5727.31103515625,58.82030487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738647460937,305.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1285660862922668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.174330472946167,0.1743348240852356,-4.342493866715813e-06,0.0,0.0001304782344959,0.0,0.0,7.054600238800049,0.0,0.0,0.0,0.2820925712585449,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302864126861095,-1067.399169921875,304.1508483886719,0.6349707841873169,0.0744332149624824,0.0678331032395362,293.173828125,297.1499938964844,293.1499938964844,0.046997033059597,-1413.4102783203125,304.1527404785156,0.6862998604774475,0.0937466546893119,0.0898090824484825,293.1651611328125,297.1499938964844,293.1499938964844,0.0565487556159496,-1167.7869873046875,304.15185546875,0.7138983607292175,0.1050605550408363,0.074207030236721,293.1658630371094,297.1499938964844,293.1499938964844,0.0681466236710548,-1793.2578125,304.1517639160156,0.7425746321678162,0.1193181201815605,0.1139534562826156,293.2635498046875,297.1499938964844,293.1499938964844,0.0003713849582709,-60.24407958984375,291.38385009765625,0.548861026763916,0.050000000745058,0.2288797050714492,291.16033935546875,291.1499938964844,272.3663635253906,271.6387939453125,283.7673645019531,293.2636413574219,291.1603088378906,1.0,0.1784505397081375,0.9656704664230348,0.9656704664230348,1.0,1.0,-0.7662573456764221,0.3484617173671722,0.4177955985069275,0.081801913678646,0.0,0.0,0.2457009106874466,25.415504455566406,25.0,-0.2664105892181396,-5717.2607421875,58.67564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,305.42047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.128268763422966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.173870712518692,0.1738750487565994,-4.341554358688882e-06,0.0,0.0001301764859817,0.0,0.0,7.033509731292725,0.0,0.0,0.0,0.2820090651512146,4.0,0.0,1.0
304620,293.15625,297.1499938964844,293.1499938964844,0.030192844569683,-1065.7919921875,304.15087890625,0.6345998048782349,0.0743176937103271,0.0677302628755569,293.1739501953125,297.1499938964844,293.1499938964844,0.0467184521257877,-1408.6007080078125,304.1527404785156,0.6853820085525513,0.0934223681688308,0.0895025730133056,293.1654052734375,297.1499938964844,293.1499938964844,0.0563516058027744,-1165.1873779296875,304.1518859863281,0.7132903933525085,0.1048216968774795,0.0740410238504409,293.166015625,297.1499938964844,293.1499938964844,0.0679634511470794,-1789.8306884765625,304.1517639160156,0.7420481443405151,0.1190856099128723,0.1137344911694526,293.2632751464844,297.1499938964844,293.1499938964844,0.0003641122020781,-55.01194763183594,291.3648376464844,0.5487866997718811,0.050000000745058,0.2288823574781417,291.16021728515625,291.1499938964844,272.3746032714844,271.6423645019531,283.7698669433594,293.2633361816406,291.16015625,1.0,0.1783474683761596,0.9657008051872252,0.9657008051872252,1.0,1.0,-0.7652016282081604,0.3480213284492492,0.4171802997589111,0.0815563201904296,0.0,0.0,0.2450326979160308,25.41987037658692,25.0,-0.3409342765808105,-5707.21630859375,58.53031921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,305.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.127969890832901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.173418641090393,0.1734229773283004,-4.340628947829828e-06,0.0,0.0001298731804126,0.0,0.0,7.0127854347229,0.0,0.0,0.0,0.2819270193576813,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0300988499075174,-1064.1761474609375,304.15087890625,0.6342279314994812,0.0742015242576599,0.0676266998052597,293.174072265625,297.1499938964844,293.1499938964844,0.0464403852820396,-1403.8040771484375,304.1527404785156,0.6844658851623535,0.0930989384651184,0.0891966894268989,293.1656188964844,297.1499938964844,293.1499938964844,0.056153517216444,-1162.577880859375,304.1518859863281,0.712677001953125,0.1045818254351615,0.0738742128014564,293.1661682128906,297.1499938964844,293.1499938964844,0.0677798241376876,-1786.3983154296875,304.1517944335937,0.741521954536438,0.1188525781035423,0.1135149151086807,293.26300048828125,297.1499938964844,293.1499938964844,0.000356617354555,-49.792423248291016,291.3458557128906,0.5487136244773865,0.050000000745058,0.2288849651813507,291.1600646972656,291.1499938964844,272.3827819824219,271.6459045410156,283.77227783203125,293.2630615234375,291.1600036621094,1.0,0.1782435327768325,0.9657310843467712,0.9657310843467712,1.0,1.0,-0.7641438841819763,0.347584068775177,0.4165598452091217,0.0813009068369865,0.0,0.0,0.2443780899047851,25.423852920532227,25.0,-0.4295839369297027,-5697.21533203125,58.38447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,305.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.1276709288358688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1729757785797119,0.1729801297187805,-4.339721272117458e-06,0.0,0.0001295697584282,0.0,0.0,6.992496490478516,0.0,0.0,0.0,0.2818467020988464,4.0,0.0,1.0
304740,293.1566162109375,297.1499938964844,293.1499938964844,0.0300045851618051,-1062.5543212890625,304.1509094238281,0.6338553428649902,0.0740847662091255,0.0675225704908371,293.17413330078125,297.1499938964844,293.1499938964844,0.0461631007492542,-1399.0250244140625,304.1527709960937,0.6835519075393677,0.0927765443921089,0.088891677558422,293.16583251953125,297.1499938964844,293.1499938964844,0.0559546500444412,-1159.9608154296875,304.15191650390625,0.7120580077171326,0.1043410375714302,0.0737067237496376,293.16632080078125,297.1499938964844,293.1499938964844,0.0675959214568138,-1782.9637451171875,304.1517944335937,0.7409960627555847,0.1186191290616989,0.1132948845624923,293.2626953125,297.1499938964844,293.1499938964844,0.0003488752408884,-44.58789825439453,291.3268737792969,0.5486416220664978,0.050000000745058,0.2288875430822372,291.1598815917969,291.1499938964844,272.39093017578125,271.6494445800781,283.7745056152344,293.26275634765625,291.1597900390625,1.0,0.1781388074159622,0.9657613635063172,0.9657613635063172,1.0,1.0,-0.7630850076675415,0.3471517562866211,0.4159332811832428,0.0810323804616928,0.0,0.0,0.2437397986650467,25.427440643310547,25.0,-0.5326783061027527,-5687.2939453125,58.23823547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2876281738281,305.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.1273730248212814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.172543779015541,0.1725481301546096,-4.338833150541177e-06,0.0,0.0001292674278374,0.0,0.0,6.972715377807617,0.0,0.0,0.0,0.2817683517932892,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299103707075119,-1060.930908203125,304.1509094238281,0.6334820985794067,0.0739676356315612,0.0674179941415786,293.1742248535156,297.1499938964844,293.1499938964844,0.0458868332207202,-1394.2674560546875,304.1527709960937,0.6826404333114624,0.0924554988741874,0.0885877683758735,293.1660461425781,297.1499938964844,293.1499938964844,0.0557551495730876,-1157.3380126953125,304.15191650390625,0.7114330530166626,0.1040995121002197,0.073538638651371,293.1664733886719,297.1499938964844,293.1499938964844,0.0674118772149086,-1779.5296630859375,304.1517944335937,0.7404703497886658,0.1183854714035987,0.1130745410919189,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3078918457031,0.5485702157020569,0.050000000745058,0.2288900911808014,291.1596374511719,291.1499938964844,272.3990478515625,271.6529541015625,283.7765197753906,293.2624816894531,291.1595458984375,1.0,0.1780333667993545,0.965791642665863,0.965791642665863,1.0,1.0,-0.762025773525238,0.3467265367507934,0.4152992367744446,0.0807464867830276,0.0,0.0,0.2431210875511169,25.430644989013672,25.0,-0.6493427157402039,-5677.49560546875,58.09172439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1270775347948074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1721246093511581,0.1721289604902267,-4.337968675827142e-06,0.0,0.0001289675565203,0.0,0.0,6.953530788421631,0.0,0.0,0.0,0.2816923558712005,4.0,0.0,1.0
304860,293.15692138671875,297.1499938964844,293.1499938964844,0.0298209637403488,-1059.3408203125,304.1509094238281,0.6331153512001038,0.0738576129078865,0.0673155784606933,293.1742553710937,297.1499938964844,293.1499938964844,0.0456132441759109,-1389.5604248046875,304.1527404785156,0.6817357540130615,0.0921401977539062,0.0882867127656936,293.16619873046875,297.1499938964844,293.1499938964844,0.0555573217570781,-1154.740478515625,304.1519470214844,0.7108075618743896,0.1038643047213554,0.0733718574047088,293.16656494140625,297.1499938964844,293.1499938964844,0.067229188978672,-1776.12451171875,304.1517944335937,0.7399477362632751,0.1181560680270195,0.1128555536270141,293.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5484989881515503,0.050000000745058,0.2288926392793655,291.1593322753906,291.1499938964844,272.4071044921875,271.656494140625,283.77764892578125,293.2616882324219,291.1592102050781,1.0,0.1779274493455886,0.965824544429779,0.965824544429779,1.0,1.0,-0.7609767317771912,0.3463311195373535,0.41464564204216,0.0804018825292587,0.0,0.0,0.2425269037485122,25.43295860290528,25.0,-0.8720238208770752,-5668.0439453125,57.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,305.4026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.1267857998609542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.171720802783966,0.1717251390218734,-4.337131940701511e-06,0.0,0.0001286714687012,0.0,0.0,6.935055255889893,0.0,0.0,0.0,0.2816191017627716,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297421254217624,-1057.8944091796875,304.15087890625,0.6327779293060303,0.0737552493810653,0.0672211870551109,293.1742858886719,297.1499938964844,293.1499938964844,0.0453466139733791,-1384.9794921875,304.1527404785156,0.6808554530143738,0.0918317213654518,0.0879923775792121,293.16632080078125,297.1499938964844,293.1499938964844,0.0553672164678573,-1152.249267578125,304.15191650390625,0.7102029323577881,0.1036362498998642,0.0732107833027839,293.1666259765625,297.1499938964844,293.1499938964844,0.0670519769191742,-1772.827880859375,304.1517944335937,0.7394424676895142,0.1179317235946655,0.1126417890191078,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5484340786933899,0.050000000745058,0.2288949787616729,291.15887451171875,291.1499938964844,272.41510009765625,271.6600036621094,283.7779541015625,293.26092529296875,291.1586608886719,1.0,0.1778216660022735,0.9658574461936952,0.9658574461936952,1.0,1.0,-0.7599616050720215,0.3459757268428802,0.4139859080314636,0.0800031721591949,0.0,0.0,0.2419808208942413,25.43341445922852,25.0,-1.364844560623169,-5659.0361328125,57.80255889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,305.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1264996528625488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1713401079177856,0.1713444590568542,-4.336327947385144e-06,0.0,0.0001283810706809,0.0,0.0,6.917626857757568,0.0,0.0,0.0,0.2815499603748321,4.0,0.0,1.0
304980,293.15704345703125,297.1499938964844,293.1499938964844,0.0296669602394104,-1056.5107421875,304.1508483886719,0.6324621438980103,0.0736531466245651,0.0671298801898956,293.1742553710937,297.1499938964844,293.1499938964844,0.0450846925377845,-1380.4847412109375,304.1527099609375,0.6800011396408081,0.0915261656045913,0.0877023860812187,293.1664428710937,297.1499938964844,293.1499938964844,0.0551807433366775,-1149.809326171875,304.15191650390625,0.7096164226531982,0.1034086123108863,0.0730520188808441,293.16668701171875,297.1499938964844,293.1499938964844,0.0668779984116554,-1769.5963134765625,304.1517944335937,0.7389572262763977,0.1177086532115936,0.1124306917190551,293.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5483829975128174,0.050000000745058,0.2288968116044998,291.158203125,291.1499938964844,272.4230651855469,271.6635437011719,283.7793273925781,293.26031494140625,291.1579895019531,1.0,0.1777160614728927,0.9658903479576112,0.9658903479576112,1.0,1.0,-0.7589624524116516,0.3455834984779358,0.4133789539337158,0.0797132328152656,0.0,0.0,0.241501972079277,25.433086395263672,25.0,-1.5514525175094604,-5650.35205078125,57.66080856323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2907409667969,305.39385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.033203125,18000.0,0.0,0.0,0.1262209713459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1710005700588226,0.17100490629673,-4.335581706982339e-06,0.0,0.0001280982396565,0.0,0.0,6.902045249938965,0.0,0.0,0.0,0.2814877927303314,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295890308916568,-1055.087890625,304.1508483886719,0.6321516633033752,0.0735484212636947,0.0670372918248176,293.1742553710937,297.1499938964844,293.1499938964844,0.044822946190834,-1375.991943359375,304.1527099609375,0.6791619658470154,0.0912218391895294,0.0874141678214073,293.1665344238281,297.1499938964844,293.1499938964844,0.0549916811287403,-1147.33447265625,304.15191650390625,0.7090335488319397,0.1031784787774086,0.0728923752903938,293.166748046875,297.1499938964844,293.1499938964844,0.066702589392662,-1766.33642578125,304.1517944335937,0.738483190536499,0.1174852475523948,0.1122198924422264,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5483421087265015,0.050000000745058,0.228898286819458,291.15771484375,291.1499938964844,272.4309997558594,271.6670837402344,283.7821655273437,293.25982666015625,291.1576232910156,1.0,0.1776105314493179,0.9659232497215272,0.9659232497215272,1.0,1.0,-0.757962703704834,0.3451391458511352,0.4128235280513763,0.0795483663678169,0.0,0.0,0.241038516163826,25.432817459106445,25.0,-1.067753791809082,-5641.7216796875,57.51929473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896728515625,305.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1259510964155197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1706902384757995,0.1706945747137069,-4.334907771408325e-06,0.0,0.00012782435806,0.0,0.0,6.887824535369873,0.0,0.0,0.0,0.2814308106899261,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295043606311082,-1053.584228515625,304.1508483886719,0.6318380832672119,0.073440246284008,0.06694196164608,293.1742248535156,297.1499938964844,293.1499938964844,0.0445593707263469,-1371.46337890625,304.1526794433594,0.6783304214477539,0.0909181237220764,0.0871268138289451,293.1666564941406,297.1499938964844,293.1499938964844,0.0547972321510314,-1144.78564453125,304.15191650390625,0.7084448933601379,0.102944865822792,0.0727306306362152,293.16680908203125,297.1499938964844,293.1499938964844,0.0665235519409179,-1763.0037841796875,304.1517944335937,0.738013744354248,0.1172609776258468,0.1120084971189498,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5483068823814392,0.050000000745058,0.2288995683193206,291.1576538085937,291.1499938964844,272.4388427734375,271.6706237792969,283.78619384765625,293.25946044921875,291.1577453613281,1.0,0.1775049567222595,0.9659561514854432,0.9659561514854432,1.0,1.0,-0.7569565176963806,0.3446548581123352,0.4123016893863678,0.0794719159603118,0.0,0.0,0.2405334264039993,25.4328556060791,25.0,-0.1526327580213546,-5632.658203125,57.377532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879638671875,305.3866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.767578125,18000.0,0.0,0.0,0.1256906390190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1703740805387497,0.1703784167766571,-4.334275672590593e-06,0.0,0.0001275600225199,0.0,0.0,6.873429298400879,0.0,0.0,0.0,0.2813735902309418,4.0,0.0,1.0
305160,293.1573181152344,297.1499938964844,293.1499938964844,0.0294093005359172,-1052.006103515625,304.15087890625,0.6315088868141174,0.0733289048075676,0.0668436288833618,293.1742248535156,297.1499938964844,293.1499938964844,0.0442943051457405,-1366.9063720703125,304.1526794433594,0.6774915456771851,0.0906150564551353,0.0868400409817695,293.16680908203125,297.1499938964844,293.1499938964844,0.0545976571738719,-1142.1676025390625,304.1519470214844,0.707835853099823,0.1027078330516815,0.072566457092762,293.1668701171875,297.1499938964844,293.1499938964844,0.0663414224982261,-1759.6107177734375,304.1517944335937,0.7375349998474121,0.1170358434319496,0.1117963045835495,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5482643246650696,0.050000000745058,0.2289010882377624,291.15802001953125,291.1499938964844,272.4466552734375,271.6741943359375,283.7897644042969,293.2591857910156,291.1581726074219,1.0,0.1773992627859115,0.96599143743515,0.96599143743515,1.0,1.0,-0.755943238735199,0.3441946506500244,0.4117485582828522,0.0793288424611091,0.0,0.0,0.2399628907442093,25.43319320678711,25.0,0.5134046077728271,-5623.041015625,57.23540878295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857360839844,305.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1254390478134155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.170021653175354,0.1700259745121002,-4.333623110142071e-06,0.0,0.0001273046800633,0.0,0.0,6.857470989227295,0.0,0.0,0.0,0.2813109755516052,4.0,0.0,1.0
305220,293.1574401855469,297.1499938964844,293.1499938964844,0.0292962118983268,-1050.39501953125,304.1509094238281,0.6311665177345276,0.0732145383954048,0.0667426139116287,293.1741943359375,297.1499938964844,293.1499938964844,0.0440301820635795,-1362.3687744140625,304.1526794433594,0.6766475439071655,0.0903126746416091,0.0865539908409118,293.1669311523437,297.1499938964844,293.1499938964844,0.0543956197798252,-1139.52001953125,304.1519470214844,0.7072109580039978,0.1024674400687217,0.0723999813199043,293.1669616699219,297.1499938964844,293.1499938964844,0.0661588534712791,-1756.2127685546875,304.1517944335937,0.7370482683181763,0.1168093979358673,0.1115831807255745,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5482160449028015,0.050000000745058,0.2289028316736221,291.15838623046875,291.1499938964844,272.45440673828125,271.67779541015625,283.7926025390625,293.2590026855469,291.158447265625,1.0,0.1772934049367904,0.9660267233848572,0.9660267233848572,1.0,1.0,-0.7549232244491577,0.3437526822090149,0.4111705422401428,0.07913389056921,0.0,0.0,0.239367127418518,25.433773040771484,25.0,0.5162310600280762,-5612.9609375,57.09292984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832336425781,305.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1251952052116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1696380674839019,0.1696424037218094,-4.332912794779986e-06,0.0,0.000127057210193,0.0,0.0,6.840113162994385,0.0,0.0,0.0,0.2812433242797851,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291264466941356,-1048.8233642578125,304.15106201171875,0.630814254283905,0.0730974450707435,0.0666389912366867,293.1741638183594,297.1499938964844,293.1499938964844,0.0437679477035999,-1357.8690185546875,304.15264892578125,0.6758022904396057,0.090011179447174,0.0862686485052108,293.1670837402344,297.1499938964844,293.1499938964844,0.0541922412812709,-1136.8594970703125,304.1519775390625,0.7065744400024414,0.1022240221500396,0.0722312554717063,293.1670227050781,297.1499938964844,293.1499938964844,0.0659767314791679,-1752.8292236328125,304.1517944335937,0.7365564703941345,0.1165816634893417,0.1113687828183174,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5481654405593872,0.050000000745058,0.2289046496152877,291.1584777832031,291.1499938964844,272.4621276855469,271.681396484375,283.7953186035156,293.2588806152344,291.1584777832031,1.0,0.1771873086690902,0.9660620093345642,0.9660620093345642,1.0,1.0,-0.7538961172103882,0.3433114290237427,0.4105847179889679,0.0789285898208618,0.0,0.0,0.2387906163930893,25.434589385986328,25.0,0.2631755769252777,-5602.85693359375,56.95003128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,305.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1249580085277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1692543923854828,0.1692587286233902,-4.332166099629831e-06,0.0,0.0001268164924113,0.0,0.0,6.822704792022705,0.0,0.0,0.0,0.2811751663684845,4.0,0.0,1.0
305340,293.1576843261719,297.1499938964844,293.1499938964844,0.0289238020777702,-1047.518798828125,304.1512145996094,0.63045334815979,0.0729779005050659,0.0665329620242118,293.17413330078125,297.1499938964844,293.1499938964844,0.0435072593390941,-1353.3994140625,304.15264892578125,0.6749576330184937,0.0897109061479568,0.0859843343496322,293.167236328125,297.1499938964844,293.1499938964844,0.053987119346857,-1134.1795654296875,304.1519775390625,0.7059280872344971,0.1019779741764068,0.072060540318489,293.1670837402344,297.1499938964844,293.1499938964844,0.0657944232225418,-1749.4466552734375,304.1517944335937,0.7360608577728271,0.116352878510952,0.1111532822251319,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5481134653091431,0.050000000745058,0.2289065271615982,291.1584167480469,291.1499938964844,272.4697570800781,271.68505859375,283.7979736328125,293.2587890625,291.15838623046875,1.0,0.1770809441804886,0.966097354888916,0.966097354888916,1.0,1.0,-0.7528631091117859,0.342869758605957,0.4099933803081512,0.0787171497941017,0.0,0.0,0.2382338494062423,25.43556404113769,25.0,0.0491193421185016,-5592.9521484375,56.8067741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,305.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1247271746397018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1688840836286544,0.1688884198665619,-4.331419404479675e-06,0.0,0.000126582221128,0.0,0.0,6.805873870849609,0.0,0.0,0.0,0.2811087965965271,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0288239829242229,-1046.2486572265625,304.1512145996094,0.630088210105896,0.0728574693202972,0.0664256289601326,293.1741027832031,297.1499938964844,293.1499938964844,0.0432476885616779,-1348.9505615234375,304.15264892578125,0.674115777015686,0.0894122719764709,0.0857013240456581,293.1673889160156,297.1499938964844,293.1499938964844,0.0537798926234245,-1131.4742431640625,304.1520080566406,0.7052744030952454,0.101729892194271,0.0718882009387016,293.1671447753906,297.1499938964844,293.1499938964844,0.0656113028526306,-1746.0513916015625,304.1518249511719,0.7355631589889526,0.1161234229803085,0.1109369546175003,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5480612516403198,0.050000000745058,0.2289084047079086,291.1583557128906,291.1499938964844,272.47735595703125,271.688720703125,283.8006286621094,293.2587585449219,291.1583251953125,1.0,0.176974356174469,0.966132640838623,0.966132640838623,1.0,1.0,-0.7518268823623657,0.3424270153045654,0.4093998670578003,0.0785045474767685,0.0,0.0,0.2376839518547058,25.43655586242676,25.0,-0.0382069945335388,-5583.18994140625,56.663352966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749938964844,305.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.1245025247335434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1685234457254409,0.1685277819633484,-4.330691353970906e-06,0.0,0.0001263542362721,0.0,0.0,6.789491176605225,0.0,0.0,0.0,0.281044065952301,4.0,0.0,1.0
305460,293.1579284667969,297.1499938964844,293.1499938964844,0.0285656861960887,-1044.4263916015625,304.15142822265625,0.6297183036804199,0.0727349743247032,0.0663166120648384,293.1740417480469,297.1499938964844,293.1499938964844,0.0429895259439945,-1344.527099609375,304.1526184082031,0.6732788681983948,0.0891157239675521,0.0854201316833496,293.16754150390625,297.1499938964844,293.1499938964844,0.0535707958042621,-1128.746337890625,304.1520080566406,0.7046154737472534,0.1014802306890487,0.0717145949602127,293.1672058105469,297.1499938964844,293.1499938964844,0.0654274746775627,-1742.6448974609375,304.1518249511719,0.7350648641586304,0.11589365452528,0.1107201799750328,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5480095148086548,0.050000000745058,0.228910282254219,291.1583251953125,291.1499938964844,272.4848937988281,271.69244384765625,283.80328369140625,293.2587585449219,291.1582946777344,1.0,0.1768675148487091,0.9661718010902404,0.9661718010902404,1.0,1.0,-0.7507885098457336,0.3419820070266723,0.4088065028190613,0.0782951638102531,0.0,0.0,0.2371340990066528,25.43750762939453,25.0,-0.0525380410254001,-5573.4619140625,56.51985931396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.3514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1242840141057968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1681657433509826,0.16817007958889,-4.329977400630014e-06,0.0,0.0001261324796359,0.0,0.0,6.773263931274414,0.0,0.0,0.0,0.2809800207614898,4.0,0.0,1.0
305520,293.15802001953125,297.1499938964844,293.1499938964844,0.0284577887505292,-1042.5023193359375,304.1513366699219,0.6293476819992065,0.0726125538349151,0.0662070140242576,293.17401123046875,297.1499938964844,293.1499938964844,0.0427330434322357,-1340.1334228515625,304.1526184082031,0.6724487543106079,0.0888215824961662,0.0851409882307052,293.1676940917969,297.1499938964844,293.1499938964844,0.0533602871000766,-1126.0020751953125,304.15203857421875,0.7039535641670227,0.1012295335531234,0.0715400725603103,293.1672668457031,297.1499938964844,293.1499938964844,0.0652432441711425,-1739.2332763671875,304.1518249511719,0.7345675826072693,0.1156639605760574,0.1105032637715339,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5479592680931091,0.050000000745058,0.2289121001958847,291.1582946777344,291.1499938964844,272.49237060546875,271.6962280273437,283.8059997558594,293.2587890625,291.1582946777344,1.0,0.1767605245113372,0.9662110209465028,0.9662110209465028,1.0,1.0,-0.7497506141662598,0.3415344357490539,0.4082161784172058,0.0780927687883377,0.0,0.0,0.2365829348564148,25.438308715820312,25.0,-0.0342323333024978,-5563.7373046875,56.37651062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1240709647536277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1678084284067154,0.1678127646446228,-4.3292702684993856e-06,0.0,0.0001259162672795,0.0,0.0,6.757072448730469,0.0,0.0,0.0,0.2809162139892578,4.0,0.0,1.0
