time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1581420898437,297.1499938964844,293.1499938964844,0.0283489618450403,-1040.269775390625,304.1513061523437,0.628978431224823,0.0724900960922241,0.0660973340272903,293.1739501953125,297.1499938964844,293.1499938964844,0.042478684335947,-1335.7769775390625,304.1526184082031,0.6716275215148926,0.0885302796959877,0.0848643705248832,293.1678161621094,297.1499938964844,293.1499938964844,0.0531486831605434,-1123.2454833984375,304.15203857421875,0.7032904028892517,0.1009781137108802,0.071364901959896,293.1673278808594,297.1499938964844,293.1499938964844,0.0650589019060134,-1735.821533203125,304.1518249511719,0.734072744846344,0.1154346540570259,0.1102865487337112,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5479111671447754,0.050000000745058,0.2289138287305832,291.1582946777344,291.1499938964844,272.4997863769531,271.7000427246094,283.8088073730469,293.25885009765625,291.1582946777344,1.0,0.1766534000635147,0.96625018119812,0.96625018119812,1.0,1.0,-0.7487152814865112,0.3410841226577759,0.4076311290264129,0.0779002234339714,0.0,0.0,0.2360294759273529,25.43887519836425,25.0,0.0077739171683788,-5554.01318359375,56.233489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,305.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1238631159067154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1674507856369018,0.1674551218748092,-4.3285658648528624e-06,0.0,0.0001257053081644,0.0,0.0,6.740880966186523,0.0,0.0,0.0,0.2808524668216705,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282733980566263,-1038.53564453125,304.15118408203125,0.6286115646362305,0.0723679736256599,0.0659877881407737,293.1738586425781,297.1499938964844,293.1499938964844,0.0422266721725463,-1331.461669921875,304.152587890625,0.6708163022994995,0.0882421284914016,0.0845905244350433,293.16796875,297.1499938964844,293.1499938964844,0.0529364272952079,-1120.4825439453125,304.1520690917969,0.7026277780532837,0.1007265523076057,0.0711894631385803,293.1673583984375,297.1499938964844,293.1499938964844,0.0648747235536575,-1732.41552734375,304.1518249511719,0.7335813641548157,0.1152061372995376,0.1100703924894332,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5478655695915222,0.050000000745058,0.2289154827594757,291.1583251953125,291.1499938964844,272.5071716308594,271.7038879394531,283.81170654296875,293.2589416503906,291.1583251953125,1.0,0.1765462607145309,0.9662894010543824,0.9662894010543824,1.0,1.0,-0.7476840615272522,0.3406312167644501,0.4070528447628021,0.0777192637324333,0.0,0.0,0.2354715466499328,25.439172744750977,25.0,0.0661525279283523,-5544.28173828125,56.09096908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,305.333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1236593946814537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1670916676521301,0.1670960038900375,-4.32786191595369e-06,0.0,0.0001254985691048,0.0,0.0,6.724637031555176,0.0,0.0,0.0,0.2807885408401489,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281983148306608,-1036.8089599609375,304.151123046875,0.6282475590705872,0.0722462236881256,0.0658784806728363,293.1737670898437,297.1499938964844,293.1499938964844,0.0419773161411285,-1327.1922607421875,304.152587890625,0.6700164675712585,0.0879574343562126,0.0843197926878929,293.1680908203125,297.1499938964844,293.1499938964844,0.0527236573398113,-1117.71484375,304.1520690917969,0.701966404914856,0.1004749983549118,0.0710138827562332,293.1674194335937,297.1499938964844,293.1499938964844,0.0646908730268478,-1729.0174560546875,304.1518249511719,0.7330940961837769,0.1149785965681076,0.1098549962043762,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5478228330612183,0.050000000745058,0.2289170324802398,291.15838623046875,291.1499938964844,272.51446533203125,271.70782470703125,283.8147277832031,293.2590637207031,291.15838623046875,1.0,0.1764391362667083,0.9663285613059998,0.9663285613059998,1.0,1.0,-0.7466580271720886,0.340175986289978,0.4064820408821106,0.077550396323204,0.0,0.0,0.2349074482917785,25.43916702270508,25.0,0.1367656290531158,-5534.53662109375,55.94904708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.3282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08203125,18000.0,0.0,0.0,0.1234596818685531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1667301505804062,0.1667344719171524,-4.327156602812465e-06,0.0,0.0001252958754776,0.0,0.0,6.708299160003662,0.0,0.0,0.0,0.2807243168354034,4.0,0.0,1.0
305760,293.15838623046875,297.1499938964844,293.1499938964844,0.0281233973801136,-1035.0841064453125,304.15106201171875,0.6278871893882751,0.0721251741051673,0.0657696351408958,293.1736755371094,297.1499938964844,293.1499938964844,0.0417308546602726,-1322.972900390625,304.1525573730469,0.6692286729812622,0.0876764953136444,0.0840524137020111,293.1681823730469,297.1499938964844,293.1499938964844,0.0525107719004154,-1114.9476318359375,304.1520690917969,0.7013075947761536,0.1002239286899566,0.0708384811878204,293.1674499511719,297.1499938964844,293.1499938964844,0.0645076334476471,-1725.6331787109375,304.1518249511719,0.7326117753982544,0.1147524118423461,0.1096406877040863,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5477829575538635,0.050000000745058,0.2289184778928756,291.158447265625,291.1499938964844,272.5216979980469,271.7118225097656,283.81787109375,293.2591552734375,291.1584777832031,1.0,0.1763321459293365,0.9663709402084352,0.9663709402084352,1.0,1.0,-0.7456386089324951,0.3397194147109985,0.4059191942214966,0.0773931890726089,0.0,0.0,0.2343353182077407,25.438831329345703,25.0,0.2032075077295303,-5524.767578125,55.80788803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,305.32257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1232629641890525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1663647592067718,0.166369080543518,-4.326446742197732e-06,0.0,0.0001250962377525,0.0,0.0,6.691801071166992,0.0,0.0,0.0,0.2806594967842102,4.0,0.0,1.0
305820,293.1584777832031,297.1499938964844,293.1499938964844,0.0280490908771753,-1033.37109375,304.1510009765625,0.6275315284729004,0.0720051079988479,0.065661571919918,293.1735534667969,297.1499938964844,293.1499938964844,0.041487842798233,-1318.81298828125,304.15252685546875,0.6684548854827881,0.0873998180031776,0.0837889239192009,293.1683044433594,297.1499938964844,293.1499938964844,0.0522981882095336,-1112.1865234375,304.152099609375,0.7006525993347168,0.0999737307429313,0.0706635639071464,293.1674499511719,297.1499938964844,293.1499938964844,0.0643254071474075,-1722.2698974609375,304.1518249511719,0.7321353554725647,0.1145279556512832,0.1094278618693351,293.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5477462410926819,0.050000000745058,0.2289198040962219,291.1585693359375,291.1499938964844,272.52886962890625,271.71588134765625,283.8210754394531,293.25927734375,291.1585998535156,1.0,0.1762253791093826,0.9664133787155152,0.9664133787155152,1.0,1.0,-0.7446279525756836,0.3392630219459533,0.4053649008274078,0.0772464647889137,0.0,0.0,0.233754426240921,25.43811416625977,25.0,0.2508555054664612,-5514.97705078125,55.66770553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568664550781,305.31689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.123068630695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1659946292638778,0.165998950600624,-4.325730515120085e-06,0.0,0.0001248990156454,0.0,0.0,6.675102710723877,0.0,0.0,0.0,0.2805939316749573,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279754661023616,-1031.671875,304.15093994140625,0.6271805763244629,0.071886159479618,0.0655543580651283,293.1734313964844,297.1499938964844,293.1499938964844,0.0412481613457202,-1314.7105712890625,304.1524963378906,0.6676941514015198,0.0871272087097168,0.0835291147232055,293.1683654785156,297.1499938964844,293.1499938964844,0.0520861558616161,-1109.4346923828125,304.152099609375,0.7000017762184143,0.0997246131300926,0.0704892724752426,293.1674499511719,297.1499938964844,293.1499938964844,0.0641443282365799,-1718.930419921875,304.1518249511719,0.7316646575927734,0.1143053099513053,0.1092166006565094,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5477124452590942,0.050000000745058,0.228921040892601,291.1586608886719,291.1499938964844,272.5359802246094,271.7200012207031,283.8243408203125,293.2594299316406,291.15869140625,1.0,0.1761189252138137,0.9664557576179504,0.9664557576179504,1.0,1.0,-0.743626058101654,0.3388074338436126,0.4048186242580414,0.0771088302135467,0.0,0.0,0.233166366815567,25.437042236328125,25.0,0.2766286134719848,-5505.17919921875,55.52854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549743652344,305.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.122875764966011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1656204909086227,0.1656248122453689,-4.325007466832176e-06,0.0,0.0001247032778337,0.0,0.0,6.6582350730896,0.0,0.0,0.0,0.2805277109146118,4.0,0.0,1.0
305940,293.1585693359375,297.1499938964844,293.1499938964844,0.0279027484357357,-1029.9920654296875,304.1509094238281,0.6268355250358582,0.071768619120121,0.0654483288526535,293.1732788085937,297.1499938964844,293.1499938964844,0.0410125441849231,-1310.677978515625,304.1524658203125,0.6669489145278931,0.0868594050407409,0.0832737311720848,293.16845703125,297.1499938964844,293.1499938964844,0.0518750846385955,-1106.697509765625,304.152099609375,0.6993563771247864,0.0994769856333732,0.0703158974647522,293.1674499511719,297.1499938964844,293.1499938964844,0.06396484375,-1715.622802734375,304.1518249511719,0.7312009334564209,0.1140849441289901,0.1090073361992836,293.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5476817488670349,0.050000000745058,0.2289221584796905,291.15875244140625,291.1499938964844,272.54302978515625,271.72418212890625,283.8276672363281,293.25958251953125,291.1587829589844,1.0,0.1760128885507583,0.9664981365203856,0.9664981365203856,1.0,1.0,-0.7426353693008423,0.3383544385433197,0.4042809605598449,0.0769788473844528,0.0,0.0,0.232571393251419,25.43555450439453,25.0,0.2759130895137787,-5495.3916015625,55.39065933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,305.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1226839646697044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1652423292398452,0.1652466505765915,-4.324277142586652e-06,0.0,0.0001245086314156,0.0,0.0,6.641196250915527,0.0,0.0,0.0,0.2804608643054962,4.0,0.0,1.0
306000,293.1585998535156,297.1499938964844,293.1499938964844,0.0278310775756835,-1028.3333740234375,304.15087890625,0.6264961361885071,0.0716525837779045,0.0653435066342353,293.1731262207031,297.1499938964844,293.1499938964844,0.0407807864248752,-1306.7119140625,304.1524353027344,0.6662179827690125,0.0865961611270904,0.0830224975943565,293.16851806640625,297.1499938964844,293.1499938964844,0.0516651459038257,-1103.9774169921875,304.152099609375,0.698716402053833,0.0992309972643852,0.0701435431838035,293.1674499511719,297.1499938964844,293.1499938964844,0.0637870132923126,-1712.3485107421875,304.1518249511719,0.7307437658309937,0.1138668730854988,0.1088000982999801,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.54765385389328,0.050000000745058,0.2289231717586517,291.1588439941406,291.1499938964844,272.54998779296875,271.7284851074219,283.8310241699219,293.2597351074219,291.15887451171875,1.0,0.1759073436260223,0.966540515422821,0.966540515422821,1.0,1.0,-0.7416558265686035,0.3379049003124237,0.4037508964538574,0.0768543258309364,0.0,0.0,0.2319719791412353,25.433687210083008,25.0,0.2516844868659973,-5485.63818359375,55.25406646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251953125,305.3000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1224925220012664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1648615896701812,0.1648659110069275,-4.323540906625567e-06,0.0,0.0001243143342435,0.0,0.0,6.624052047729492,0.0,0.0,0.0,0.2803935706615448,4.0,0.0,1.0
306060,293.1649169921875,297.1499938964844,293.1499938964844,0.0273716207593679,-1017.4168701171876,304.1515808105469,0.6235931515693665,0.0703027248382568,0.0646479949355125,293.17938232421875,297.1499938964844,293.1499938964844,0.0399831905961036,-1292.9586181640625,304.1534729003906,0.6628256440162659,0.0850721970200538,0.0821437761187553,293.1748962402344,297.1499938964844,293.1499938964844,0.0509052760899066,-1094.067626953125,304.15313720703125,0.6954576373100281,0.0977398157119751,0.0695100724697113,293.1737976074219,297.1499938964844,293.1499938964844,0.0630847513675689,-1699.3204345703125,304.1527709960937,0.7280974388122559,0.1123965010046958,0.1079671755433082,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5467566847801208,0.050000000745058,0.2289555519819259,291.15924072265625,291.1499938964844,272.5567932128906,271.7326965332031,283.8370666503906,293.2652282714844,291.1597595214844,1.0,0.1757546514272689,0.9665858745574952,0.9665858745574952,1.0,1.0,-0.7376470565795898,0.3360983729362488,0.4015486538410187,0.0762579888105392,0.0,0.0,0.2313215881586074,25.575538635253903,25.0,3.4582736492156982,-5466.99169921875,54.88504409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,305.3039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1222987622022628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1644729077816009,0.1644772440195083,-4.322803306422429e-06,0.0,0.000124117694213,0.0,0.0,6.606580257415772,0.0,0.0,0.0,0.2803248763084411,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265471767634153,-1001.2817993164062,304.1527709960937,0.619385302066803,0.0693347305059433,0.063648447394371,293.18365478515625,297.1499938964844,293.1499938964844,0.0388189293444156,-1272.8551025390625,304.15496826171875,0.6580536365509033,0.0838559046387672,0.0808901041746139,293.1791687011719,297.1499938964844,293.1499938964844,0.0498017705976963,-1079.715087890625,304.154541015625,0.6908673644065857,0.0965852290391922,0.0686183348298072,293.1781311035156,297.1499938964844,293.1499938964844,0.0620392113924026,-1679.982666015625,304.1541748046875,0.7243163585662842,0.111243337392807,0.1067700535058975,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5455117225646973,0.050000000745058,0.2290011048316955,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,283.8421630859375,293.2716064453125,291.1661071777344,1.0,0.1755404323339462,0.966631293296814,0.966631293296814,1.0,1.0,-0.7319167256355286,0.3335350155830383,0.3983817398548126,0.0753631293773651,0.0,0.0,0.2300358265638351,25.773605346679688,25.0,13.695143699645996,-5441.47314453125,54.35568618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.122083768248558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1639104932546615,0.1639148145914077,-4.322015684010694e-06,0.0,0.0001238995027961,0.0,0.0,6.581734657287598,0.0,0.0,0.0,0.2802276611328125,4.0,0.0,1.0
306180,293.1712341308594,297.1499938964844,293.1499938964844,0.0258989073336124,-989.1600952148438,304.1534423828125,0.6163077354431152,0.0686316192150116,0.0629121586680412,293.1864318847656,297.1499938964844,293.1499938964844,0.0378425046801567,-1255.927978515625,304.15582275390625,0.6544157266616821,0.082883782684803,0.0798671320080757,293.1819152832031,297.1499938964844,293.1499938964844,0.0488859005272388,-1067.81787109375,304.1553955078125,0.6874150633811951,0.0956754982471466,0.0679072141647338,293.1809387207031,297.1499938964844,293.1499938964844,0.0611587166786193,-1663.730712890625,304.1549987792969,0.7214537262916565,0.110333502292633,0.1058070883154869,293.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5447173714637756,0.050000000745058,0.2290305346250534,291.1724853515625,291.1499938964844,272.56939697265625,271.740478515625,283.8469543457031,293.2772827148437,291.1756286621094,1.0,0.1753059774637222,0.966676652431488,0.966676652431488,1.0,1.0,-0.727377712726593,0.3315030038356781,0.3958747088909149,0.074661985039711,0.0,0.0,0.2276409417390823,25.89524269104004,25.0,19.631267547607425,-5410.36083984375,53.89576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.578125,18000.0,0.0,0.0,0.1218298375606536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1627559214830398,0.162760242819786,-4.320671905588824e-06,0.0,0.0001236417883774,0.0,0.0,6.53119421005249,0.0,0.0,0.0,0.280037522315979,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.025382300838828,-979.5704956054688,304.1537475585937,0.6140055060386658,0.0680732131004333,0.0623512901365757,293.1882019042969,297.1499938964844,293.1499938964844,0.0370427407324314,-1242.0545654296875,304.1562194824219,0.651619553565979,0.0820743143558502,0.0790292620658874,293.1837463378906,297.1499938964844,293.1499938964844,0.048134759068489,-1058.103271484375,304.15576171875,0.6847730278968811,0.0949131473898887,0.0673271790146827,293.1827697753906,297.1499938964844,293.1499938964844,0.060439582914114,-1650.5286865234375,304.1553955078125,0.7192662954330444,0.1095812618732452,0.1050262525677681,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5442315936088562,0.050000000745058,0.2290486842393875,291.1806030273437,291.1499938964844,272.5752258300781,271.7440490722656,283.8514709472656,293.2822265625,291.1825561523437,1.0,0.1750617623329162,0.966722011566162,0.966722011566162,1.0,1.0,-0.7237217426300049,0.3298651278018951,0.3938566446304321,0.074102945625782,0.0,0.0,0.2247736603021621,25.963727951049805,25.0,17.606063842773438,-5374.4375,53.491397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265380859375,305.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.33203125,18000.0,0.0,0.0,0.1215226501226425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1611005514860153,0.1611048728227615,-4.318336323194671e-06,0.0,0.0001233300426974,0.0,0.0,6.458268642425537,0.0,0.0,0.0,0.2797647416591644,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249994918704032,-972.2420654296876,304.1537780761719,0.6121581792831421,0.0675969496369361,0.0618899539113044,293.1893005371094,297.1499938964844,293.1499938964844,0.0363794155418872,-1230.5740966796875,304.1562805175781,0.6493756771087646,0.0813753902912139,0.0783194005489349,293.1849670410156,297.1499938964844,293.1499938964844,0.0475042462348938,-1050.0052490234375,304.1558532714844,0.6826354265213013,0.0942426472902298,0.0668293237686157,293.1839599609375,297.1499938964844,293.1499938964844,0.0598478764295578,-1639.75390625,304.1554870605469,0.7175160646438599,0.1089333072304725,0.1043678522109985,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5439356565475464,0.050000000745058,0.2290598154067993,291.1846618652344,291.1499938964844,272.5807800292969,271.7474365234375,283.8556213378906,293.2865295410156,291.185302734375,1.0,0.1748131215572357,0.9667673707008362,0.9667673707008362,1.0,1.0,-0.7206328511238098,0.3284818530082702,0.3921510279178619,0.0736312493681907,0.0,0.0,0.2220312803983688,25.99917793273925,25.0,11.297687530517578,-5339.5126953125,53.124168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,305.2772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.728515625,18000.0,0.0,0.0,0.1211490556597709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1593581438064575,0.1593624651432037,-4.315321803005645e-06,0.0,0.0001229508925462,0.0,0.0,6.380888938903809,0.0,0.0,0.0,0.2794696688652038,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246622338891029,-965.8628540039062,304.1536865234375,0.6105754375457764,0.0671712234616279,0.0614860579371452,293.18994140625,297.1499938964844,293.1499938964844,0.035808727145195,-1220.71826171875,304.1561889648437,0.6474860310554504,0.0807517319917678,0.0776951238512992,293.1858215332031,297.1499938964844,293.1499938964844,0.0469516515731811,-1042.952392578125,304.1557922363281,0.6808075308799744,0.0936317965388298,0.0663827285170555,293.1846923828125,297.1499938964844,293.1499938964844,0.0593417137861251,-1630.6055908203125,304.1554260253906,0.7160405516624451,0.1083547472953796,0.1037892997264862,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.5437542796134949,0.050000000745058,0.2290666699409485,291.1854248046875,291.1499938964844,272.58599853515625,271.7506103515625,283.8592834472656,293.29022216796875,291.18524169921875,1.0,0.1745634526014328,0.9668604731559752,0.9668604731559752,1.0,1.0,-0.7179039120674133,0.3272629976272583,0.3906408846378326,0.0732112824916839,0.0,0.0,0.2195794582366943,26.01459312438965,25.0,4.8724565505981445,-5308.57861328125,52.78194427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,305.2593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3125,18000.0,0.0,0.0,0.1207101643085479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1577617079019546,0.1577660143375396,-4.312195414968301e-06,0.0,0.0001225054729729,0.0,0.0,6.309649467468262,0.0,0.0,0.0,0.2791920900344848,4.0,0.0,1.0
306420,293.1747131347656,297.1499938964844,293.1499938964844,0.0243640672415494,-960.2051391601562,304.153564453125,0.6091798543930054,0.0667817145586013,0.0611206032335758,293.19024658203125,297.1499938964844,293.1499938964844,0.0353017523884773,-1211.9688720703125,304.1559753417969,0.6458403468132019,0.0801830813288688,0.0771320313215255,293.1864013671875,297.1499938964844,293.1499938964844,0.0464503914117813,-1036.5831298828125,304.1556701660156,0.6791881918907166,0.0930642187595367,0.0659716948866844,293.1851501464844,297.1499938964844,293.1499938964844,0.0588924102485179,-1622.5302734375,304.1552429199219,0.714750349521637,0.1078260466456413,0.1032666489481926,293.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.543647050857544,0.050000000745058,0.2290707379579544,291.18438720703125,291.1499938964844,272.5909423828125,271.75360107421875,283.86248779296875,293.2933654785156,291.18377685546875,1.0,0.1743149161338806,0.9669535160064696,0.9669535160064696,1.0,1.0,-0.7154260873794556,0.3261603116989136,0.389265775680542,0.0728222504258155,0.0,0.0,0.2173903584480285,26.017019271850582,25.0,-0.0630614981055259,-5281.666015625,52.45858383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,305.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.177734375,18000.0,0.0,0.0,0.1202131956815719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1563465744256973,0.1563508957624435,-4.309266387281241e-06,0.0,0.0001220011108671,0.0,0.0,6.246428489685059,0.0,0.0,0.0,0.2789424657821655,4.0,0.0,1.0
306480,293.1749572753906,297.1499938964844,293.1499938964844,0.0240927319973707,-955.0337524414062,304.1534118652344,0.6079168319702148,0.0664197131991386,0.0607827827334404,293.1903381347656,297.1499938964844,293.1499938964844,0.0348385833203792,-1203.970703125,304.1557312011719,0.6443629860877991,0.0796547308564186,0.076612651348114,293.186767578125,297.1499938964844,293.1499938964844,0.0459837466478347,-1030.671142578125,304.1554870605469,0.6777120232582092,0.0925290137529373,0.0655862316489219,293.1853942871094,297.1499938964844,293.1499938964844,0.0584807507693767,-1615.1600341796875,304.155029296875,0.713584303855896,0.1073333844542503,0.1027833297848701,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5435876846313477,0.050000000745058,0.229073017835617,291.1824645996094,291.1499938964844,272.5955810546875,271.75640869140625,283.8652038574219,293.29608154296875,291.1816711425781,1.0,0.1740689724683761,0.9670466184616088,0.9670466184616088,1.0,1.0,-0.7131275534629822,0.3251424431800842,0.3879850804805755,0.0724506303668022,0.0,0.0,0.2154152244329452,26.01111221313477,25.0,-3.4900612831115723,-5257.86962890625,52.15004348754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33331298828125,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.94140625,18000.0,0.0,0.0,0.1196697950363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1550831198692321,0.1550874263048172,-4.306612481741468e-06,0.0,0.0001214496296597,0.0,0.0,6.190052509307861,0.0,0.0,0.0,0.278718888759613,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0238438807427883,-950.2686767578124,304.1532592773437,0.6067646145820618,0.0660823136568069,0.0604689568281173,293.19024658203125,297.1499938964844,293.1499938964844,0.0344110839068889,-1196.5797119140625,304.15545654296875,0.6430208086967468,0.0791606083512306,0.076129637658596,293.1869812011719,297.1499938964844,293.1499938964844,0.0455455966293811,-1025.1326904296875,304.1552734375,0.6763525605201721,0.0920222178101539,0.0652225762605667,293.1854553222656,297.1499938964844,293.1499938964844,0.0580990575253963,-1608.3475341796875,304.1548156738281,0.7125165462493896,0.106871098279953,0.1023323908448219,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5435640811920166,0.050000000745058,0.229073941707611,291.1800842285156,291.1499938964844,272.5999450683594,271.7590026855469,283.86749267578125,293.29833984375,291.17919921875,1.0,0.1738267838954925,0.9671396613121032,0.9671396613121032,1.0,1.0,-0.7109799981117249,0.324197381734848,0.3867826461791992,0.072090595960617,0.0,0.0,0.2136493474245071,25.99901390075684,25.0,-5.635769367218018,-5236.767578125,51.855018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528747558594,305.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.76953125,18000.0,0.0,0.0,0.1190869957208633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.153959721326828,0.153964027762413,-4.304245521780104e-06,0.0,0.0001208581597893,0.0,0.0,6.140014171600342,0.0,0.0,0.0,0.2785201966762543,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0236124489456415,-945.8145751953124,304.153076171875,0.6056952476501465,0.0657649412751197,0.0601742602884769,293.1900329589844,297.1499938964844,293.1499938964844,0.0340097956359386,-1189.6295166015625,304.1552124023437,0.6417757272720337,0.0786927118897438,0.0756738260388374,293.18707275390625,297.1499938964844,293.1499938964844,0.0451288148760795,-1019.8726196289062,304.15509033203125,0.6750783324241638,0.091538056731224,0.0648759230971336,293.1854248046875,297.1499938964844,293.1499938964844,0.0577387623488903,-1601.931640625,304.15460205078125,0.7115163207054138,0.1064319312572479,0.1019054800271987,293.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1779479980469,0.5435634851455688,0.050000000745058,0.2290740013122558,291.1775207519531,291.1499938964844,272.60400390625,271.7614440917969,283.8692932128906,293.30029296875,291.1766052246094,1.0,0.1735889911651611,0.9672327637672424,0.9672327637672424,1.0,1.0,-0.7089477777481079,0.323309451341629,0.3856383264064789,0.0717356950044632,0.0,0.0,0.2120721191167831,25.98299026489257,25.0,-6.870431423187256,-5217.82763671875,51.57143020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37139892578125,305.2230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.669921875,18000.0,0.0,0.0,0.118477277457714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1529589295387268,0.1529632359743118,-4.302132310840534e-06,0.0,0.000120239375974,0.0,0.0,6.0955071449279785,0.0,0.0,0.0,0.2783434391021728,4.0,0.0,1.0
306660,293.17498779296875,297.1499938964844,293.1499938964844,0.0233966819941997,-941.6402587890624,304.1529235839844,0.6047002673149109,0.0654662325978279,0.0598972998559474,293.1897277832031,297.1499938964844,293.1499938964844,0.0336313471198082,-1183.060546875,304.1549377441406,0.6406139731407166,0.0782484039664268,0.0752421915531158,293.1870422363281,297.1499938964844,293.1499938964844,0.0447309836745262,-1014.857666015625,304.1548767089844,0.6738786697387695,0.0910748019814491,0.0645448192954063,293.1852722167969,297.1499938964844,293.1499938964844,0.0573967508971691,-1595.852294921875,304.1543884277344,0.710573136806488,0.1060135215520858,0.1014998331665992,293.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5435808300971985,0.050000000745058,0.2290733903646469,291.1748962402344,291.1499938964844,272.6078186035156,271.763671875,283.87066650390625,293.3019104003906,291.1739807128906,1.0,0.1733561903238296,0.967312753200531,0.967312753200531,1.0,1.0,-0.7070196866989136,0.3224735260009765,0.384546160697937,0.0713837519288063,0.0,0.0,0.2106772065162658,25.963979721069336,25.0,-7.34929084777832,-5200.849609375,51.29880905151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882751464844,305.21875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1178481876850128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1520766615867614,0.1520809680223465,-4.300265118217794e-06,0.0,0.0001196009325212,0.0,0.0,6.056326389312744,0.0,0.0,0.0,0.2781877219676971,4.0,0.0,1.0
306720,293.1748046875,297.1499938964844,293.1499938964844,0.0231938902288675,-937.6948852539062,304.1527404785156,0.6037659645080566,0.0651836395263671,0.0596355572342872,293.1893310546875,297.1499938964844,293.1499938964844,0.0332711674273014,-1176.7919921875,304.1546936035156,0.639517605304718,0.0778238624334335,0.0748304650187492,293.1869201660156,297.1499938964844,293.1499938964844,0.0443484932184219,-1010.0394287109376,304.1546936035156,0.6727385520935059,0.0906294733285904,0.0642269179224968,293.1850280761719,297.1499938964844,293.1499938964844,0.0570688880980014,-1590.0316162109375,304.1541748046875,0.709672749042511,0.1056124418973922,0.1011116579174995,293.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.5436100363731384,0.050000000745058,0.2290723174810409,291.17236328125,291.1499938964844,272.611328125,271.7657470703125,283.87164306640625,293.3033142089844,291.1715087890625,1.0,0.1731287539005279,0.9673927426338196,0.9673927426338196,1.0,1.0,-0.7051786780357361,0.3216820359230041,0.3834966719150543,0.071032777428627,0.0,0.0,0.2094374299049377,25.94308280944824,25.0,-7.321492195129394,-5185.42724609375,51.03617477416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40289306640625,305.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7421875,18000.0,0.0,0.0,0.1172112300992012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1512970030307769,0.151301309466362,-4.298615294828778e-06,0.0,0.000118954500067,0.0,0.0,6.021749496459961,0.0,0.0,0.0,0.2780502736568451,4.0,0.0,1.0
306780,293.174560546875,297.1499938964844,293.1499938964844,0.0230032932013273,-933.9656982421876,304.152587890625,0.6028891801834106,0.064916543662548,0.0593884736299514,293.1888427734375,297.1499938964844,293.1499938964844,0.0329280607402324,-1170.80322265625,304.15447998046875,0.6384815573692322,0.0774181857705116,0.0744376629590988,293.18670654296875,297.1499938964844,293.1499938964844,0.0439804568886756,-1005.4051513671876,304.1545104980469,0.6716539859771729,0.0902014076709747,0.0639217123389244,293.1847229003906,297.1499938964844,293.1499938964844,0.0567540861666202,-1584.448486328125,304.15399169921875,0.7088116407394409,0.1052279323339462,0.1007400751113891,293.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.543648898601532,0.050000000745058,0.2290708869695663,291.1700134277344,291.1499938964844,272.6145935058594,271.76763916015625,283.87225341796875,293.3044738769531,291.16925048828125,1.0,0.1729070842266082,0.9674727916717528,0.9674727916717528,1.0,1.0,-0.7034211158752441,0.320932924747467,0.3824881911277771,0.0706831291317939,0.0,0.0,0.2083427757024765,25.92072486877441,25.0,-6.912286281585693,-5171.3740234375,50.78343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41485595703125,305.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.1165728941559791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1506129950284958,0.1506173014640808,-4.297172381484415e-06,0.0,0.0001183066706289,0.0,0.0,5.991456508636475,0.0,0.0,0.0,0.2779298424720764,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228226464241743,-930.4110717773438,304.1524658203125,0.602057695388794,0.0646623149514198,0.059153527021408,293.1883239746094,297.1499938964844,293.1499938964844,0.0325988046824932,-1165.0382080078125,304.1542663574219,0.6374927163124084,0.077028140425682,0.0740603730082511,293.1864624023437,297.1499938964844,293.1499938964844,0.0436240993440151,-1000.9188842773438,304.1543273925781,0.6706128120422363,0.0897877141833305,0.0636270269751548,293.18438720703125,297.1499938964844,293.1499938964844,0.0564496107399463,-1579.0523681640625,304.15380859375,0.7079799175262451,0.1048571169376373,0.1003820821642875,293.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.543693482875824,0.050000000745058,0.229069247841835,291.1679077148437,291.1499938964844,272.6175842285156,271.76934814453125,283.8725280761719,293.3054504394531,291.16717529296875,1.0,0.1726909875869751,0.9675527811050416,0.9675527811050416,1.0,1.0,-0.7017322182655334,0.320218950510025,0.3815132975578308,0.0703340843319892,0.0,0.0,0.2073625475168228,25.897600173950195,25.0,-6.345349788665772,-5158.2890625,50.53943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239501953125,305.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25,18000.0,0.0,0.0,0.1159429401159286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1500040739774704,0.1500083804130554,-4.2958940866810735e-06,0.0,0.0001176673467853,0.0,0.0,5.964526176452637,0.0,0.0,0.0,0.277822881937027,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226517431437969,-927.0291137695312,304.1523132324219,0.6012706160545349,0.0644208043813705,0.0589306056499481,293.1877746582031,297.1499938964844,293.1499938964844,0.0322832688689231,-1159.4957275390625,304.154052734375,0.6365493535995483,0.0766536816954612,0.0736985206604003,293.1861267089844,297.1499938964844,293.1499938964844,0.0432793833315372,-996.57958984375,304.1541748046875,0.6696137189865112,0.0893883183598518,0.0633428171277046,293.1839904785156,297.1499938964844,293.1499938964844,0.0561554096639156,-1573.8419189453125,304.1536560058594,0.7071823477745056,0.1044999808073043,0.1000376269221305,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.5437425374984741,0.050000000745058,0.2290674299001693,291.1659851074219,291.1499938964844,272.62030029296875,271.7709045410156,283.8724975585937,293.3062744140625,291.16534423828125,1.0,0.1724809855222702,0.9676328301429749,0.9676328301429749,1.0,1.0,-0.7001118063926697,0.3195391595363617,0.3805726170539856,0.0699874609708786,0.0,0.0,0.2064932584762573,25.873994827270508,25.0,-5.716658115386963,-5146.0537109375,50.30440521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299011230469,305.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1153286918997764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1494665443897247,0.1494708359241485,-4.294771770219086e-06,0.0,0.0001170439645648,0.0,0.0,5.940783500671387,0.0,0.0,0.0,0.2777286767959595,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.022489096969366,-923.7931518554688,304.1521911621094,0.6005196571350098,0.0641900822520256,0.0587178319692611,293.1871643066406,297.1499938964844,293.1499938964844,0.0319795534014701,-1154.143798828125,304.15386962890625,0.6356433629989624,0.0762926042079925,0.0733498483896255,293.1857604980469,297.1499938964844,293.1499938964844,0.0429446138441562,-992.36572265625,304.1540222167969,0.6686489582061768,0.0890011191368103,0.0630675107240676,293.1835632324219,297.1499938964844,293.1499938964844,0.0558700188994407,-1568.7908935546875,304.15350341796875,0.7064133882522583,0.1041546016931533,0.09970473498106,293.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5437940955162048,0.050000000745058,0.2290655374526977,291.1642761230469,291.1499938964844,272.622802734375,271.7723083496094,283.8721923828125,293.3069763183594,291.1636962890625,1.0,0.1722767204046249,0.967710554599762,0.967710554599762,1.0,1.0,-0.6985495686531067,0.3188880085945129,0.3796615600585937,0.0696439668536186,0.0,0.0,0.2057164460420608,25.850261688232425,25.0,-5.114374160766602,-5134.45654296875,50.0773811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328308105469,305.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1147361025214195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1489875614643097,0.1489918678998947,-4.293774964025943e-06,0.0,0.0001164425630122,0.0,0.0,5.919649124145508,0.0,0.0,0.0,0.2776448428630829,4.0,0.0,1.0
307020,293.1731872558594,297.1499938964844,293.1499938964844,0.0223342310637235,-920.6959838867188,304.1520690917969,0.5998021960258484,0.063969500362873,0.0585146248340606,293.1865539550781,297.1499938964844,293.1499938964844,0.0316872000694274,-1148.9755859375,304.1537170410156,0.6347721219062805,0.0759443342685699,0.0730137899518013,293.1853942871094,297.1499938964844,293.1499938964844,0.0426193960011005,-988.2720947265624,304.1539001464844,0.667715847492218,0.0886255130171775,0.0628006532788276,293.1830749511719,297.1499938964844,293.1499938964844,0.0555931851267814,-1563.89453125,304.15338134765625,0.7056710124015808,0.1038205102086067,0.0993829220533371,293.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5438470840454102,0.050000000745058,0.2290635704994201,291.1627502441406,291.1499938964844,272.6250305175781,271.7735595703125,283.8717041015625,293.3075561523437,291.1622314453125,1.0,0.1720783114433288,0.9677882790565492,0.9677882790565492,1.0,1.0,-0.6970429420471191,0.3182632625102997,0.3787796795368194,0.0693056806921958,0.0,0.0,0.2050268948078155,25.82662582397461,25.0,-4.575308799743652,-5123.41552734375,49.85821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327087402344,305.1913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.669921875,18000.0,0.0,0.0,0.1141714751720428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1485629826784134,0.1485672742128372,-4.292892299417872e-06,0.0,0.0001158695376943,0.0,0.0,5.9009294509887695,0.0,0.0,0.0,0.2775706350803375,4.0,0.0,1.0
307080,293.1727600097656,297.1499938964844,293.1499938964844,0.0221860259771347,-917.7172241210938,304.1519775390625,0.5991123914718628,0.0637575685977935,0.0583195425570011,293.1859130859375,297.1499938964844,293.1499938964844,0.0314047746360302,-1143.967041015625,304.1535339355469,0.6339300274848938,0.0756071582436561,0.0726886093616485,293.1849670410156,297.1499938964844,293.1499938964844,0.0423024259507656,-984.2823486328124,304.1537475585937,0.6668091416358948,0.0882598534226417,0.0625410452485084,293.1826171875,297.1499938964844,293.1499938964844,0.0553238205611705,-1559.1339111328125,304.1532592773437,0.7049506902694702,0.1034962385892868,0.0990707203745842,293.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.543900728225708,0.050000000745058,0.2290615886449813,291.1613464355469,291.1499938964844,272.62701416015625,271.7746276855469,283.8710021972656,293.3080749511719,291.1608581542969,1.0,0.1718852818012237,0.9678660035133362,0.9678660035133362,1.0,1.0,-0.6955840587615967,0.3176603615283966,0.3779237270355224,0.0689739137887954,0.0,0.0,0.2044120877981186,25.803241729736328,25.0,-4.104246616363525,-5112.83056640625,49.646034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42987060546875,305.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1136370003223419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1481845378875732,0.148188829421997,-4.292105131753488e-06,0.0,0.0001153271077782,0.0,0.0,5.884253978729248,0.0,0.0,0.0,0.2775045335292816,4.0,0.0,1.0
307140,293.1723327636719,297.1499938964844,293.1499938964844,0.0220445934683084,-914.8609008789062,304.15185546875,0.5984509587287903,0.063554510474205,0.0581327974796295,293.18524169921875,297.1499938964844,293.1499938964844,0.0311326626688241,-1139.1260986328125,304.15338134765625,0.6331177353858948,0.0752815455198288,0.0723747611045837,293.1845092773437,297.1499938964844,293.1499938964844,0.041994072496891,-980.40087890625,304.15362548828125,0.6659292578697205,0.0879044905304908,0.0622889101505279,293.1820983886719,297.1499938964844,293.1499938964844,0.0550623871386051,-1554.5164794921875,304.15313720703125,0.7042533159255981,0.10318224132061,0.0987685546278953,293.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5439543724060059,0.050000000745058,0.2290596067905426,291.1600646972656,291.1499938964844,272.6287536621094,271.77557373046875,283.8702087402344,293.3085021972656,291.1596069335937,1.0,0.1716981083154678,0.9679437279701232,0.9679437279701232,1.0,1.0,-0.6941748261451721,0.3170790374279022,0.3770957887172699,0.068651482462883,0.0,0.0,0.2038743793964386,25.780261993408203,25.0,-3.701732397079468,-5102.70166015625,49.441200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242553710937,305.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.865234375,18000.0,0.0,0.0,0.1131395325064659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147853210568428,0.1478575021028518,-4.29141391578014e-06,0.0,0.0001148222436313,0.0,0.0,5.869660377502441,0.0,0.0,0.0,0.2774466574192047,4.0,0.0,1.0
307200,293.171875,297.1499938964844,293.1499938964844,0.021908801048994,-912.1057739257812,304.1517639160156,0.5978123545646667,0.0633588060736656,0.0579529292881488,293.1846008300781,297.1499938964844,293.1499938964844,0.0308693088591098,-1134.4261474609375,304.1532592773437,0.6323297619819641,0.0749656856060028,0.0720704272389411,293.1840515136719,297.1499938964844,293.1499938964844,0.0416929200291633,-976.6098022460938,304.1535339355469,0.6650713086128235,0.0875577330589294,0.062043011188507,293.1815795898437,297.1499938964844,293.1499938964844,0.0548076629638671,-1550.020751953125,304.1530456542969,0.7035746574401855,0.1028769686818122,0.098474882543087,293.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5440076589584351,0.050000000745058,0.229057639837265,291.15887451171875,291.1499938964844,272.6302490234375,271.7763671875,283.8692932128906,293.3088684082031,291.1584777832031,1.0,0.1715160757303238,0.9680214524269104,0.9680214524269104,1.0,1.0,-0.6928070783615112,0.3165147304534912,0.37629234790802,0.0683392956852912,0.0,0.0,0.2034002393484115,25.75774574279785,25.0,-3.348130941390991,-5092.95361328125,49.24270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41632080078125,305.167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.1126781925559043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1475606858730316,0.1475649774074554,-4.290800916351145e-06,0.0,0.0001143540430348,0.0,0.0,5.8567795753479,0.0,0.0,0.0,0.2773955166339874,4.0,0.0,1.0
307260,293.1714172363281,297.1499938964844,293.1499938964844,0.0217787344008684,-909.4547119140624,304.1517028808594,0.5971972942352295,0.0631706640124321,0.0577801316976547,293.1839294433594,297.1499938964844,293.1499938964844,0.030615022405982,-1129.8734130859375,304.15313720703125,0.6315669417381287,0.0746599733829498,0.0717760249972343,293.18359375,297.1499938964844,293.1499938964844,0.0413992553949356,-972.9124755859376,304.1534118652344,0.6642358303070068,0.0872198790311813,0.0618035607039928,293.1810607910156,297.1499938964844,293.1499938964844,0.0545600242912769,-1545.653076171875,304.1529235839844,0.7029154896736145,0.1025808528065681,0.0981901139020919,293.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.544060230255127,0.050000000745058,0.2290557026863098,291.1578063964844,291.1499938964844,272.63153076171875,271.7770080566406,283.86834716796875,293.3091735839844,291.1574401855469,1.0,0.1713395565748214,0.9681003093719482,0.9681003093719482,1.0,1.0,-0.6914824843406677,0.3159673810005188,0.3755151033401489,0.0680395364761352,0.0,0.0,0.2029904276132583,25.73580551147461,25.0,-3.0334200859069824,-5083.5986328125,49.05082702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061279296875,305.15771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.112258493900299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1473073810338974,0.1473116725683212,-4.290267497708555e-06,0.0,0.0001139281012001,0.0,0.0,5.845626354217529,0.0,0.0,0.0,0.2773512005805969,4.0,0.0,1.0
307320,293.17095947265625,297.1499938964844,293.1499938964844,0.0216535255312919,-906.8914184570312,304.151611328125,0.5966017246246338,0.0629889443516731,0.0576133169233799,293.1832275390625,297.1499938964844,293.1499938964844,0.0303685739636421,-1125.447021484375,304.15301513671875,0.6308251619338989,0.0743630304932594,0.0714901462197303,293.18310546875,297.1499938964844,293.1499938964844,0.0411119796335697,-969.294921875,304.1533203125,0.6634191274642944,0.086889661848545,0.0615696161985397,293.1805114746094,297.1499938964844,293.1499938964844,0.054318506270647,-1541.3961181640625,304.15283203125,0.7022729516029358,0.1022927016019821,0.0979130640625953,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5441119074821472,0.050000000745058,0.229053795337677,291.1568298339844,291.1499938964844,272.632568359375,271.7774963378906,283.8673400878906,293.3094482421875,291.156494140625,1.0,0.1711679250001907,0.968179166316986,0.968179166316986,1.0,1.0,-0.6901949048042297,0.3154336214065552,0.3747613131999969,0.0677525922656059,0.0,0.0,0.2026332765817642,25.71444129943848,25.0,-2.7399280071258545,-5074.5859375,48.86476516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941345214844,305.147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.1118781790137291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1470863372087478,0.1470906287431717,-4.289799562684493e-06,0.0,0.0001135421334765,0.0,0.0,5.835894107818604,0.0,0.0,0.0,0.2773125171661377,4.0,0.0,1.0
