time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1705017089844,297.1499938964844,293.1499938964844,0.0215333234518766,-904.4197998046876,304.15155029296875,0.5960267782211304,0.0628139451146125,0.057452768087387,293.1825561523437,297.1499938964844,293.1499938964844,0.0301303435117006,-1121.154296875,304.15289306640625,0.6301056146621704,0.074075348675251,0.0712133049964904,293.1826171875,297.1499938964844,293.1499938964844,0.0408314280211925,-965.7611083984376,304.1532287597656,0.6626222133636475,0.0865674763917923,0.0613414719700813,293.17999267578125,297.1499938964844,293.1499938964844,0.0540835335850715,-1537.257080078125,304.1527404785156,0.7016480565071106,0.1020130440592765,0.0976442545652389,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5441624522209167,0.050000000745058,0.2290519177913665,291.15594482421875,291.1499938964844,272.6333923339844,271.7778625488281,283.8663024902344,293.3096923828125,291.1556396484375,1.0,0.171001598238945,0.9682580828666688,0.9682580828666688,1.0,1.0,-0.688946545124054,0.3149140775203705,0.3740324974060058,0.067479632794857,0.0,0.0,0.2023285031318664,25.69374656677246,25.0,-2.45979118347168,-5065.9345703125,48.68484878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804626464844,305.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.111542098224163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1468975245952606,0.1469018161296844,-4.28939802077366e-06,0.0,0.0001132010438595,0.0,0.0,5.82758092880249,0.0,0.0,0.0,0.2772794365882873,4.0,0.0,1.0
307440,293.1700439453125,297.1499938964844,293.1499938964844,0.0214172657579183,-902.0231323242188,304.1514587402344,0.5954683423042297,0.0626445114612579,0.0572973825037479,293.181884765625,297.1499938964844,293.1499938964844,0.0298991873860359,-1116.9744873046875,304.1528015136719,0.6294041275978088,0.0737954378128051,0.0709440037608146,293.1820983886719,297.1499938964844,293.1499938964844,0.0405564494431018,-962.2965087890624,304.15313720703125,0.6618415117263794,0.0862519964575767,0.0611181482672691,293.179443359375,297.1499938964844,293.1499938964844,0.0538540370762348,-1533.216796875,304.1526794433594,0.7010378837585449,0.101740576326847,0.0973823964595794,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5442118048667908,0.050000000745058,0.2290500998497009,291.1551513671875,291.1499938964844,272.6340026855469,271.7781066894531,283.8652648925781,293.30987548828125,291.1549072265625,1.0,0.1708397716283798,0.9683369398117064,0.9683369398117064,1.0,1.0,-0.6877309083938599,0.3144057095050812,0.3733251690864563,0.0672199055552482,0.0,0.0,0.2020634412765503,25.673660278320312,25.0,-2.1846323013305664,-5057.5888671875,48.51015472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656005859375,305.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.1112449020147323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1467334330081939,0.1467377245426178,-4.289047865313478e-06,0.0,0.0001128994335886,0.0,0.0,5.820357322692871,0.0,0.0,0.0,0.2772506475448608,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.021305363625288,-899.7024536132812,304.1513977050781,0.5949269533157349,0.0624807104468345,0.0571472495794296,293.18121337890625,297.1499938964844,293.1499938964844,0.0296847466379404,-1112.900146484375,304.1526794433594,0.6287209987640381,0.0735234841704368,0.070682443678379,293.1816101074219,297.1499938964844,293.1499938964844,0.0402871556580066,-958.9022827148438,304.1530456542969,0.6610772013664246,0.0859433636069297,0.0608997531235218,293.17889404296875,297.1499938964844,293.1499938964844,0.053630206733942,-1529.2783203125,304.152587890625,0.7004428505897522,0.1014755368232727,0.097127728164196,293.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5442598462104797,0.050000000745058,0.2290483266115188,291.15447998046875,291.1499938964844,272.6343994140625,271.7781982421875,283.8642272949219,293.31005859375,291.1542358398437,1.0,0.1706826537847519,0.9684157967567444,0.9684157967567444,1.0,1.0,-0.6865487694740295,0.313908964395523,0.3726397752761841,0.0669733434915542,0.0,0.0,0.2018352448940277,25.654226303100582,25.0,-1.912598252296448,-5049.55615234375,48.3408088684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497314453125,305.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.1109885424375534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1465925127267837,0.1465968042612075,-4.288747277314542e-06,0.0,0.0001126392598962,0.0,0.0,5.814155578613281,0.0,0.0,0.0,0.2772259414196014,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.0211973208934068,-897.4524536132812,304.1513366699219,0.5944011807441711,0.0623222179710865,0.057002019137144,293.1805419921875,297.1499938964844,293.1499938964844,0.0294769443571567,-1108.9404296875,304.1525573730469,0.6280550360679626,0.0732590779662132,0.0704282149672508,293.1811218261719,297.1499938964844,293.1499938964844,0.0400232151150703,-955.5740966796876,304.1529846191406,0.6603283286094666,0.0856411904096603,0.060685995966196,293.1783447265625,297.1499938964844,293.1499938964844,0.0534117743372917,-1525.436767578125,304.15252685546875,0.6998621821403503,0.1012176126241684,0.0968799218535423,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5443064570426941,0.050000000745058,0.2290466129779815,291.15386962890625,291.1499938964844,272.63458251953125,271.7781982421875,283.8631896972656,293.3102111816406,291.1536865234375,1.0,0.1705300360918045,0.9684964418411256,0.9684964418411256,1.0,1.0,-0.6853983402252197,0.3134233653545379,0.3719750046730041,0.0667390376329422,0.0,0.0,0.2016369998455047,25.63544654846192,25.0,-1.6440110206604004,-5041.8212890625,48.17654800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33319091796875,305.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.110771469771862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1464707106351852,0.146475002169609,-4.288488071324537e-06,0.0,0.0001124189584515,0.0,0.0,5.808797359466553,0.0,0.0,0.0,0.2772046029567718,4.0,0.0,1.0
307620,293.168701171875,297.1499938964844,293.1499938964844,0.0210929755121469,-895.2705078125,304.1513061523437,0.5938903093338013,0.0621688216924667,0.0568615198135376,293.1799011230469,297.1499938964844,293.1499938964844,0.0292337052524089,-1105.1187744140625,304.1525573730469,0.6274052262306213,0.0730019137263298,0.0701810643076896,293.1806030273437,297.1499938964844,293.1499938964844,0.0397644601762294,-952.3097534179688,304.1529235839844,0.659593939781189,0.0853452757000923,0.0604767352342605,293.17779541015625,297.1499938964844,293.1499938964844,0.0531986393034458,-1521.6900634765625,304.1524353027344,0.6992952823638916,0.1009666472673416,0.0966388434171676,293.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5443512797355652,0.050000000745058,0.229044958949089,291.15338134765625,291.1499938964844,272.6345520019531,271.7780456542969,283.86212158203125,293.3103332519531,291.1532287597656,1.0,0.1703818440437317,0.9685770869255066,0.9685770869255066,1.0,1.0,-0.6842787861824036,0.312950074672699,0.3713287115097046,0.0665129870176315,0.0,0.0,0.2014627903699875,25.617319107055664,25.0,-1.3838084936141968,-5034.3828125,48.01723098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,305.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.1105923056602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1463645845651626,0.1463688611984253,-4.2882643356279004e-06,0.0,0.0001122371322708,0.0,0.0,5.804131507873535,0.0,0.0,0.0,0.2771860361099243,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209919847548007,-893.150390625,304.1512451171875,0.5933906435966492,0.0620199665427207,0.056725263595581,293.1792297363281,297.1499938964844,293.1499938964844,0.0287341270595788,-1101.65869140625,304.1529846191406,0.6267674565315247,0.0727509334683418,0.0699401348829269,293.1801147460937,297.1499938964844,293.1499938964844,0.0395105257630348,-949.104736328125,304.15283203125,0.6588707566261292,0.0850550904870033,0.0602715723216533,293.17724609375,297.1499938964844,293.1499938964844,0.0529904775321483,-1518.03271484375,304.1523742675781,0.6987388134002686,0.1007221266627311,0.0964039713144302,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.544392466545105,0.050000000745058,0.2290434539318084,291.1529541015625,291.1499938964844,272.63433837890625,271.7778015136719,283.8607177734375,293.3104553222656,291.1528015136719,1.0,0.1702377051115036,0.9686577320098876,0.9686577320098876,1.0,1.0,-0.6831870675086975,0.3124983608722687,0.3706887066364288,0.0662699788808822,0.0,0.0,0.2013075053691864,25.599809646606445,25.0,-1.1840282678604126,-5027.27294921875,47.86241912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.08331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80859375,18000.0,0.0,0.0,0.1104468554258346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1462703347206115,0.1462746262550354,-4.288068339519668e-06,0.0,0.0001120895176427,0.0,0.0,5.799992084503174,0.0,0.0,0.0,0.2771695852279663,4.0,0.0,1.0
307740,293.16778564453125,297.1499938964844,293.1499938964844,0.0208943579345941,-891.0933227539062,304.15118408203125,0.5929065942764282,0.0618757009506225,0.056593220680952,293.1785888671875,297.1499938964844,293.1499938964844,0.0284401290118694,-1097.65234375,304.1529541015625,0.6261449456214905,0.0725063309073448,0.0697052180767059,293.1796264648437,297.1499938964844,293.1499938964844,0.039261482656002,-945.9600830078124,304.1527709960937,0.6581630110740662,0.0847704336047172,0.0600704699754715,293.1766967773437,297.1499938964844,293.1499938964844,0.0527874864637851,-1514.46826171875,304.1523132324219,0.6981977820396423,0.100484013557434,0.0961753502488136,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5444341897964478,0.050000000745058,0.2290419191122055,291.152587890625,291.1499938964844,272.6339416503906,271.77740478515625,283.8595275878906,293.3105773925781,291.1524658203125,1.0,0.1700976639986038,0.9687383770942688,0.9687383770942688,1.0,1.0,-0.6821227073669434,0.3120427429676056,0.3700799643993377,0.0660689696669578,0.0,0.0,0.2011721432209015,25.582977294921875,25.0,-0.990716278553009,-5020.390625,47.71209335327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,305.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7109375,18000.0,0.0,0.0,0.1103345528244972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1461876034736633,0.1461918801069259,-4.287895990273682e-06,0.0,0.0001119755470426,0.0,0.0,5.796359062194824,0.0,0.0,0.0,0.277155190706253,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207996759563684,-889.0897827148438,304.1511535644531,0.5924404263496399,0.0617359280586242,0.0564651414752006,293.177978515625,297.1499938964844,293.1499938964844,0.0282837972044944,-1094.065185546875,304.1527099609375,0.625540554523468,0.0722682327032089,0.0694763660430908,293.1791381835937,297.1499938964844,293.1499938964844,0.0390163287520408,-942.8621826171876,304.1527099609375,0.6574719548225403,0.0844907760620117,0.0598729252815246,293.1761474609375,297.1499938964844,293.1499938964844,0.0525886751711368,-1510.9779052734375,304.1522521972656,0.6976741552352905,0.1002517864108085,0.09595238417387,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.544479489326477,0.050000000745058,0.2290402501821518,291.15234375,291.1499938964844,272.6333312988281,271.77691650390625,283.85919189453125,293.3106689453125,291.1522827148437,1.0,0.1699614077806472,0.96881902217865,0.96881902217865,1.0,1.0,-0.6810837984085083,0.3115667402744293,0.369517058134079,0.0659460350871086,0.0,0.0,0.2010423094034195,25.566761016845703,25.0,-0.5905534625053406,-5013.630859375,47.565914154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,305.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.638671875,18000.0,0.0,0.0,0.1102508530020713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1461124867200851,0.1461167782545089,-4.287743649911136e-06,0.0,0.0001118906002375,0.0,0.0,5.793066501617432,0.0,0.0,0.0,0.2771421372890472,4.0,0.0,1.0
307860,293.1669311523437,297.1499938964844,293.1499938964844,0.0207079593092203,-887.1390991210938,304.1510925292969,0.59199059009552,0.0616011098027229,0.0563414730131626,293.1773376464844,297.1499938964844,293.1499938964844,0.028139354661107,-1090.5673828125,304.1524658203125,0.6249522566795349,0.0720367431640625,0.0692539364099502,293.1786499023437,297.1499938964844,293.1499938964844,0.0387747436761856,-939.8057250976562,304.1526794433594,0.6567947864532471,0.08421640843153,0.0596791319549083,293.1756286621094,297.1499938964844,293.1499938964844,0.0523936972022056,-1507.5538330078125,304.1521911621094,0.6971651315689087,0.1000258773565292,0.0957354307174682,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.5445249080657959,0.050000000745058,0.2290385663509369,291.1523132324219,291.1499938964844,272.6325378417969,271.7763366699219,283.8592834472656,293.3107604980469,291.15234375,1.0,0.1698291301727295,0.9689008593559264,0.9689008593559264,1.0,1.0,-0.6800723671913147,0.3110911250114441,0.3689812421798706,0.0658551603555679,0.0,0.0,0.2008917033672332,25.55115127563477,25.0,-0.0412953794002532,-5006.96875,47.424102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,305.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.1101947575807571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1460340917110443,0.1460383832454681,-4.287603132979712e-06,0.0,0.0001118336731451,0.0,0.0,5.789655208587647,0.0,0.0,0.0,0.2771287858486175,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206189602613449,-885.2374267578125,304.15106201171875,0.5915514826774597,0.0614703893661499,0.0562216788530349,293.1767272949219,297.1499938964844,293.1499938964844,0.0279973335564136,-1087.1192626953125,304.1522827148437,0.6243741512298584,0.0718108341097831,0.0690369382500648,293.1781921386719,297.1499938964844,293.1499938964844,0.0385364592075347,-936.787841796875,304.1526184082031,0.6561262607574463,0.0839465782046318,0.0594885796308517,293.1750793457031,297.1499938964844,293.1499938964844,0.0522023364901542,-1504.193115234375,304.15216064453125,0.6966649293899536,0.099805474281311,0.0955237597227096,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5445671081542969,0.050000000745058,0.2290370166301727,291.1524963378906,291.1499938964844,272.631591796875,271.775634765625,283.85906982421875,293.31085205078125,291.1525573730469,1.0,0.1697002649307251,0.9689826965332032,0.9689826965332032,1.0,1.0,-0.6790848970413208,0.3106357753276825,0.3684491515159607,0.0657456740736961,0.0,0.0,0.2007090896368026,25.53603744506836,25.0,0.3628368973731994,-5000.33935546875,47.28607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351989746094,305.04498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.1101594194769859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1459406465291977,0.1459449380636215,-4.287453066353919e-06,0.0,0.0001117978026741,0.0,0.0,5.785612106323242,0.0,0.0,0.0,0.2771132290363312,4.0,0.0,1.0
307980,293.16607666015625,297.1499938964844,293.1499938964844,0.020533038303256,-883.3950805664062,304.1510314941406,0.5911253094673157,0.0613438114523887,0.0561058409512043,293.1761474609375,297.1499938964844,293.1499938964844,0.0278593469411134,-1083.760986328125,304.1521301269531,0.6238088011741638,0.0715908259153366,0.068825751543045,293.1777038574219,297.1499938964844,293.1499938964844,0.0383024513721466,-933.8223876953124,304.1525573730469,0.6554690599441528,0.0836816653609275,0.059301558881998,293.174560546875,297.1499938964844,293.1499938964844,0.0520157702267169,-1500.9180908203125,304.152099609375,0.6961770057678223,0.0995910391211509,0.0953178778290748,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5446076989173889,0.050000000745058,0.2290355265140533,291.1527404785156,291.1499938964844,272.63043212890625,271.7748413085937,283.8587646484375,293.3109436035156,291.1528015136719,1.0,0.1695751249790191,0.969064474105835,0.969064474105835,1.0,1.0,-0.6781229376792908,0.3101898729801178,0.3679330945014953,0.0656445920467376,0.0,0.0,0.2005016654729843,25.521499633789062,25.0,0.5495272278785706,-4993.708984375,47.1520881652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,305.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.1101436018943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1458302736282348,0.1458345502614975,-4.287278443371179e-06,0.0,0.0001117817591875,0.0,0.0,5.780840396881104,0.0,0.0,0.0,0.277095079421997,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204497426748275,-881.6036987304688,304.1510009765625,0.5907094478607178,0.0612206533551216,0.0559931620955467,293.175537109375,297.1499938964844,293.1499938964844,0.0277261175215244,-1080.48095703125,304.1519775390625,0.6232537031173706,0.0713757127523422,0.0686193108558654,293.17724609375,297.1499938964844,293.1499938964844,0.0380723290145397,-930.90478515625,304.15252685546875,0.6548215746879578,0.0834209024906158,0.0591174885630607,293.1740417480469,297.1499938964844,293.1499938964844,0.0518335588276386,-1497.7216796875,304.15203857421875,0.6956993341445923,0.0993816554546356,0.0951168537139892,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5446471571922302,0.050000000745058,0.2290340662002563,291.1529541015625,291.1499938964844,272.6291198730469,271.7739562988281,283.8584899902344,293.3110046386719,291.1530456542969,1.0,0.1694531142711639,0.9691463112831116,0.9691463112831116,1.0,1.0,-0.6771820187568665,0.3097505271434784,0.367431491613388,0.0655533522367477,0.0,0.0,0.2002813071012497,25.507463455200195,25.0,0.6357436776161194,-4987.1787109375,47.0214958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086181640625,305.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.1101410314440727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1457102596759796,0.1457145512104034,-4.287081992515596e-06,0.0,0.0001117791398428,0.0,0.0,5.775644779205322,0.0,0.0,0.0,0.2770752310752868,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203691553324461,-879.865478515625,304.1509704589844,0.5903046131134033,0.061101134866476,0.0558838285505771,293.1749572753906,297.1499938964844,293.1499938964844,0.0275988671928644,-1077.2811279296875,304.15185546875,0.6227094531059265,0.0711657926440239,0.0684179067611694,293.1767883300781,297.1499938964844,293.1499938964844,0.0378462858498096,-928.0374145507812,304.1524658203125,0.6541844010353088,0.0831645727157592,0.0589365735650062,293.17352294921875,297.1499938964844,293.1499938964844,0.0516559556126594,-1494.608154296875,304.1520080566406,0.6952329277992249,0.0991776883602142,0.0949210301041603,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5446853041648865,0.050000000745058,0.2290326654911041,291.1531677246094,291.1499938964844,272.6276550292969,271.77294921875,283.8582458496094,293.31109619140625,291.1532592773437,1.0,0.1693344116210937,0.9692281484603882,0.9692281484603882,1.0,1.0,-0.6762634515762329,0.3093181252479553,0.3669453263282776,0.0654725953936576,0.0,0.0,0.2000466287136078,25.49395751953125,25.0,0.6819297075271606,-4980.80712890625,46.894474029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,305.0194702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0078125,18000.0,0.0,0.0,0.1101498082280159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1455820798873901,0.1455863714218139,-4.2868659875239246e-06,0.0,0.0001117880528909,0.0,0.0,5.77008867263794,0.0,0.0,0.0,0.2770539224147796,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202910657972097,-878.1759643554688,304.15093994140625,0.5899102687835693,0.0609850734472274,0.0557776428759098,293.1744079589844,297.1499938964844,293.1499938964844,0.0274748634546995,-1074.1561279296875,304.1517333984375,0.622175395488739,0.0709607675671577,0.06822120398283,293.1763610839844,297.1499938964844,293.1499938964844,0.0376240089535713,-925.2160034179688,304.1524353027344,0.6535571813583374,0.0829124376177787,0.0587586387991905,293.17303466796875,297.1499938964844,293.1499938964844,0.051482617855072,-1491.57080078125,304.1519470214844,0.694777250289917,0.0989788919687271,0.0947301611304283,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.544722318649292,0.050000000745058,0.2290313094854354,291.1534118652344,291.1499938964844,272.6260070800781,271.7718811035156,283.8580017089844,293.3111572265625,291.15350341796875,1.0,0.1692188084125518,0.969313383102417,0.969313383102417,1.0,1.0,-0.6753659844398499,0.3088921904563904,0.3664738237857818,0.0654021650552749,0.0,0.0,0.1997949033975601,25.48094367980957,25.0,0.7269717454910278,-4974.59130859375,46.770809173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872863769531,305.0121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.078125,18000.0,0.0,0.0,0.110165998339653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1454453915357589,0.1454496830701828,-4.286634975869674e-06,0.0,0.0001118044892791,0.0,0.0,5.764163017272949,0.0,0.0,0.0,0.2770311534404754,4.0,0.0,1.0
308220,293.1644897460937,297.1499938964844,293.1499938964844,0.0202154871076345,-876.5357666015625,304.1509094238281,0.5895268321037292,0.0608725287020206,0.05567467212677,293.1738586425781,297.1499938964844,293.1499938964844,0.0273522734642028,-1071.10595703125,304.1516418457031,0.6216516494750977,0.0707606673240661,0.0680292621254921,293.1759338378906,297.1499938964844,293.1499938964844,0.0374055430293083,-922.4410400390624,304.1523742675781,0.652940034866333,0.0826645642518997,0.0585837326943874,293.17254638671875,297.1499938964844,293.1499938964844,0.0513136349618434,-1488.6112060546875,304.15191650390625,0.6943327784538269,0.0987853929400444,0.0945443660020828,293.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5447582602500916,0.050000000745058,0.2290299832820892,291.1536865234375,291.1499938964844,272.62420654296875,271.7707214355469,283.8577880859375,293.3112487792969,291.1537780761719,1.0,0.1691063493490219,0.9693986177444458,0.9693986177444458,1.0,1.0,-0.6744900345802307,0.3084730207920074,0.3660170137882232,0.0653416216373443,0.0,0.0,0.19952292740345,25.468412399291992,25.0,0.7673161625862122,-4968.51416015625,46.65052032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17877197265625,305.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.158203125,18000.0,0.0,0.0,0.1101864501833915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1452980637550354,0.1453023552894592,-4.286386229068739e-06,0.0,0.0001118252330343,0.0,0.0,5.757778644561768,0.0,0.0,0.0,0.2770066261291504,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201421119272708,-874.938720703125,304.15087890625,0.5891528725624084,0.0607630424201488,0.0555744916200637,293.1733093261719,297.1499938964844,293.1499938964844,0.0272290036082267,-1068.121826171875,304.1515808105469,0.6211366057395935,0.0705648213624954,0.067841425538063,293.1755065917969,297.1499938964844,293.1499938964844,0.037190418690443,-919.7066040039062,304.15234375,0.6523317098617554,0.0824203938245773,0.0584114491939544,293.17205810546875,297.1499938964844,293.1499938964844,0.0511484742164611,-1485.7198486328125,304.15185546875,0.6938980221748352,0.0985965207219123,0.0943629890680313,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5447933077812195,0.050000000745058,0.2290287017822265,291.1539306640625,291.1499938964844,272.62225341796875,271.7694702148437,283.85760498046875,293.3113098144531,291.154052734375,1.0,0.1689965724945068,0.9694838523864746,0.9694838523864746,1.0,1.0,-0.6736327409744263,0.3080596923828125,0.3655730187892914,0.065289668738842,0.0,0.0,0.1992324441671371,25.45628929138184,25.0,0.7968482971191406,-4962.5498046875,46.53315353393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,304.99951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.1102079600095748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1451406329870224,0.145144909620285,-4.2861211113631725e-06,0.0,0.0001118470681831,0.0,0.0,5.75095796585083,0.0,0.0,0.0,0.2769804298877716,4.0,0.0,1.0
308340,293.16375732421875,297.1499938964844,293.1499938964844,0.0200711023062467,-873.3887329101562,304.1508483886719,0.5887892246246338,0.0606568679213523,0.055477324873209,293.1727905273437,297.1499938964844,293.1499938964844,0.027102893218398,-1065.2061767578125,304.1515197753906,0.6206309199333191,0.07037353515625,0.0676579847931861,293.1750793457031,297.1499938964844,293.1499938964844,0.0369789227843284,-917.0164184570312,304.1523132324219,0.6517329216003418,0.0821802020072937,0.058241993188858,293.17156982421875,297.1499938964844,293.1499938964844,0.0509875193238258,-1482.903564453125,304.1518249511719,0.6934740543365479,0.0984126701951026,0.0941864103078842,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5448272824287415,0.050000000745058,0.2290274500846862,291.1542358398437,291.1499938964844,272.6201477050781,271.7681579589844,283.857421875,293.3114013671875,291.1543273925781,1.0,0.1688896715641021,0.9695690870285034,0.9695690870285034,1.0,1.0,-0.6727954745292664,0.3076533675193786,0.3651421368122101,0.0652453526854515,0.0,0.0,0.198921799659729,25.4445915222168,25.0,0.8100401759147644,-4956.70654296875,46.41889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658935546875,304.9941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.1102282777428627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1449719667434692,0.1449762433767318,-4.285835984774167e-06,0.0,0.0001118676955229,0.0,0.0,5.743651390075684,0.0,0.0,0.0,0.2769523561000824,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0200022887438535,-871.8828125,304.1508178710937,0.5884351134300232,0.0605537444353103,0.0553829334676265,293.1722717285156,297.1499938964844,293.1499938964844,0.0269703418016433,-1062.3543701171875,304.1514892578125,0.620133638381958,0.0701864212751388,0.0674785375595092,293.1746520996094,297.1499938964844,293.1499938964844,0.0367708131670951,-914.3673706054688,304.1522521972656,0.6511427760124207,0.0819436684250831,0.058075126260519,293.17108154296875,297.1499938964844,293.1499938964844,0.0508305095136165,-1480.15771484375,304.1517639160156,0.6930599212646484,0.0982334613800048,0.0940142795443534,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5448603630065918,0.050000000745058,0.2290262281894683,291.1545104980469,291.1499938964844,272.6178894042969,271.7667541503906,283.8572082519531,293.3114624023437,291.15460205078125,1.0,0.1687853783369064,0.9696543216705322,0.9696543216705322,1.0,1.0,-0.6719766855239868,0.3072539567947387,0.3647227585315704,0.0652068853378295,0.0,0.0,0.198593258857727,25.43326759338379,25.0,0.8042769432067871,-4950.9765625,46.30747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.1102445945143699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.144793152809143,0.1447974294424057,-4.285532213543775e-06,0.0,0.0001118842483265,0.0,0.0,5.735905647277832,0.0,0.0,0.0,0.2769225835800171,4.0,0.0,1.0
308460,293.1630249023437,297.1499938964844,293.1499938964844,0.0199358668178319,-870.425537109375,304.1507873535156,0.5880914926528931,0.060453962534666,0.0552915818989276,293.1717529296875,297.1499938964844,293.1499938964844,0.0268274825066328,-1059.5792236328125,304.1514587402344,0.6196456551551819,0.0700037851929664,0.0673034265637397,293.1742553710937,297.1499938964844,293.1499938964844,0.0365664102137088,-911.763671875,304.1522216796875,0.6505621075630188,0.0817111209034919,0.0579110868275165,293.1706237792969,297.1499938964844,293.1499938964844,0.0506778769195079,-1477.48974609375,304.1517333984375,0.6926566958427429,0.0980593636631965,0.0938470140099525,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5448923110961914,0.050000000745058,0.229025050997734,291.15478515625,291.1499938964844,272.6155090332031,271.7652893066406,283.8569641113281,293.3115539550781,291.1548767089844,1.0,0.1686839163303375,0.969740629196167,0.969740629196167,1.0,1.0,-0.6711781024932861,0.3068627715110779,0.3643153309822082,0.0651732832193374,0.0,0.0,0.1982458978891372,25.422344207763672,25.0,0.7763707637786865,-4945.37255859375,46.19912338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,304.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1102550700306892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1446035504341125,0.1446078419685363,-4.285208888177294e-06,0.0,0.0001118948785006,0.0,0.0,5.7276930809021,0.0,0.0,0.0,0.2768910229206085,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.019871512427926,-869.0103149414062,304.1507568359375,0.5877568125724792,0.0603570342063903,0.0552028231322765,293.1712646484375,297.1499938964844,293.1499938964844,0.0266737807542085,-1056.862060546875,304.1514892578125,0.6191649436950684,0.0698249414563179,0.0671319514513015,293.1738586425781,297.1499938964844,293.1499938964844,0.0363652221858501,-909.1990966796876,304.1521911621094,0.6499893069267273,0.0814819633960723,0.0577494427561759,293.1701354980469,297.1499938964844,293.1499938964844,0.0505290366709232,-1474.8896484375,304.15167236328125,0.6922627687454224,0.0978896245360374,0.0936839208006858,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5449233055114746,0.050000000745058,0.2290239185094833,291.155029296875,291.1499938964844,272.6130065917969,271.7637634277344,283.856689453125,293.3116149902344,291.1551208496094,1.0,0.1685848236083984,0.969826877117157,0.969826877117157,1.0,1.0,-0.6703965663909912,0.3064793050289154,0.3639172613620758,0.0651420801877975,0.0,0.0,0.1978843957185745,25.411741256713867,25.0,0.7267649173736572,-4939.884765625,46.093353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566772460937,304.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5703125,18000.0,0.0,0.0,0.1102582961320877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1444057077169418,0.1444099843502044,-4.284868737158831e-06,0.0,0.0001118981526815,0.0,0.0,5.719121932983398,0.0,0.0,0.0,0.2768580317497253,4.0,0.0,1.0
308580,293.162353515625,297.1499938964844,293.1499938964844,0.0198094993829727,-867.6436767578125,304.1507263183594,0.587432324886322,0.0602633580565452,0.0551170147955417,293.1707763671875,297.1499938964844,293.1499938964844,0.0265299268066883,-1054.210693359375,304.1514892578125,0.6186929941177368,0.0696503818035125,0.0669645890593528,293.1734619140625,297.1499938964844,293.1499938964844,0.0361676961183548,-906.6795043945312,304.15216064453125,0.6494255661964417,0.0812566429376602,0.057590514421463,293.169677734375,297.1499938964844,293.1499938964844,0.0503845810890197,-1472.3677978515625,304.1516418457031,0.6918794512748718,0.0977248698472976,0.0935255736112594,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5449531674385071,0.050000000745058,0.2290228307247162,291.1552734375,291.1499938964844,272.6103515625,271.7621459960937,283.8563537597656,293.31170654296875,291.15533447265625,1.0,0.1684883832931518,0.9699131846427916,0.9699131846427916,1.0,1.0,-0.6696345210075378,0.3061051964759826,0.3635292947292328,0.0651122480630874,0.0,0.0,0.1975091397762298,25.401487350463867,25.0,0.6530400514602661,-4934.533203125,45.99047088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15606689453125,304.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6328125,18000.0,0.0,0.0,0.1102518290281295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1441995650529861,0.1442038565874099,-4.284512215235736e-06,0.0,0.0001118915897677,0.0,0.0,5.710190773010254,0.0,0.0,0.0,0.2768236398696899,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197494551539421,-866.3177490234375,304.15069580078125,0.5871163010597229,0.0601723790168762,0.0550336576998233,293.1703186035156,297.1499938964844,293.1499938964844,0.026394935324788,-1051.6136474609375,304.1514587402344,0.6182276606559753,0.0694793835282325,0.0668006241321563,293.173095703125,297.1499938964844,293.1499938964844,0.0359732545912265,-904.197509765625,304.152099609375,0.6488692164421082,0.0810344889760017,0.0574338249862194,293.16925048828125,297.1499938964844,293.1499938964844,0.0502438247203826,-1469.911865234375,304.151611328125,0.6915048956871033,0.0975642576813697,0.0933711752295494,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5449820160865784,0.050000000745058,0.2290217727422714,291.15545654296875,291.1499938964844,272.6075744628906,271.760498046875,283.8558959960937,293.311767578125,291.155517578125,1.0,0.1683941036462783,0.9699994921684264,0.9699994921684264,1.0,1.0,-0.668888509273529,0.305739551782608,0.363148957490921,0.0650818422436714,0.0,0.0,0.1971253901720047,25.39150619506836,25.0,0.5595759749412537,-4929.30859375,45.88997650146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564025878906,304.9750366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.685546875,18000.0,0.0,0.0,0.11023610830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1439881175756454,0.1439924091100692,-4.284143415134167e-06,0.0,0.0001118756335927,0.0,0.0,5.701029300689697,0.0,0.0,0.0,0.2767883241176605,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196918286383152,-865.04296875,304.15069580078125,0.5868110656738281,0.0600847639143466,0.0549533404409885,293.1698608398437,297.1499938964844,293.1499938964844,0.02626340277493,-1049.08056640625,304.15142822265625,0.617771327495575,0.0693127214908599,0.0666408389806747,293.1726989746094,297.1499938964844,293.1499938964844,0.0357826203107833,-901.7625122070312,304.1520690917969,0.6483219861984253,0.0808162540197372,0.0572799071669578,293.1687927246094,297.1499938964844,293.1499938964844,0.0501077026128768,-1467.5386962890625,304.15155029296875,0.6911414861679077,0.0974087938666343,0.0932216867804527,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5450096726417542,0.050000000745058,0.2290207594633102,291.1556091308594,291.1499938964844,272.60467529296875,271.7587585449219,283.8553771972656,293.3118591308594,291.1556701660156,1.0,0.1683024764060974,0.9700857996940612,0.9700857996940612,1.0,1.0,-0.6681624054908752,0.3053846061229706,0.3627777993679046,0.0650501996278762,0.0,0.0,0.19673453271389,25.38184356689453,25.0,0.4464898407459259,-4924.2470703125,45.79237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15777587890625,304.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1102080717682838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1437718421220779,0.1437761336565017,-4.283762791601475e-06,0.0,0.0001118471773224,0.0,0.0,5.691657543182373,0.0,0.0,0.0,0.2767521440982818,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196363385766744,-863.8134765625,304.1506652832031,0.5865151882171631,0.0600000992417335,0.0548757016658782,293.1694030761719,297.1499938964844,293.1499938964844,0.026135703548789,-1046.6126708984375,304.1513977050781,0.6173223853111267,0.06914983689785,0.066484659910202,293.1723327636719,297.1499938964844,293.1499938964844,0.0355953499674797,-899.368896484375,304.15203857421875,0.6477828025817871,0.0806014463305473,0.0571283996105194,293.1683654785156,297.1499938964844,293.1499938964844,0.0499756895005703,-1465.2386474609375,304.1515197753906,0.6907877922058105,0.0972578600049018,0.093076504766941,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5450363159179688,0.050000000745058,0.2290197759866714,291.1557312011719,291.1499938964844,272.6016845703125,271.7569885253906,283.8547058105469,293.3119506835937,291.1557312011719,1.0,0.1682131290435791,0.9701752066612244,0.9701752066612244,1.0,1.0,-0.6674537658691406,0.3050397634506225,0.3624139726161957,0.0650159418582916,0.0,0.0,0.1963415145874023,25.37244415283203,25.0,0.3212052583694458,-4919.3447265625,45.6972885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598815917969,304.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.1101686134934425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1435536444187164,0.143557921051979,-4.283375801605871e-06,0.0,0.0001118071377277,0.0,0.0,5.6822004318237305,0.0,0.0,0.0,0.2767156064510345,4.0,0.0,1.0
308820,293.1610412597656,297.1499938964844,293.1499938964844,0.0195828285068273,-862.6259765625,304.150634765625,0.58622807264328,0.05991817638278,0.0548005364835262,293.1689758300781,297.1499938964844,293.1499938964844,0.0260111596435308,-1044.2003173828125,304.1513671875,0.6168799996376038,0.068990372121334,0.0663317739963531,293.1719970703125,297.1499938964844,293.1499938964844,0.0354111939668655,-897.0134887695312,304.1520080566406,0.6472508907318115,0.0803897902369499,0.0569791235029697,293.1679077148437,297.1499938964844,293.1499938964844,0.0498474948108196,-1463.006591796875,304.1514587402344,0.6904430985450745,0.097111128270626,0.0929353237152099,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5450618863105774,0.050000000745058,0.2290188372135162,291.1557922363281,291.1499938964844,272.5985717773437,271.7551574707031,283.8539428710937,293.31201171875,291.1557922363281,1.0,0.1681258380413055,0.9702646732330322,0.9702646732330322,1.0,1.0,-0.6667611002922058,0.3047046065330505,0.3620564937591553,0.0649782344698906,0.0,0.0,0.1959496885538101,25.3632755279541,25.0,0.1871024370193481,-4914.6005859375,45.6045036315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16259765625,304.96875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.75390625,18000.0,0.0,0.0,0.1101185232400894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1433354318141937,0.1433397233486175,-4.28298562837881e-06,0.0,0.0001117563006118,0.0,0.0,5.672742366790772,0.0,0.0,0.0,0.2766790390014648,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195312276482582,-861.479248046875,304.1506042480469,0.5859493613243103,0.0598388947546482,0.054727766662836,293.1685485839844,297.1499938964844,293.1499938964844,0.0258896294981241,-1041.841064453125,304.1513366699219,0.6164437532424927,0.0688341930508613,0.0661820322275161,293.171630859375,297.1499938964844,293.1499938964844,0.0352300517261028,-894.6949462890625,304.1519775390625,0.6467260718345642,0.0801811665296554,0.0568319782614707,293.16748046875,297.1499938964844,293.1499938964844,0.049722995609045,-1460.840576171875,304.15142822265625,0.6901071071624756,0.0969684422016143,0.0927979946136474,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5450865626335144,0.050000000745058,0.2290179431438446,291.1557922363281,291.1499938964844,272.5953369140625,271.7532958984375,283.85302734375,293.3121032714844,291.1557922363281,1.0,0.1680405288934707,0.9703540802001952,0.9703540802001952,1.0,1.0,-0.6660838723182678,0.3043791055679321,0.3617047667503357,0.0649364441633224,0.0,0.0,0.1955621242523193,25.35431480407715,25.0,0.0461159497499465,-4910.017578125,45.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165771484375,304.9672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.1100583225488662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1431189030408859,0.1431231796741485,-4.28259545515175e-06,0.0,0.0001116952043958,0.0,0.0,5.663355827331543,0.0,0.0,0.0,0.2766426801681518,4.0,0.0,1.0
308940,293.1604309082031,297.1499938964844,293.1499938964844,0.0194819886237382,-860.3837890625,304.1506042480469,0.5856816172599792,0.0597629435360431,0.0546580031514167,293.1681213378906,297.1499938964844,293.1499938964844,0.0257717464119195,-1039.5477294921875,304.1513061523437,0.6160160303115845,0.0686820596456527,0.0660361722111702,293.1712951660156,297.1499938964844,293.1499938964844,0.0350526273250579,-892.4224853515625,304.1519470214844,0.6462101936340332,0.0799763277173042,0.0566875077784061,293.16705322265625,297.1499938964844,293.1499938964844,0.0496031604707241,-1458.75732421875,304.1513977050781,0.6897823810577393,0.0968308448791503,0.0926655009388923,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5451101660728455,0.050000000745058,0.2290170788764953,291.15576171875,291.1499938964844,272.5920104980469,271.7513732910156,283.8519897460937,293.3121643066406,291.1557312011719,1.0,0.1679576635360717,0.9704434871673584,0.9704434871673584,1.0,1.0,-0.6654259562492371,0.3040651082992553,0.3613608479499817,0.0648908242583274,0.0,0.0,0.1951836347579956,25.34560203552246,25.0,-0.0937855169177055,-4905.64013671875,45.42601776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693725585937,304.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.1099859327077865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1429065316915512,0.142910823225975,-4.282208919903496e-06,0.0,0.0001116217390517,0.0,0.0,5.654148578643799,0.0,0.0,0.0,0.2766069769859314,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194345377385616,-859.3267211914062,304.15057373046875,0.585422158241272,0.0596895068883895,0.0545905083417892,293.167724609375,297.1499938964844,293.1499938964844,0.0256566125899553,-1037.3028564453125,304.1512756347656,0.6155939102172852,0.0685329437255859,0.0658932104706764,293.1709289550781,297.1499938964844,293.1499938964844,0.0348780155181884,-890.184326171875,304.1518859863281,0.6457010507583618,0.079774335026741,0.0565450377762317,293.1666564941406,297.1499938964844,293.1499938964844,0.0494868159294128,-1456.736083984375,304.1513366699219,0.689466118812561,0.0966970920562744,0.0925366654992103,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5451329350471497,0.050000000745058,0.2290162444114685,291.1556701660156,291.1499938964844,272.5885925292969,271.7494201660156,283.8508605957031,293.312255859375,291.1556091308594,1.0,0.167876586318016,0.9705328941345216,0.9705328941345216,1.0,1.0,-0.6647824048995972,0.3037602007389068,0.3610222339630127,0.0648411959409713,0.0,0.0,0.194814994931221,25.337066650390625,25.0,-0.2280127108097076,-4901.42919921875,45.34014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,304.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.68359375,18000.0,0.0,0.0,0.1099050194025039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1426991820335388,0.1427034735679626,-4.281829205865506e-06,0.0,0.00011153962987,0.0,0.0,5.645157814025879,0.0,0.0,0.0,0.2765720784664154,4.0,0.0,1.0
309060,293.15985107421875,297.1499938964844,293.1499938964844,0.0193890873342752,-858.3131713867188,304.1505432128906,0.5851722359657288,0.0596189312636852,0.0545255951583385,293.1673278808594,297.1499938964844,293.1499938964844,0.025544511154294,-1035.112548828125,304.1512451171875,0.615178644657135,0.0683872103691101,0.0657534748315811,293.17059326171875,297.1499938964844,293.1499938964844,0.0347065441310405,-887.9848022460938,304.15185546875,0.6451995372772217,0.0795755609869957,0.0564048252999782,293.1662292480469,297.1499938964844,293.1499938964844,0.0493744201958179,-1454.7847900390625,304.1513061523437,0.6891595125198364,0.096567690372467,0.092411957681179,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5451549291610718,0.050000000745058,0.229015439748764,291.1555480957031,291.1499938964844,272.5850524902344,271.7474365234375,283.8495788574219,293.3123474121094,291.1554870605469,1.0,0.1677975356578827,0.9706220030784608,0.9706220030784608,1.0,1.0,-0.6641552448272705,0.303465336561203,0.3606899082660675,0.0647876262664794,0.0,0.0,0.1944592446088791,25.328718185424805,25.0,-0.3546510338783264,-4897.40576171875,45.25653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,304.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.634765625,18000.0,0.0,0.0,0.1098150983452797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1424984633922577,0.1425027549266815,-4.281458586774534e-06,0.0,0.0001114483675337,0.0,0.0,5.636453628540039,0.0,0.0,0.0,0.2765382528305053,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0193454977124929,-857.340087890625,304.1505432128906,0.5849313139915466,0.0595510303974151,0.0544630959630012,293.1669311523437,297.1499938964844,293.1499938964844,0.0254351887851953,-1032.9720458984375,304.1512145996094,0.6147695779800415,0.0682445913553237,0.0656167194247245,293.1702575683594,297.1499938964844,293.1499938964844,0.0345379784703254,-885.8208618164062,304.1518249511719,0.6447052359580994,0.0793797671794891,0.0562667176127433,293.16583251953125,297.1499938964844,293.1499938964844,0.049265693873167,-1452.8985595703125,304.1512756347656,0.688862144947052,0.0964423567056655,0.0922911092638969,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5451762080192566,0.050000000745058,0.2290146648883819,291.1553649902344,291.1499938964844,272.5814514160156,271.74542236328125,283.8481750488281,293.3124084472656,291.1553039550781,1.0,0.1677203327417373,0.9707111120224,0.9707111120224,1.0,1.0,-0.6635432243347168,0.3031796216964721,0.3603636026382446,0.0647308230400085,0.0,0.0,0.1941181421279907,25.320531845092773,25.0,-0.4716425538063049,-4893.55810546875,45.17499542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,304.9632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1097178310155868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1423054486513137,0.1423097401857376,-4.281099336367333e-06,0.0,0.0001113496473408,0.0,0.0,5.628082275390625,0.0,0.0,0.0,0.2765056788921356,4.0,0.0,1.0
