time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.1592712402344,297.1499938964844,293.1499938964844,0.0193041060119867,-856.4153442382812,304.1505126953125,0.584701657295227,0.0594863519072532,0.0544034987688064,293.1665344238281,297.1499938964844,293.1499938964844,0.02532909065485,-1030.8902587890625,304.15118408203125,0.6143685579299927,0.0681056827306747,0.0654835104942321,293.1699523925781,297.1499938964844,293.1499938964844,0.0343728400766849,-883.69921875,304.1517944335937,0.6442196369171143,0.0791875571012497,0.0561311244964599,293.1654052734375,297.1499938964844,293.1499938964844,0.0491613522171974,-1451.0897216796875,304.1512145996094,0.6885761022567749,0.0963219106197357,0.0921749025583267,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.5451968908309937,0.050000000745058,0.229013904929161,291.1551513671875,291.1499938964844,272.5777587890625,271.74334716796875,283.8467102050781,293.3125,291.1550598144531,1.0,0.1676453202962875,0.9708002209663392,0.9708002209663392,1.0,1.0,-0.6629493832588196,0.3029042184352875,0.3600451350212097,0.0646716728806495,0.0,0.0,0.1937966793775558,25.31253242492676,25.0,-0.5712913870811462,-4889.91845703125,45.09591293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,304.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.1096129938960075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1421228796243667,0.1421271562576294,-4.280756911612116e-06,0.0,0.0001112432582885,0.0,0.0,5.620162487030029,0.0,0.0,0.0,0.2764748334884643,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.019264468923211,-855.5288696289062,304.1504821777344,0.5844809412956238,0.0594242550432682,0.0543462298810482,293.1661682128906,297.1499938964844,293.1499938964844,0.0252255611121654,-1028.8546142578125,304.1511535644531,0.6139735579490662,0.0679697096347808,0.0653530955314636,293.16961669921875,297.1499938964844,293.1499938964844,0.0342104248702526,-881.6107177734375,304.1517639160156,0.6437411308288574,0.0789981931447982,0.0559975318610668,293.1650085449219,297.1499938964844,293.1499938964844,0.0490604825317859,-1449.3419189453125,304.15118408203125,0.6882991790771484,0.0962053686380386,0.0920624062418937,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5452170968055725,0.050000000745058,0.2290131747722625,291.1549377441406,291.1499938964844,272.5740051269531,271.74127197265625,283.8451232910156,293.31256103515625,291.1548156738281,1.0,0.1675720363855362,0.9708893299102784,0.9708893299102784,1.0,1.0,-0.662369966506958,0.3026370704174042,0.3597329258918762,0.0646105259656906,0.0,0.0,0.1934923976659774,25.304668426513672,25.0,-0.6560076475143433,-4886.4443359375,45.01878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884460449219,304.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.1095034852623939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1419496536254882,0.1419539451599121,-4.2804294935194775e-06,0.0,0.000111132118036,0.0,0.0,5.612647533416748,0.0,0.0,0.0,0.2764455080032348,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192269552499055,-854.6891479492188,304.1504821777344,0.5842717289924622,0.0593653544783592,0.0542918294668197,293.1658020019531,297.1499938964844,293.1499938964844,0.0251250714063644,-1026.8746337890625,304.1511535644531,0.6135866641998291,0.0678373128175735,0.0652260929346084,293.1693115234375,297.1499938964844,293.1499938964844,0.0340512879192829,-879.5625610351562,304.1517333984375,0.6432713866233826,0.0788123309612274,0.0558663979172706,293.16461181640625,297.1499938964844,293.1499938964844,0.0489638522267341,-1447.6688232421875,304.1511535644531,0.6880336999893188,0.0960936471819877,0.0919544622302055,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5452369451522827,0.050000000745058,0.229012444615364,291.1546630859375,291.1499938964844,272.5701599121094,271.7391662597656,283.8434753417969,293.3126525878906,291.1545715332031,1.0,0.1675008535385131,0.9709784388542176,0.9709784388542176,1.0,1.0,-0.6618083715438843,0.3023793399333954,0.3594290316104889,0.0645486265420913,0.0,0.0,0.1932101249694824,25.29696083068848,25.0,-0.7220861911773682,-4883.1640625,44.94401168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19171142578125,304.96124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.1093895509839057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.141788437962532,0.1417927145957946,-4.280122539057629e-06,0.0,0.0001110164885176,0.0,0.0,5.605652332305908,0.0,0.0,0.0,0.2764181792736053,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191911365836858,-853.8866577148438,304.15045166015625,0.5840716361999512,0.0593090020120143,0.054239735007286,293.1654357910156,297.1499938964844,293.1499938964844,0.0250270031392574,-1024.9383544921875,304.151123046875,0.6132059097290039,0.0677077621221542,0.0651018023490905,293.16900634765625,297.1499938964844,293.1499938964844,0.0338947623968124,-877.546142578125,304.1517028808594,0.642808735370636,0.0786292627453804,0.0557372197508811,293.16424560546875,297.1499938964844,293.1499938964844,0.0488705858588218,-1446.0548095703125,304.151123046875,0.6877775192260742,0.0959857627749443,0.0918501764535904,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.545256495475769,0.050000000745058,0.2290117293596267,291.1543884277344,291.1499938964844,272.5662536621094,271.737060546875,283.8417358398437,293.312744140625,291.1542663574219,1.0,0.1674313098192215,0.9710690975189208,0.9710690975189208,1.0,1.0,-0.6612609028816223,0.3021289408206939,0.3591319918632507,0.0644865855574607,0.0,0.0,0.192946121096611,25.28937149047852,25.0,-0.7735428214073181,-4880.03466796875,44.87112045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19464111328125,304.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.1092733591794967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1416372954845428,0.1416415721178054,-4.279833319742465e-06,0.0,0.0001108985670725,0.0,0.0,5.599092960357666,0.0,0.0,0.0,0.2763925492763519,4.0,0.0,1.0
309420,293.1581726074219,297.1499938964844,293.1499938964844,0.0191572830080986,-853.1276245117188,304.1504211425781,0.5838826894760132,0.0592556744813919,0.0541903488337993,293.16510009765625,297.1499938964844,293.1499938964844,0.0249316990375518,-1023.052734375,304.1510925292969,0.6128328442573547,0.0675815269351005,0.0649806708097457,293.1686706542969,297.1499938964844,293.1499938964844,0.033741258084774,-875.5667724609375,304.15167236328125,0.6423544883728027,0.0784494802355766,0.0556103438138961,293.1638488769531,297.1499938964844,293.1499938964844,0.048781257122755,-1444.5096435546875,304.15106201171875,0.687532365322113,0.0958824232220649,0.0917501896619796,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5452759861946106,0.050000000745058,0.2290110290050506,291.15411376953125,291.1499938964844,272.562255859375,271.73492431640625,283.8399963378906,293.31280517578125,291.15399169921875,1.0,0.167363703250885,0.9711597561836244,0.9711597561836244,1.0,1.0,-0.6607300639152527,0.3018865883350372,0.3588435053825378,0.0644255578517913,0.0,0.0,0.192703977227211,25.28190994262696,25.0,-0.8091660737991333,-4877.07275390625,44.80040740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971435546875,304.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.109155960381031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1414981931447982,0.1415024697780609,-4.279564564058092e-06,0.0,0.0001107794232666,0.0,0.0,5.593055725097656,0.0,0.0,0.0,0.2763689160346985,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.019125098362565,-852.4052734375,304.1504211425781,0.583703339099884,0.0592049062252044,0.0541432723402977,293.1647644042969,297.1499938964844,293.1499938964844,0.0248387325555086,-1021.2094116210938,304.15106201171875,0.6124660968780518,0.0674581006169319,0.0648621991276741,293.1683959960937,297.1499938964844,293.1499938964844,0.0335903167724609,-873.618408203125,304.1516418457031,0.6419074535369873,0.0782724842429161,0.0554854199290275,293.1634521484375,297.1499938964844,293.1499938964844,0.0486952401697635,-1443.0224609375,304.1510314941406,0.6872968077659607,0.095782920718193,0.0916538387537002,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5452954173088074,0.050000000745058,0.2290103137493133,291.15380859375,291.1499938964844,272.5582275390625,271.7327880859375,283.83819580078125,293.3128967285156,291.1536865234375,1.0,0.1672976911067962,0.9712504148483276,0.9712504148483276,1.0,1.0,-0.6602133512496948,0.3016507625579834,0.3585625886917114,0.0643661394715309,0.0,0.0,0.1924804002046585,25.274547576904297,25.0,-0.8318216800689697,-4874.2470703125,44.731536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,304.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.1090387850999832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1413694322109222,0.1413737088441848,-4.279314453015104e-06,0.0,0.0001106605122913,0.0,0.0,5.587465763092041,0.0,0.0,0.0,0.2763470113277435,4.0,0.0,1.0
309540,293.1576232910156,297.1499938964844,293.1499938964844,0.0190949700772762,-851.7286987304688,304.150390625,0.5835360884666443,0.059157371520996,0.0540990903973579,293.1644287109375,297.1499938964844,293.1499938964844,0.0247485917061567,-1019.41845703125,304.1510314941406,0.612108051776886,0.067338153719902,0.064747042953968,293.1680908203125,297.1499938964844,293.1499938964844,0.0334425121545791,-871.7085571289062,304.151611328125,0.6414695978164673,0.0780989676713943,0.0553629323840141,293.1630859375,297.1499938964844,293.1499938964844,0.0486133508384227,-1441.6072998046875,304.1510009765625,0.6870733499526978,0.0956882387399673,0.0915620550513267,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5453149676322937,0.050000000745058,0.229009598493576,291.15350341796875,291.1499938964844,272.5541381835937,271.7306213378906,283.8363647460937,293.31298828125,291.15338134765625,1.0,0.1672336906194687,0.971341073513031,0.971341073513031,1.0,1.0,-0.6597142219543457,0.3014226257801056,0.3582915961742401,0.0643097162246704,0.0,0.0,0.1922796964645385,25.267303466796875,25.0,-0.8388335108757019,-4871.58154296875,44.6649284362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,304.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.1089231371879577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1412534117698669,0.1412576884031295,-4.279087534087012e-06,0.0,0.0001105431365431,0.0,0.0,5.582427978515625,0.0,0.0,0.0,0.2763272523880005,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190664231777191,-851.0869750976562,304.1503601074219,0.5833784341812134,0.0591123066842556,0.0540571399033069,293.1640930175781,297.1499938964844,293.1499938964844,0.0246606282889843,-1017.6671752929688,304.1510009765625,0.6117563247680664,0.067220889031887,0.0646344199776649,293.16778564453125,297.1499938964844,293.1499938964844,0.0332971215248107,-869.8279418945312,304.1515808105469,0.6410388350486755,0.0779281333088874,0.0552423186600208,293.1626892089844,297.1499938964844,293.1499938964844,0.0485346131026744,-1440.2471923828125,304.1509704589844,0.6868593096733093,0.0955972597002983,0.0914737731218338,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5453346967697144,0.050000000745058,0.2290088832378387,291.1531982421875,291.1499938964844,272.54998779296875,271.7284851074219,283.8345642089844,293.31304931640625,291.1531066894531,1.0,0.1671711951494217,0.9714317321777344,0.9714317321777344,1.0,1.0,-0.6592286229133606,0.3012000322341919,0.3580285906791687,0.0642565116286277,0.0,0.0,0.1920960694551468,25.260143280029297,25.0,-0.8349152207374573,-4869.0322265625,44.60006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,304.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.1088098213076591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1411470025777816,0.1411512792110443,-4.278877895558253e-06,0.0,0.000110428140033,0.0,0.0,5.57780647277832,0.0,0.0,0.0,0.2763091027736664,4.0,0.0,1.0
309660,293.1571044921875,297.1499938964844,293.1499938964844,0.0190397147089242,-850.4862060546875,304.1503601074219,0.5832319259643555,0.0590701699256897,0.0540178045630455,293.16375732421875,297.1499938964844,293.1499938964844,0.0245751664042472,-1015.962158203125,304.1509704589844,0.611412525177002,0.0671067461371421,0.0645247623324394,293.1675109863281,297.1499938964844,293.1499938964844,0.0331545323133468,-867.9815673828125,304.15155029296875,0.6406164169311523,0.0777604356408119,0.055123895406723,293.1623229980469,297.1499938964844,293.1499938964844,0.0484595596790313,-1438.951171875,304.1509094238281,0.6866563558578491,0.0955106317996978,0.0913896039128303,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5453546643257141,0.050000000745058,0.2290081530809402,291.1529235839844,291.1499938964844,272.545654296875,271.7264404296875,283.83270263671875,293.3131408691406,291.1528015136719,1.0,0.1671104729175567,0.971522569656372,0.971522569656372,1.0,1.0,-0.658758819103241,0.3009839057922363,0.3577749133110046,0.0642069876194,0.0,0.0,0.1919320225715637,25.25307273864746,25.0,-0.8271384835243225,-4866.625,44.5372200012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,304.9563903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8046875,18000.0,0.0,0.0,0.1087000221014022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.141051560640335,0.1410558372735977,-4.278688265912933e-06,0.0,0.0001103167087421,0.0,0.0,5.573659420013428,0.0,0.0,0.0,0.2762928009033203,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190146509557962,-849.9222412109375,304.1503295898437,0.5830954313278198,0.0590305849909782,0.0539807938039302,293.1634521484375,297.1499938964844,293.1499938964844,0.0244919452816247,-1014.2986450195312,304.15093994140625,0.6110755205154419,0.0669953674077987,0.0644177347421646,293.1672058105469,297.1499938964844,293.1499938964844,0.0330144464969635,-866.1657104492188,304.1515197753906,0.6402013301849365,0.0775954574346542,0.0550074055790901,293.1619567871094,297.1499938964844,293.1499938964844,0.0483878292143344,-1437.713134765625,304.15087890625,0.6864632964134216,0.095427855849266,0.0913090929389,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5453748106956482,0.050000000745058,0.2290074229240417,291.1526184082031,291.1499938964844,272.5409851074219,271.7246398925781,283.8307189941406,293.313232421875,291.15252685546875,1.0,0.167051300406456,0.9716134667396544,0.9716134667396544,1.0,1.0,-0.6583030819892883,0.3007736802101135,0.3575294017791748,0.0641604587435722,0.0,0.0,0.1917859464883804,25.246078491210938,25.0,-0.838567316532135,-4864.35546875,44.47615432739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,304.9552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.1085943505167961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1409657895565033,0.1409700661897659,-4.278516371414298e-06,0.0,0.0001102094538509,0.0,0.0,5.569931983947754,0.0,0.0,0.0,0.2762781083583832,4.0,0.0,1.0
309780,293.1566162109375,297.1499938964844,293.1499938964844,0.0189915355294942,-849.4021606445312,304.1503295898437,0.5829706192016602,0.0589940100908279,0.0539464987814426,293.1631164550781,297.1499938964844,293.1499938964844,0.0244113821536302,-1012.6853637695312,304.1509094238281,0.610747754573822,0.0668872520327568,0.0643137991428375,293.1669311523437,297.1499938964844,293.1499938964844,0.0328773073852062,-864.38623046875,304.1514892578125,0.6397947669029236,0.0774336457252502,0.0548931509256362,293.1615905761719,297.1499938964844,293.1499938964844,0.0483201220631599,-1436.5452880859375,304.1508483886719,0.6862820386886597,0.0953496545553207,0.0912329107522964,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5453951954841614,0.050000000745058,0.229006677865982,291.1523132324219,291.1499938964844,272.5360107421875,271.7230834960937,283.8285827636719,293.3133239746094,291.1521911621094,1.0,0.1669939458370208,0.9717043042182922,0.9717043042182922,1.0,1.0,-0.6578638553619385,0.3005703687667846,0.3572935163974762,0.0641174614429473,0.0,0.0,0.1916636824607849,25.23917388916016,25.0,-0.8728810548782349,-4862.26025390625,44.41717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,304.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.1084944754838943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408923864364624,0.140896663069725,-4.278365395293804e-06,0.0,0.0001101081070373,0.0,0.0,5.566736698150635,0.0,0.0,0.0,0.2762654721736908,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189700350165367,-848.9186401367188,304.1502990722656,0.5828555226325989,0.058959886431694,0.0539144426584243,293.1628112792969,297.1499938964844,293.1499938964844,0.0243330392986536,-1011.1139526367188,304.1509094238281,0.6104279160499573,0.0667818188667297,0.0642124339938163,293.1666564941406,297.1499938964844,293.1499938964844,0.0327426083385944,-862.63671875,304.1514587402344,0.6393950581550598,0.0772743970155716,0.0547807216644287,293.16119384765625,297.1499938964844,293.1499938964844,0.0482557900249958,-1435.4365234375,304.1508178710937,0.6861105561256409,0.0952752381563186,0.0911603420972824,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5454158186912537,0.050000000745058,0.2290059179067611,291.1520080566406,291.1499938964844,272.5307006835937,271.7217102050781,283.82635498046875,293.3133850097656,291.15185546875,1.0,0.1669381111860275,0.9717952013015748,0.9717952013015748,1.0,1.0,-0.6574382781982422,0.3003726005554199,0.3570656776428222,0.0640776827931404,0.0,0.0,0.1915634423494339,25.232345581054688,25.0,-0.9157635569572448,-4860.33447265625,44.35992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010803222656,304.9526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53125,18000.0,0.0,0.0,0.1084003373980522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408305168151855,0.1408348083496093,-4.278233518562047e-06,0.0,0.0001100125591619,0.0,0.0,5.5640387535095215,0.0,0.0,0.0,0.2762547731399536,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189505610615015,-848.4810791015625,304.1502685546875,0.5827526450157166,0.0589288994669914,0.0538852214813232,293.1625061035156,297.1499938964844,293.1499938964844,0.0242574512958526,-1009.5952758789062,304.15087890625,0.6101183295249939,0.0666797831654548,0.0641143172979354,293.1663818359375,297.1499938964844,293.1499938964844,0.0326109230518341,-860.9246826171875,304.1514587402344,0.6390040516853333,0.0771183967590332,0.0546705871820449,293.1608581542969,297.1499938964844,293.1499938964844,0.0481957457959651,-1434.40234375,304.1507873535156,0.6859515309333801,0.0952056720852851,0.0910923853516578,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.545436680316925,0.050000000745058,0.2290051579475402,291.1516418457031,291.1499938964844,272.5251159667969,271.7205505371094,283.823974609375,293.3134765625,291.1515197753906,1.0,0.1668842285871505,0.9718860387802124,0.9718860387802124,1.0,1.0,-0.6570299863815308,0.3001819849014282,0.3568480014801025,0.0640418380498886,0.0,0.0,0.19149249792099,25.225624084472656,25.0,-0.9509866833686828,-4858.63623046875,44.30485534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996459960937,304.95123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.1083144769072532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1407844275236129,0.1407887041568756,-4.278128017176641e-06,0.0,0.0001099254295695,0.0,0.0,5.562018871307373,0.0,0.0,0.0,0.2762466371059418,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189325418323278,-848.076416015625,304.1502685546875,0.5826587080955505,0.0589001737534999,0.0538580641150474,293.1622009277344,297.1499938964844,293.1499938964844,0.0241838563233613,-1008.1140747070312,304.1508483886719,0.6098160147666931,0.0665802136063575,0.0640185549855232,293.1661071777344,297.1499938964844,293.1499938964844,0.0324813984334468,-859.239013671875,304.15142822265625,0.6386193037033081,0.076964721083641,0.0545621067285537,293.1604919433594,297.1499938964844,293.1499938964844,0.048138789832592,-1433.421875,304.1507263183594,0.6858016848564148,0.0951396226882934,0.0910277888178825,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5454577207565308,0.050000000745058,0.2290043979883194,291.1513061523437,291.1499938964844,272.51922607421875,271.7195739746094,283.8215026855469,293.3135681152344,291.1511535644531,1.0,0.1668317466974258,0.971977949142456,0.971977949142456,1.0,1.0,-0.6566342711448669,0.2999964356422424,0.3566378653049469,0.0640092492103576,0.0,0.0,0.1914430260658264,25.21898460388184,25.0,-0.9722161293029784,-4857.1171875,44.25139236450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978454589844,304.94989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3203125,18000.0,0.0,0.0,0.1082353666424751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1407501697540283,0.1407544463872909,-4.278042979422025e-06,0.0,0.0001098451393772,0.0,0.0,5.56050968170166,0.0,0.0,0.0,0.2762404680252075,4.0,0.0,1.0
310020,293.1556091308594,297.1499938964844,293.1499938964844,0.0189161989837884,-847.7095947265625,304.1502380371094,0.5825751423835754,0.0588741190731525,0.0538333132863044,293.16192626953125,297.1499938964844,293.1499938964844,0.0241125281900167,-1006.676025390625,304.1508178710937,0.6095224022865295,0.0664835125207901,0.0639255419373512,293.16583251953125,297.1499938964844,293.1499938964844,0.0323543362319469,-857.5835571289062,304.1513977050781,0.638241708278656,0.0768137723207473,0.0544555447995662,293.1601257324219,297.1499938964844,293.1499938964844,0.0480854213237762,-1432.503662109375,304.15069580078125,0.6856625080108643,0.0950777307152748,0.0909671410918235,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.545478880405426,0.050000000745058,0.2290036231279373,291.15093994140625,291.1499938964844,272.5130615234375,271.7187805175781,283.8189392089844,293.31365966796875,291.1508178710937,1.0,0.1667809188365936,0.9720699191093444,0.9720699191093444,1.0,1.0,-0.6562532782554626,0.299816757440567,0.3564365208148956,0.0639803707599639,0.0,0.0,0.1914182603359222,25.21244430541992,25.0,-0.9765706658363342,-4855.80517578125,44.19978713989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,304.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.216796875,18000.0,0.0,0.0,0.1081648394465446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1407296359539032,0.1407339125871658,-4.2779824980243575e-06,0.0,0.0001097735585062,0.0,0.0,5.559593677520752,0.0,0.0,0.0,0.2762366235256195,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189012717455625,-847.374755859375,304.1502380371094,0.5825004577636719,0.0588503070175647,0.0538106113672256,293.16162109375,297.1499938964844,293.1499938964844,0.0240431204438209,-1005.2742309570312,304.1507873535156,0.6092360615730286,0.0663892328739166,0.0638348460197448,293.1655578613281,297.1499938964844,293.1499938964844,0.0322293527424335,-855.9533081054688,304.1513671875,0.6378702521324158,0.0766651108860969,0.0543506108224391,293.1597595214844,297.1499938964844,293.1499938964844,0.0480350777506828,-1431.637939453125,304.1506652832031,0.6855325102806091,0.0950193628668785,0.090909868478775,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5455001592636108,0.050000000745058,0.2290028482675552,291.1506042480469,291.1499938964844,272.5066223144531,271.7181396484375,283.8162536621094,293.3137512207031,291.15045166015625,1.0,0.166731521487236,0.972161829471588,0.972161829471588,1.0,1.0,-0.6558847427368164,0.2996419072151184,0.356242835521698,0.063955008983612,0.0,0.0,0.191413938999176,25.205989837646484,25.0,-0.9664379358291626,-4854.67041015625,44.1497688293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930236816406,304.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.1081021353602409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1407205462455749,0.1407248228788375,-4.277943389752181e-06,0.0,0.0001097099229809,0.0,0.0,5.559171676635742,0.0,0.0,0.0,0.2762346565723419,4.0,0.0,1.0
310140,293.1551208496094,297.1499938964844,293.1499938964844,0.0188881065696477,-847.0797119140625,304.15020751953125,0.5824369788169861,0.0588293559849262,0.0537904873490333,293.1613464355469,297.1499938964844,293.1499938964844,0.0239760614931583,-1003.9174194335938,304.1507873535156,0.6089590787887573,0.0662980154156684,0.0637470707297325,293.1653137207031,297.1499938964844,293.1499938964844,0.0321069099009037,-854.3541870117188,304.1513366699219,0.637506365776062,0.0765193328261375,0.0542477034032344,293.159423828125,297.1499938964844,293.1499938964844,0.0479885302484035,-1430.837890625,304.150634765625,0.6854140758514404,0.0949654728174209,0.0908568426966667,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5455216765403748,0.050000000745058,0.2290020585060119,291.1502685546875,291.1499938964844,272.4999084472656,271.7176513671875,283.8135070800781,293.3138122558594,291.150146484375,1.0,0.1666838973760604,0.9722537398338318,0.9722537398338318,1.0,1.0,-0.6555319428443909,0.2994733154773712,0.3560585975646972,0.0639337599277496,0.0,0.0,0.191434234380722,25.199647903442383,25.0,-0.9374139904975892,-4853.75244140625,44.10173416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900634765625,304.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.017578125,18000.0,0.0,0.0,0.1080497428774833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1407253295183181,0.140729621052742,-4.277929747331655e-06,0.0,0.0001096567502827,0.0,0.0,5.559350490570068,0.0,0.0,0.0,0.2762350440025329,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188762228935956,-846.8134765625,304.15020751953125,0.5823816061019897,0.0588104724884033,0.0537722520530223,293.1610717773437,297.1499938964844,293.1499938964844,0.0239107236266136,-1002.5930786132812,304.1507568359375,0.6086888909339905,0.06620904058218,0.063661441206932,293.1650390625,297.1499938964844,293.1499938964844,0.0319863148033618,-852.7774047851562,304.1513061523437,0.6371479630470276,0.0763756483793258,0.0541462823748588,293.1590576171875,297.1499938964844,293.1499938964844,0.047944750636816,-1430.08544921875,304.1506042480469,0.6853041052818298,0.0949148535728454,0.0908069536089897,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5455433130264282,0.050000000745058,0.2290012687444687,291.1499328613281,291.1499938964844,272.49298095703125,271.7173156738281,283.8106384277344,293.3139038085937,291.1498107910156,1.0,0.16663758456707,0.9723456501960754,0.9723456501960754,1.0,1.0,-0.6551905870437622,0.2993091344833374,0.3558814525604248,0.0639158859848976,0.0,0.0,0.1914713531732559,25.193389892578125,25.0,-0.8965168595314026,-4852.994140625,44.0551643371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,304.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.1080052629113197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1407397389411926,0.1407440155744552,-4.277934749552514e-06,0.0,0.0001096116175176,0.0,0.0,5.559945106506348,0.0,0.0,0.0,0.2762370407581329,4.0,0.0,1.0
310260,293.1546630859375,297.1499938964844,293.1499938964844,0.0188658591359853,-846.58154296875,304.1501770019531,0.5823361277580261,0.0587941035628318,0.0537562742829322,293.1607971191406,297.1499938964844,293.1499938964844,0.0238474067300558,-1001.307373046875,304.1507263183594,0.6084269285202026,0.0661227330565452,0.0635783523321151,293.164794921875,297.1499938964844,293.1499938964844,0.0318678952753543,-851.2271118164062,304.1513061523437,0.636796236038208,0.0762344673275947,0.0540466234087944,293.1587219238281,297.1499938964844,293.1499938964844,0.0479042641818523,-1429.389892578125,304.15057373046875,0.6852043271064758,0.0948681831359863,0.0907608047127723,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5455650687217712,0.050000000745058,0.2290004640817642,291.1496276855469,291.1499938964844,272.4857788085937,271.71710205078125,283.8077087402344,293.3139953613281,291.1495361328125,1.0,0.166592851281166,0.9724376797676086,0.9724376797676086,1.0,1.0,-0.6548629999160767,0.2991502583026886,0.355712741613388,0.0639019757509231,0.0,0.0,0.1915274858474731,25.18722915649414,25.0,-0.8438553214073181,-4852.41748046875,44.01032638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18341064453125,304.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83984375,18000.0,0.0,0.0,0.1079703420400619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1407650411128997,0.1407693177461624,-4.277960215404164e-06,0.0,0.0001095761690521,0.0,0.0,5.5610127449035645,0.0,0.0,0.0,0.2762409150600433,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.018856793642044,-846.3788452148438,304.1501770019531,0.5822990536689758,0.0587798543274402,0.0537422336637973,293.1605224609375,297.1499938964844,293.1499938964844,0.0237858239561319,-1000.0546264648438,304.1507263183594,0.6081719994544983,0.0660387277603149,0.0634974464774131,293.16455078125,297.1499938964844,293.1499938964844,0.0317513383924961,-849.69921875,304.1512756347656,0.6364501118659973,0.0760954171419143,0.0539484694600105,293.15838623046875,297.1499938964844,293.1499938964844,0.0478665903210639,-1428.742919921875,304.1505432128906,0.6851133704185486,0.0948248729109764,0.0907178670167923,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5455870032310486,0.050000000745058,0.2289996743202209,291.1493530273437,291.1499938964844,272.4783630371094,271.71697998046875,283.8047180175781,293.3140869140625,291.1492614746094,1.0,0.1665494441986084,0.9725296497344972,0.9725296497344972,1.0,1.0,-0.6545472145080566,0.2989957928657532,0.3555514216423034,0.0638917461037635,0.0,0.0,0.1915984153747558,25.18115425109864,25.0,-0.7852184176445007,-4851.99267578125,43.96697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797790527344,304.9429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.759765625,18000.0,0.0,0.0,0.1079437211155891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.140798881649971,0.1408031582832336,-4.2780025069077965e-06,0.0,0.0001095491534215,0.0,0.0,5.562450408935547,0.0,0.0,0.0,0.2762462198734283,4.0,0.0,1.0
310380,293.1542053222656,297.1499938964844,293.1499938964844,0.018849303945899,-846.211669921875,304.150146484375,0.5822722911834717,0.058768231421709,0.0537305511534214,293.1602783203125,297.1499938964844,293.1499938964844,0.0237263273447752,-998.8421020507812,304.15069580078125,0.6079258918762207,0.0659575387835502,0.0634192302823066,293.164306640625,297.1499938964844,293.1499938964844,0.031637005507946,-848.1985473632812,304.1512451171875,0.6361108422279358,0.0759589821100235,0.0538521483540535,293.1580505371094,297.1499938964844,293.1499938964844,0.0478323623538017,-1428.1551513671875,304.1504821777344,0.6850330829620361,0.0947857126593589,0.0906788632273674,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.5456091165542603,0.050000000745058,0.2289988547563552,291.14910888671875,291.1499938964844,272.4707336425781,271.71697998046875,283.8016357421875,293.3141784667969,291.1490173339844,1.0,0.1665076613426208,0.9726216793060304,0.9726216793060304,1.0,1.0,-0.6542458534240723,0.2988469004631042,0.3553989231586456,0.0638856589794159,0.0,0.0,0.1916859596967697,25.175180435180664,25.0,-0.7205606698989868,-4851.74462890625,43.92544174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,304.9420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.1079272031784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408423483371734,0.1408466398715973,-4.278063897800166e-06,0.0,0.0001095323896151,0.0,0.0,5.564306259155273,0.0,0.0,0.0,0.2762531638145447,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188430324196815,-846.072021484375,304.150146484375,0.5822535157203674,0.0587586089968681,0.0537206977605819,293.1600036621094,297.1499938964844,293.1499938964844,0.0236684661358594,-997.6608276367188,304.1506652832031,0.6076865792274475,0.0658785477280616,0.0633430927991867,293.1640625,297.1499938964844,293.1499938964844,0.0315244123339653,-846.7188720703125,304.1512145996094,0.6357768774032593,0.0758245512843132,0.0537572465837001,293.15771484375,297.1499938964844,293.1499938964844,0.0478007979691028,-1427.6131591796875,304.15045166015625,0.684961199760437,0.0947497561573982,0.0906429141759872,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5456314086914062,0.050000000745058,0.2289980500936508,291.1488647460937,291.1499938964844,272.462890625,271.7170715332031,283.79852294921875,293.31427001953125,291.1488037109375,1.0,0.1664671599864959,0.9727136492729188,0.9727136492729188,1.0,1.0,-0.6539555788040161,0.2987021207809448,0.3552534878253937,0.0638831928372383,0.0,0.0,0.1917848587036132,25.16928482055664,25.0,-0.6537951231002808,-4851.630859375,43.88531112670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720886230469,304.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.625,18000.0,0.0,0.0,0.1079183742403984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408924907445907,0.1408967673778534,-4.278138476365712e-06,0.0,0.0001095234329113,0.0,0.0,5.566452026367188,0.0,0.0,0.0,0.2762612402439117,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188381876796484,-845.9645385742188,304.1501159667969,0.5822441577911377,0.0587513893842697,0.0537129901349544,293.1597595214844,297.1499938964844,293.1499938964844,0.0236125048249959,-996.516357421875,304.1506652832031,0.6074554324150085,0.0658021494746208,0.0632694065570831,293.1638488769531,297.1499938964844,293.1499938964844,0.031413834542036,-845.2637329101562,304.1512145996094,0.6354491114616394,0.0756925046443939,0.0536640062928199,293.1573791503906,297.1499938964844,293.1499938964844,0.0477723628282547,-1427.1251220703125,304.1504211425781,0.6848992109298706,0.0947175845503807,0.0906105563044548,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5456538796424866,0.050000000745058,0.2289972156286239,291.148681640625,291.1499938964844,272.454833984375,271.7172546386719,283.7953186035156,293.3143615722656,291.1485900878906,1.0,0.1664281338453292,0.9728056192398072,0.9728056192398072,1.0,1.0,-0.6536784768104553,0.2985622882843017,0.3551162183284759,0.063884750008583,0.0,0.0,0.1918958872556686,25.163476943969727,25.0,-0.5864712595939636,-4851.6669921875,43.8468132019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,304.9405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.1079183518886566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1409497857093811,0.1409540623426437,-4.278227606846485e-06,0.0,0.0001095234038075,0.0,0.0,5.56890869140625,0.0,0.0,0.0,0.2762705683708191,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188347045332193,-845.8877563476562,304.1501159667969,0.582243800163269,0.0587464049458503,0.0537073239684104,293.1595153808594,297.1499938964844,293.1499938964844,0.0235583651810884,-995.4072265625,304.150634765625,0.6072321534156799,0.0657282322645187,0.0631980821490287,293.1636047363281,297.1499938964844,293.1499938964844,0.0313051789999008,-843.8320922851562,304.15118408203125,0.6351273655891418,0.0755626931786537,0.0535723492503166,293.15704345703125,297.1499938964844,293.1499938964844,0.0477469116449356,-1426.6884765625,304.150390625,0.6848466396331787,0.0946889966726303,0.0905816107988357,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5456766486167908,0.050000000745058,0.2289963960647583,291.1484680175781,291.1499938964844,272.44659423828125,271.7174987792969,283.79205322265625,293.314453125,291.1484069824219,1.0,0.1663904935121536,0.9728983640670776,0.9728983640670776,1.0,1.0,-0.6534138917922974,0.2984271645545959,0.3549867570400238,0.0638902634382247,0.0,0.0,0.1920168846845626,25.15774726867676,25.0,-0.5206817388534546,-4851.84033203125,43.80987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,304.93994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.1079263165593147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1410129964351654,0.141017273068428,-4.278329015505733e-06,0.0,0.0001095314946724,0.0,0.0,5.571622848510742,0.0,0.0,0.0,0.2762808799743652,4.0,0.0,1.0
310620,293.1533508300781,297.1499938964844,293.1499938964844,0.0188325997442007,-845.8422241210938,304.15008544921875,0.582252562046051,0.0587437376379966,0.0537037253379821,293.15924072265625,297.1499938964844,293.1499938964844,0.0235060937702655,-994.3345947265624,304.1506042480469,0.6070170998573303,0.065656878054142,0.0631291717290878,293.16339111328125,297.1499938964844,293.1499938964844,0.0311984810978174,-842.4243774414062,304.1511535644531,0.6348116397857666,0.0754351913928985,0.0534822978079319,293.15673828125,297.1499938964844,293.1499938964844,0.0477245077490806,-1426.3043212890625,304.1503601074219,0.6848036646842957,0.0946640893816948,0.0905561447143554,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5456995964050293,0.050000000745058,0.2289955466985702,291.1483154296875,291.1499938964844,272.43817138671875,271.7177734375,283.78875732421875,293.3145446777344,291.14825439453125,1.0,0.1663542985916137,0.972991108894348,0.972991108894348,1.0,1.0,-0.6531621217727661,0.2982968091964721,0.3548652827739715,0.0638998001813888,0.0,0.0,0.1921466439962387,25.15209579467773,25.0,-0.4578588306903839,-4852.1474609375,43.774513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,304.9394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.1079419776797294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1410814374685287,0.1410857141017913,-4.278440883354051e-06,0.0,0.0001095473853638,0.0,0.0,5.574565410614014,0.0,0.0,0.0,0.2762921452522278,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188316833227872,-845.8235473632812,304.15008544921875,0.5822692513465881,0.0587430298328399,0.0537019073963165,293.15899658203125,297.1499938964844,293.1499938964844,0.0234554409980773,-993.2935180664062,304.1506042480469,0.606809139251709,0.0655877441167831,0.0630623549222946,293.16314697265625,297.1499938964844,293.1499938964844,0.0310934800654649,-841.0372924804688,304.1511535644531,0.6345012187957764,0.0753096640110015,0.0533936358988285,293.1564025878906,297.1499938964844,293.1499938964844,0.0477047227323055,-1425.965087890625,304.1503295898437,0.6847689747810364,0.0946423113346099,0.0905336588621139,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5457228422164917,0.050000000745058,0.2289946973323822,291.1481628417969,291.1499938964844,272.4295959472656,271.7181091308594,283.7854309082031,293.31463623046875,291.14813232421875,1.0,0.1663192957639694,0.973083794116974,0.973083794116974,1.0,1.0,-0.6529212594032288,0.2981704175472259,0.3547508120536804,0.0639130473136901,0.0,0.0,0.1922828555107116,25.1465072631836,25.0,-0.3989439606666565,-4852.56640625,43.740509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564636230469,304.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.1079637706279754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1411537826061248,0.1411580592393875,-4.278560936654685e-06,0.0,0.0001095695042749,0.0,0.0,5.5776777267456055,0.0,0.0,0.0,0.2763040363788605,4.0,0.0,1.0
310740,293.1529235839844,297.1499938964844,293.1499938964844,0.0188322570174932,-845.8386840820312,304.1500549316406,0.5822957754135132,0.0587448105216026,0.0537023171782493,293.1587829589844,297.1499938964844,293.1499938964844,0.023406820371747,-992.2926025390624,304.15057373046875,0.6066102385520935,0.0655214190483093,0.0629981905221939,293.1629333496094,297.1499938964844,293.1499938964844,0.0309905875474214,-839.6763305664062,304.151123046875,0.6341973543167114,0.0751866400241851,0.0533067137002944,293.1560974121094,297.1499938964844,293.1499938964844,0.0476882234215736,-1425.6826171875,304.1502990722656,0.6847447156906128,0.0946244820952415,0.0905149057507515,293.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.545746386051178,0.050000000745058,0.2289938330650329,291.1480407714844,291.1499938964844,272.4208374023437,271.7184753417969,283.78204345703125,293.31475830078125,291.14801025390625,1.0,0.1662858128547668,0.9731765389442444,0.9731765389442444,1.0,1.0,-0.6526941657066345,0.2980492413043976,0.3546449542045593,0.0639305338263511,0.0,0.0,0.1924261748790741,25.140987396240234,25.0,-0.3449568450450897,-4853.11865234375,43.70818710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527709960937,304.9389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1079927012324333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1412304043769836,0.1412346810102462,-4.278690084902337e-06,0.0,0.0001095988627639,0.0,0.0,5.580977439880371,0.0,0.0,0.0,0.2763167023658752,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.018833989277482,-845.8800659179688,304.1500549316406,0.5823301076889038,0.0587484948337078,0.0537044554948806,293.1585388183594,297.1499938964844,293.1499938964844,0.0233598127961158,-991.323486328125,304.1505432128906,0.6064186096191406,0.0654573142528534,0.0629361122846603,293.1627197265625,297.1499938964844,293.1499938964844,0.0308893658220767,-838.3358154296875,304.1510925292969,0.6338987350463867,0.0750655531883239,0.0532211512327194,293.15576171875,297.1499938964844,293.1499938964844,0.047674287110567,-1425.444091796875,304.1502685546875,0.6847286224365234,0.0946097001433372,0.0904990583658218,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5457702279090881,0.050000000745058,0.2289929687976837,291.14794921875,291.1499938964844,272.4119567871094,271.7188720703125,283.77862548828125,293.3148498535156,291.1479187011719,1.0,0.1662534773349762,0.97326922416687,0.97326922416687,1.0,1.0,-0.6524778604507446,0.297931969165802,0.354545921087265,0.0639516711235046,0.0,0.0,0.1925740242004394,25.1355209350586,25.0,-0.2952549755573272,-4853.77294921875,43.67717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,304.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.1080266162753105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1413098126649856,0.1413140892982483,-4.27882514486555e-06,0.0,0.0001096332780434,0.0,0.0,5.584399223327637,0.0,0.0,0.0,0.2763298451900482,4.0,0.0,1.0
310860,293.15252685546875,297.1499938964844,293.1499938964844,0.0188371259719133,-845.9533081054688,304.1500244140625,0.5823737382888794,0.058754526078701,0.0537086799740791,293.1582946777344,297.1499938964844,293.1499938964844,0.0233147554099559,-990.3932495117188,304.1505432128906,0.6062358617782593,0.0653959214687347,0.0628765821456909,293.1625061035156,297.1499938964844,293.1499938964844,0.0307901501655578,-837.020263671875,304.1510925292969,0.6336064338684082,0.0749468505382537,0.0531372390687465,293.15545654296875,297.1499938964844,293.1499938964844,0.0476634390652179,-1425.259033203125,304.1502380371094,0.684722363948822,0.0945986211299896,0.0904866978526115,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5457944869995117,0.050000000745058,0.228992074728012,291.1478576660156,291.1499938964844,272.4029235839844,271.7192687988281,283.77520751953125,293.31494140625,291.1478271484375,1.0,0.1662225574254989,0.9733618497848512,0.9733618497848512,1.0,1.0,-0.6522745490074158,0.2978195250034332,0.3544550240039825,0.063976913690567,0.0,0.0,0.192726656794548,25.130107879638672,25.0,-0.2508017718791961,-4854.544921875,43.647743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1458435058594,304.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.1080660372972488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.141392171382904,0.1413964480161667,-4.278966571291676e-06,0.0,0.0001096732885343,0.0,0.0,5.587950229644775,0.0,0.0,0.0,0.2763434946537018,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188414640724658,-846.0538330078125,304.1500244140625,0.5824254155158997,0.0587625131011009,0.0537146888673305,293.1580505371094,297.1499938964844,293.1499938964844,0.0232713986188173,-989.4968872070312,304.1505126953125,0.6060609221458435,0.0653368830680847,0.0628192573785781,293.16229248046875,297.1499938964844,293.1499938964844,0.0306926816701889,-835.7262573242188,304.15106201171875,0.633319616317749,0.0748301669955253,0.0530547425150871,293.1551513671875,297.1499938964844,293.1499938964844,0.047655239701271,-1425.1195068359375,304.15020751953125,0.6847245097160339,0.0945906788110733,0.09047731757164,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5458190441131592,0.050000000745058,0.2289911806583404,291.14776611328125,291.1499938964844,272.3937683105469,271.7196655273437,283.771728515625,293.3150329589844,291.14776611328125,1.0,0.1661928296089172,0.9734544157981871,0.9734544157981871,1.0,1.0,-0.6520824432373047,0.2977111637592315,0.3543712794780731,0.0640059486031532,0.0,0.0,0.1928826123476028,25.12473487854004,25.0,-0.2111640274524688,-4855.41455078125,43.61964797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1426696777344,304.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.1081095188856124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1414766013622284,0.141480877995491,-4.27911254519131e-06,0.0,0.0001097174172173,0.0,0.0,5.591591835021973,0.0,0.0,0.0,0.2763575315475464,4.0,0.0,1.0
