time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.152099609375,297.1499938964844,293.1499938964844,0.0188473351299762,-846.1891479492188,304.1499938964844,0.5824873447418213,0.0587730407714843,0.0537229552865028,293.1578369140625,297.1499938964844,293.1499938964844,0.0232302267104387,-988.64453125,304.1505126953125,0.6058961153030396,0.0652808919548988,0.0627647936344146,293.1620788574219,297.1499938964844,293.1499938964844,0.0305974278599023,-834.4601440429688,304.1510314941406,0.6330398321151733,0.0747161209583282,0.0529740676283836,293.15484619140625,297.1499938964844,293.1499938964844,0.0476504117250442,-1425.0380859375,304.1501770019531,0.6847373843193054,0.0945867374539375,0.0904717221856117,293.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5458441376686096,0.050000000745058,0.2289902567863464,291.147705078125,291.1499938964844,272.3844909667969,271.72003173828125,283.76824951171875,293.3151550292969,291.147705078125,1.0,0.1661646068096161,0.9735470414161682,0.9735470414161682,1.0,1.0,-0.6519045829772949,0.2976081967353821,0.3542963862419128,0.064039297401905,0.0,0.0,0.1930421143770218,25.1194076538086,25.0,-0.1771912574768066,-4856.40283203125,43.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1397399902344,304.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.1081575006246566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1415632516145706,0.1415675282478332,-4.279263066564454e-06,0.0,0.0001097661079256,0.0,0.0,5.595330715179443,0.0,0.0,0.0,0.2763719260692596,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188543535768985,-846.3505859375,304.1499938964844,0.5825568437576294,0.058785431087017,0.0537329167127609,293.1575927734375,297.1499938964844,293.1499938964844,0.0231907311826944,-987.825927734375,304.1504821777344,0.6057391166687012,0.0652272328734397,0.062712512910366,293.161865234375,297.1499938964844,293.1499938964844,0.0305038709193468,-833.2151489257812,304.1510314941406,0.6327654719352722,0.0746040567755699,0.0528947748243808,293.154541015625,297.1499938964844,293.1499938964844,0.0476481132209301,-1425.0003662109375,304.150146484375,0.6847583651542664,0.0945857837796211,0.0904689580202102,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5458696484565735,0.050000000745058,0.2289893329143524,291.1476745605469,291.1499938964844,272.3750915527344,271.72039794921875,283.7647399902344,293.31524658203125,291.14764404296875,1.0,0.1661374866962433,0.9736396074295044,0.9736396074295044,1.0,1.0,-0.6517375111579895,0.2975091934204101,0.3542283177375793,0.064076229929924,0.0,0.0,0.1932037472724914,25.114107131958008,25.0,-0.1474451571702957,-4857.478515625,43.568153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,304.9403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.1082082539796829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1416512429714203,0.1416555196046829,-4.279416771169053e-06,0.0,0.0001098176217055,0.0,0.0,5.599129676818848,0.0,0.0,0.0,0.2763865888118744,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188628174364566,-846.5448608398438,304.14996337890625,0.5826360583305359,0.0588002167642116,0.0537450015544891,293.1573791503906,297.1499938964844,293.1499938964844,0.0231533497571945,-987.0502319335938,304.15045166015625,0.6055921316146851,0.0651765391230583,0.0626630038022995,293.16168212890625,297.1499938964844,293.1499938964844,0.0304124429821968,-831.9970092773438,304.1510009765625,0.6324979066848755,0.0744945183396339,0.0528172254562377,293.1542358398437,297.1499938964844,293.1499938964844,0.0476489812135696,-1425.017333984375,304.1501159667969,0.6847894787788391,0.0945885777473449,0.0904697254300117,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5458956956863403,0.050000000745058,0.228988379240036,291.1476135253906,291.1499938964844,272.3656005859375,271.720703125,283.76123046875,293.3153381347656,291.1476135253906,1.0,0.1661117821931839,0.9737322330474854,0.9737322330474854,1.0,1.0,-0.6515839695930481,0.2974152565002441,0.3541687130928039,0.0641173496842384,0.0,0.0,0.1933677345514297,25.10883522033692,25.0,-0.1229738369584083,-4858.6591796875,43.54464340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,304.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.1082620099186897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1417407244443893,0.1417450010776519,-4.279573659005109e-06,0.0,0.0001098721768357,0.0,0.0,5.602993965148926,0.0,0.0,0.0,0.2764014899730682,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188726130872964,-846.7693481445312,304.14996337890625,0.5827241539955139,0.0588171482086181,0.0537590309977531,293.1571350097656,297.1499938964844,293.1499938964844,0.0231179576367139,-986.3150024414062,304.15045166015625,0.6054545640945435,0.0651286244392395,0.0626160949468612,293.1614685058594,297.1499938964844,293.1499938964844,0.0303230006247758,-830.8040771484375,304.1509704589844,0.6322367191314697,0.0743873044848442,0.0527413003146648,293.1539306640625,297.1499938964844,293.1499938964844,0.0476527549326419,-1425.0845947265625,304.15008544921875,0.6848298907279968,0.0945947766304016,0.0904737263917923,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459222793579102,0.050000000745058,0.2289874106645584,291.1475830078125,291.1499938964844,272.35601806640625,271.720947265625,283.7577209472656,293.3154602050781,291.1475524902344,1.0,0.166087344288826,0.9738252758979796,0.9738252758979796,1.0,1.0,-0.6514429450035095,0.297325998544693,0.3541169166564941,0.0641623958945274,0.0,0.0,0.1935334950685501,25.10358238220215,25.0,-0.1032451167702674,-4859.9326171875,43.52259826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,304.9419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.1083178743720054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1418313235044479,0.1418356001377105,-4.27973327532527e-06,0.0,0.0001099288710975,0.0,0.0,5.606907367706299,0.0,0.0,0.0,0.2764165997505188,4.0,0.0,1.0
311220,293.1513366699219,297.1499938964844,293.1499938964844,0.0188838262110948,-847.0260009765625,304.14996337890625,0.5828217267990112,0.0588364042341709,0.0537751242518425,293.15692138671875,297.1499938964844,293.1499938964844,0.0230847205966711,-985.6238403320312,304.1504211425781,0.6053273677825928,0.065083734691143,0.0625720173120498,293.1612548828125,297.1499938964844,293.1499938964844,0.0302357003092765,-829.6383056640625,304.1509704589844,0.6319825053215027,0.0742826387286186,0.0526671223342418,293.15362548828125,297.1499938964844,293.1499938964844,0.047659620642662,-1425.2052001953125,304.1500549316406,0.684880256652832,0.0946046188473701,0.0904811546206474,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459494590759277,0.050000000745058,0.2289864122867584,291.1475524902344,291.1499938964844,272.34637451171875,271.7211608886719,283.7541809082031,293.3155517578125,291.14752197265625,1.0,0.1660642623901367,0.9739183783531188,0.9739183783531188,1.0,1.0,-0.6513152718544006,0.2972418069839477,0.3540734648704529,0.0642115548253059,0.0,0.0,0.1937009543180465,25.09834098815918,25.0,-0.0883524939417839,-4861.30224609375,43.50210952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,304.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.1083754152059555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1419229805469513,0.1419272571802139,-4.279894710634835e-06,0.0,0.0001099872679333,0.0,0.0,5.610867500305176,0.0,0.0,0.0,0.2764318883419037,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188962016254663,-847.30908203125,304.1499328613281,0.5829269886016846,0.0588575266301631,0.0537929013371467,293.1566772460937,297.1499938964844,293.1499938964844,0.0230532828718423,-984.9695434570312,304.150390625,0.6052088141441345,0.0650413706898689,0.0625302866101265,293.1610717773437,297.1499938964844,293.1499938964844,0.0301501844078302,-828.4952392578125,304.15093994140625,0.6317340135574341,0.0741800740361213,0.0525943972170352,293.1533203125,297.1499938964844,293.1499938964844,0.0476690120995044,-1425.3695068359375,304.1500549316406,0.6849387288093567,0.0946174040436744,0.0904913768172264,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5459771752357483,0.050000000745058,0.2289853990077972,291.14752197265625,291.1499938964844,272.3366394042969,271.7212829589844,283.75067138671875,293.3156433105469,291.1474914550781,1.0,0.1660422831773758,0.974011480808258,0.974011480808258,1.0,1.0,-0.6511986255645752,0.2971616983413696,0.3540369570255279,0.0642642825841903,0.0,0.0,0.1938697546720504,25.09310340881348,25.0,-0.0771620720624923,-4862.748046875,43.48290252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128662109375,304.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.1084339469671249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1420154422521591,0.1420197188854217,-4.280058419681154e-06,0.0,0.0001100466688512,0.0,0.0,5.614863395690918,0.0,0.0,0.0,0.2764473259449005,4.0,0.0,1.0
311340,293.15093994140625,297.1499938964844,293.1499938964844,0.0189101193100214,-847.6270751953125,304.1499328613281,0.583042562007904,0.0588811673223972,0.05381291359663,293.1564636230469,297.1499938964844,293.1499938964844,0.0230242479592561,-984.3648071289062,304.150390625,0.6051019430160522,0.0650023967027664,0.0624917149543762,293.1608581542969,297.1499938964844,293.1499938964844,0.0300670359283685,-827.382568359375,304.15093994140625,0.631493330001831,0.0740803256630897,0.0525236167013645,293.1530456542969,297.1499938964844,293.1499938964844,0.0476817302405834,-1425.59130859375,304.1500244140625,0.6850079298019409,0.0946341007947921,0.0905052721500396,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5460056662559509,0.050000000745058,0.2289843559265136,291.1474914550781,291.1499938964844,272.3268737792969,271.7213439941406,283.7471618652344,293.3157653808594,291.1474914550781,1.0,0.1660217344760894,0.9741045236587524,0.9741045236587524,1.0,1.0,-0.6510966420173645,0.297087162733078,0.3540094792842865,0.0643213167786598,0.0,0.0,0.1940402835607528,25.08786392211914,25.0,-0.0706271454691886,-4864.2919921875,43.46537399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.1084934249520301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1421089321374893,0.1421132087707519,-4.280223492969526e-06,0.0,0.0001101070374716,0.0,0.0,5.618904113769531,0.0,0.0,0.0,0.2764629423618316,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.018925217911601,-847.9718627929688,304.14990234375,0.5831660032272339,0.0589066855609416,0.0538346283137798,293.1562194824219,297.1499938964844,293.1499938964844,0.0229971017688512,-983.7989501953124,304.1503601074219,0.6050042510032654,0.0649660751223564,0.0624556206166744,293.16064453125,297.1499938964844,293.1499938964844,0.0299857445061206,-826.2936401367188,304.1509094238281,0.6312586665153503,0.0739827677607536,0.0524543449282646,293.1527404785156,297.1499938964844,293.1499938964844,0.0476969853043556,-1425.857177734375,304.1499938964844,0.6850853562355042,0.0946537479758262,0.0905219689011573,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460347533226013,0.050000000745058,0.2289832830429077,291.1474609375,291.1499938964844,272.3170471191406,271.7212829589844,283.74365234375,293.3158569335937,291.1474609375,1.0,0.1660023033618927,0.9741976261138916,0.9741976261138916,1.0,1.0,-0.6510059833526611,0.2970168590545654,0.3539891242980957,0.0643819421529769,0.0,0.0,0.1942121982574463,25.08261680603028,25.0,-0.0671476870775222,-4865.90869140625,43.44914245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,304.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1085532680153846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.142203226685524,0.1422075033187866,-4.280390385247301e-06,0.0,0.0001101677626138,0.0,0.0,5.62298059463501,0.0,0.0,0.0,0.2764787077903747,4.0,0.0,1.0
311460,293.15057373046875,297.1499938964844,293.1499938964844,0.0189419090747833,-848.3527221679688,304.14990234375,0.5833000540733337,0.0589347928762435,0.0538586303591728,293.1559753417969,297.1499938964844,293.1499938964844,0.0229725316166877,-983.2865600585938,304.1503295898437,0.6049192547798157,0.0649334192276001,0.0624229200184345,293.16046142578125,297.1499938964844,293.1499938964844,0.0299069657921791,-825.2373657226562,304.15087890625,0.631032407283783,0.0738882273435592,0.0523871481418609,293.1524353027344,297.1499938964844,293.1499938964844,0.0477156527340412,-1426.18212890625,304.14996337890625,0.6851738095283508,0.0946773812174797,0.0905424058437347,293.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460646748542786,0.050000000745058,0.2289821952581405,291.1474304199219,291.1499938964844,272.30718994140625,271.7211303710937,283.7401733398437,293.31597900390625,291.1474304199219,1.0,0.1659843474626541,0.9742904901504515,0.9742904901504515,1.0,1.0,-0.6509305834770203,0.2969524562358856,0.3539780974388122,0.0644468963146209,0.0,0.0,0.1943860948085785,25.077348709106445,25.0,-0.067681685090065,-4867.62158203125,43.43464660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23828125,18000.0,0.0,0.0,0.1086133122444152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.142298623919487,0.1423029005527496,-4.28055909651448e-06,0.0,0.0001102287060348,0.0,0.0,5.627105712890625,0.0,0.0,0.0,0.2764946520328522,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189597997814416,-848.7606811523438,304.1498718261719,0.5834420919418335,0.0589648075401783,0.0538843497633934,293.15576171875,297.1499938964844,293.1499938964844,0.0229499638080596,-982.8157348632812,304.1503295898437,0.6048441529273987,0.0649036094546318,0.0623928569257259,293.1602478027344,297.1499938964844,293.1499938964844,0.0298308823257684,-824.2081909179688,304.1508483886719,0.6308125853538513,0.0737960338592529,0.0523215495049953,293.15216064453125,297.1499938964844,293.1499938964844,0.0477368682622909,-1426.5511474609375,304.1499328613281,0.6852706074714661,0.0947039797902107,0.0905656442046165,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5460952520370483,0.050000000745058,0.228981077671051,291.1473999023437,291.1499938964844,272.2972717285156,271.7208557128906,283.7367248535156,293.3160705566406,291.1473999023437,1.0,0.1659674793481826,0.9743834137916564,0.9743834137916564,1.0,1.0,-0.6508668065071106,0.2968924343585968,0.3539743721485138,0.0645154491066932,0.0,0.0,0.1945616453886032,25.072057723999023,25.0,-0.0707829520106315,-4869.40380859375,43.42145919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,304.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.1086732596158981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1423949599266052,0.1423992365598678,-4.280729626771063e-06,0.0,0.0001102895475924,0.0,0.0,5.631271362304688,0.0,0.0,0.0,0.2765107452869415,4.0,0.0,1.0
311580,293.1501770019531,297.1499938964844,293.1499938964844,0.0189793892204761,-849.2069702148438,304.1498718261719,0.5835955142974854,0.0589975789189338,0.0539124906063079,293.155517578125,297.1499938964844,293.1499938964844,0.0229303054511547,-982.405517578125,304.1502990722656,0.6047835946083069,0.0648780018091201,0.062366634607315,293.1600341796875,297.1499938964844,293.1499938964844,0.0297601334750652,-823.2124633789062,304.1508483886719,0.6306023597717285,0.0737072974443435,0.0522582791745662,293.15185546875,297.1499938964844,293.1499938964844,0.0477616637945175,-1426.9822998046875,304.14990234375,0.685379147529602,0.0947347655892372,0.0905928015708923,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461269617080688,0.050000000745058,0.2289799153804779,291.1473693847656,291.1499938964844,272.2873840332031,271.720458984375,283.7332763671875,293.316162109375,291.1473693847656,1.0,0.1659521758556366,0.9744763374328612,0.9744763374328612,1.0,1.0,-0.6508196592330933,0.2968389689922333,0.3539807200431824,0.0645884722471237,0.0,0.0,0.1947397887706756,25.06671524047852,25.0,-0.0779545158147811,-4871.28369140625,43.41012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233215332031,304.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.1087329015135765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1424926966428756,0.1424969732761383,-4.280901976017049e-06,0.0,0.0001103500762837,0.0,0.0,5.635498523712158,0.0,0.0,0.0,0.27652707695961,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190004520118236,-849.6865234375,304.1498413085937,0.5837588310241699,0.0590326897799968,0.0539427287876606,293.1552734375,297.1499938964844,293.1499938964844,0.022913297638297,-982.0505981445312,304.1502685546875,0.6047363877296448,0.0648562088608741,0.0623439066112041,293.1598205566406,297.1499938964844,293.1499938964844,0.0296933259814977,-822.2509155273438,304.1508178710937,0.6304008960723877,0.0736216828227043,0.0521971322596073,293.1515808105469,297.1499938964844,293.1499938964844,0.0477895401418209,-1427.466796875,304.1498718261719,0.6854979395866394,0.0947691425681114,0.0906233265995979,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461596846580505,0.050000000745058,0.2289787232875824,291.1473388671875,291.1499938964844,272.2774658203125,271.7199401855469,283.7298583984375,293.3162841796875,291.1473388671875,1.0,0.1659381836652755,0.9745692014694214,0.9745692014694214,1.0,1.0,-0.6507872343063354,0.2967912554740906,0.3539960086345672,0.0646655112504959,0.0,0.0,0.1949206441640854,25.06130599975586,25.0,-0.088950291275978,-4873.24609375,43.4004135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228332519531,304.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.1087921112775802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1425918638706207,0.1425961405038833,-4.28107705374714e-06,0.0,0.0001104101611417,0.0,0.0,5.639787673950195,0.0,0.0,0.0,0.2765436470508575,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190229788422584,-850.198974609375,304.1498413085937,0.5839320421218872,0.0590701699256897,0.0539750345051288,293.155029296875,297.1499938964844,293.1499938964844,0.0228989962488412,-981.7523803710938,304.1502685546875,0.6047028303146362,0.0648383349180221,0.06232475861907,293.1596069335937,297.1499938964844,293.1499938964844,0.0296291466802358,-821.3237915039062,304.1507873535156,0.630208432674408,0.0735392794013023,0.0521381497383117,293.1512756347656,297.1499938964844,293.1499938964844,0.047820433974266,-1428.0037841796875,304.1498413085937,0.6856268048286438,0.0948070511221885,0.0906571447849273,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.546193540096283,0.050000000745058,0.2289774864912033,291.1473083496094,291.1499938964844,272.2675476074219,271.7192687988281,283.7265014648437,293.3163757324219,291.14727783203125,1.0,0.1659255027770996,0.9746621251106262,0.9746621251106262,1.0,1.0,-0.6507695913314819,0.2967493236064911,0.3540202677249908,0.0647466108202934,0.0,0.0,0.1951045542955398,25.055814743041992,25.0,-0.1030734404921531,-4875.28955078125,43.39230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,304.9559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.1088508442044258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1426926553249359,0.1426969319581985,-4.2812548599613365e-06,0.0,0.0001104697657865,0.0,0.0,5.644146919250488,0.0,0.0,0.0,0.2765604853630066,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190470907837152,-850.7470092773438,304.1498413085937,0.5841160416603088,0.0591101422905921,0.0540095716714859,293.15478515625,297.1499938964844,293.1499938964844,0.0228877328336238,-981.5178833007812,304.1502380371094,0.6046847701072693,0.0648248344659805,0.062309630215168,293.1593933105469,297.1499938964844,293.1499938964844,0.0295670628547668,-820.4354248046875,304.1507568359375,0.6300261616706848,0.0734604373574256,0.0520815886557102,293.1510009765625,297.1499938964844,293.1499938964844,0.0478545762598514,-1428.5972900390625,304.1498107910156,0.6857666969299316,0.0948487296700477,0.0906945094466209,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462286472320557,0.050000000745058,0.2289762049913406,291.1472473144531,291.1499938964844,272.25762939453125,271.7184143066406,283.72314453125,293.31646728515625,291.1472473144531,1.0,0.1659142225980758,0.9747549295425416,0.9747549295425416,1.0,1.0,-0.6507681608200073,0.2967137992382049,0.3540543615818023,0.0648320019245147,0.0,0.0,0.1952922344207763,25.050222396850582,25.0,-0.1201216802000999,-4877.4208984375,43.38594055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,304.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1089090555906295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.142795443534851,0.1427997201681137,-4.281435394659638e-06,0.0,0.0001105288392864,0.0,0.0,5.648593425750732,0.0,0.0,0.0,0.2765776813030243,4.0,0.0,1.0
311820,293.1494445800781,297.1499938964844,293.1499938964844,0.0190728362649679,-851.3317260742188,304.1498107910156,0.5843110680580139,0.0591527409851551,0.0540464110672473,293.1545104980469,297.1499938964844,293.1499938964844,0.0228796973824501,-981.3510131835938,304.15020751953125,0.6046831607818604,0.0648159980773925,0.0622987709939479,293.1591796875,297.1499938964844,293.1499938964844,0.0295065995305776,-819.5885009765625,304.1507263183594,0.629854679107666,0.0733854100108146,0.0520276017487049,293.15069580078125,297.1499938964844,293.1499938964844,0.0478920377790927,-1429.248291015625,304.1497802734375,0.685917854309082,0.0948942825198173,0.090735487639904,293.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.546265184879303,0.050000000745058,0.2289748638868332,291.147216796875,291.1499938964844,272.24774169921875,271.7174072265625,283.7198486328125,293.31658935546875,291.1471862792969,1.0,0.1659043878316879,0.9748477935791016,0.9748477935791016,1.0,1.0,-0.6507837176322937,0.2966850996017456,0.3540986180305481,0.0649216696619987,0.0,0.0,0.195484310388565,25.044511795043945,25.0,-0.1397964060306549,-4879.64306640625,43.38138961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219787597656,304.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.1089667752385139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1429005563259124,0.1429048329591751,-4.281620022084098e-06,0.0,0.0001105874252971,0.0,0.0,5.653140068054199,0.0,0.0,0.0,0.2765952348709106,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191002152860164,-851.952880859375,304.1498107910156,0.584517240524292,0.0591978915035724,0.0540855340659618,293.1542663574219,297.1499938964844,293.1499938964844,0.0228749942034482,-981.254150390625,304.1501770019531,0.6046985387802124,0.0648119300603866,0.0622923262417316,293.1589660644531,297.1499938964844,293.1499938964844,0.0294470842927694,-818.783447265625,304.15069580078125,0.6296944618225098,0.0733142644166946,0.0519762672483921,293.150390625,297.1499938964844,293.1499938964844,0.0479327924549579,-1429.9566650390625,304.1497497558594,0.686080276966095,0.0949436575174331,0.0907800495624542,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5463032126426697,0.050000000745058,0.2289734780788421,291.14715576171875,291.1499938964844,272.2379150390625,271.7162170410156,283.7165832519531,293.3166809082031,291.1471252441406,1.0,0.1658959835767746,0.9749406576156616,0.9749406576156616,1.0,1.0,-0.6508163809776306,0.2966632544994354,0.3541531264781952,0.0650156810879707,0.0,0.0,0.1956813335418701,25.03867149353028,25.0,-0.1613906025886535,-4881.95654296875,43.37866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12188720703125,304.9622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1090241223573684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1430083215236663,0.143012598156929,-4.281808742234716e-06,0.0,0.0001106456184061,0.0,0.0,5.657801628112793,0.0,0.0,0.0,0.2766132354736328,4.0,0.0,1.0
311940,293.1490478515625,297.1499938964844,293.1499938964844,0.0191293023526668,-852.6121215820312,304.1497802734375,0.5847349166870117,0.0592457577586174,0.0541270487010479,293.15399169921875,297.1499938964844,293.1499938964844,0.0228738356381654,-981.2318115234376,304.150146484375,0.6047320365905762,0.064812958240509,0.0622905753552913,293.1587219238281,297.1499938964844,293.1499938964844,0.029388178139925,-818.0247192382812,304.15069580078125,0.6295461654663086,0.0732472762465477,0.0519277602434158,293.1501159667969,297.1499938964844,293.1499938964844,0.0479769594967365,-1430.724365234375,304.14971923828125,0.6862543821334839,0.0949970036745071,0.0908283218741417,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5463427305221558,0.050000000745058,0.2289720326662063,291.1470947265625,291.1499938964844,272.22808837890625,271.71484375,283.71337890625,293.3167724609375,291.1470642089844,1.0,0.1658891141414642,0.9750334620475768,0.9750334620475768,1.0,1.0,-0.6508671641349792,0.296648770570755,0.3542184233665466,0.0651140809059143,0.0,0.0,0.1958839744329452,25.032690048217773,25.0,-0.1846359968185424,-4884.36572265625,43.37786483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,304.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.1090811789035797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1431190818548202,0.1431233584880828,-4.282002009858843e-06,0.0,0.0001107035277527,0.0,0.0,5.662593841552734,0.0,0.0,0.0,0.2766317129135132,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191600173711776,-853.3074951171875,304.1497802734375,0.5849636197090149,0.0592961497604846,0.0541708208620548,293.1536865234375,297.1499938964844,293.1499938964844,0.0228761471807956,-981.2822875976562,304.1501159667969,0.604783296585083,0.0648189410567283,0.0622934214770793,293.1584777832031,297.1499938964844,293.1499938964844,0.029328504577279,-817.309814453125,304.1506652832031,0.6294096112251282,0.0731843188405036,0.051882017403841,293.1498107910156,297.1499938964844,293.1499938964844,0.0480243563652038,-1431.54833984375,304.1496887207031,0.6864396929740906,0.0950540900230407,0.0908801257610321,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.546383798122406,0.050000000745058,0.2289705276489257,291.1470031738281,291.1499938964844,272.2183532714844,271.7132873535156,283.7102355957031,293.3168640136719,291.14697265625,1.0,0.1658836901187896,0.975126326084137,0.975126326084137,1.0,1.0,-0.6509354114532471,0.2966412901878357,0.3542941510677337,0.0652168244123458,0.0,0.0,0.1960924863815307,25.02657127380371,25.0,-0.2077794522047042,-4886.8671875,43.37891006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12176513671875,304.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.1091381460428237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1432330310344696,0.1432373076677322,-4.28220073445118e-06,0.0,0.0001107613425119,0.0,0.0,5.667523384094238,0.0,0.0,0.0,0.2766507267951965,4.0,0.0,1.0
312060,293.1486511230469,297.1499938964844,293.1499938964844,0.0191925223916769,-854.0426025390625,304.1497497558594,0.5852043628692627,0.0593493618071079,0.0542170815169811,293.1534118652344,297.1499938964844,293.1499938964844,0.0228823330253362,-981.4141235351562,304.15008544921875,0.6048542857170105,0.0648304745554924,0.0623014047741889,293.1582336425781,297.1499938964844,293.1499938964844,0.0292666926980018,-816.6446533203125,304.1506652832031,0.6292861700057983,0.0731258988380432,0.0518393665552139,293.1495361328125,297.1499938964844,293.1499938964844,0.0480752810835838,-1432.4337158203125,304.149658203125,0.6866371631622314,0.0951152890920639,0.0909357666969299,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.54642653465271,0.050000000745058,0.2289689779281616,291.1469116210937,291.1499938964844,272.2086486816406,271.71148681640625,283.7071533203125,293.31695556640625,291.1468811035156,1.0,0.165879875421524,0.9752183556556702,0.9752183556556702,1.0,1.0,-0.6510230302810669,0.2966417074203491,0.3543812930583954,0.0653241053223609,0.0,0.0,0.1963077783584594,25.02029800415039,25.0,-0.2305287420749664,-4889.470703125,43.38200378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,304.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.1091951727867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1433506608009338,0.1433549523353576,-4.28240582550643e-06,0.0,0.0001108192227547,0.0,0.0,5.672613620758057,0.0,0.0,0.0,0.27667036652565,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192268583923578,-854.8180541992188,304.14971923828125,0.5854573249816895,0.0594054013490676,0.0542658790946006,293.1531066894531,297.1499938964844,293.1499938964844,0.0228925962001085,-981.631591796875,304.1500549316406,0.6049460768699646,0.0648478046059608,0.0623147897422313,293.1579895019531,297.1499938964844,293.1499938964844,0.0291987862437963,-816.0318603515625,304.1506652832031,0.6291765570640564,0.0730722025036811,0.0517999753355979,293.14923095703125,297.1499938964844,293.1499938964844,0.0481298007071018,-1433.381591796875,304.14959716796875,0.6868470907211304,0.0951806530356407,0.0909953340888023,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5464709997177124,0.050000000745058,0.2289673537015915,291.1468200683594,291.1499938964844,272.19903564453125,271.70947265625,283.7041015625,293.3170471191406,291.14678955078125,1.0,0.1658777445554733,0.9753103852272034,0.9753103852272034,1.0,1.0,-0.6511306762695312,0.2966503202915191,0.3544803559780121,0.0654361322522163,0.0,0.0,0.1965305358171463,25.013866424560547,25.0,-0.2519468367099762,-4892.1796875,43.38722229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,304.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.1092525646090507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1434724181890487,0.1434766948223114,-4.282617737771943e-06,0.0,0.0001108774667955,0.0,0.0,5.677882194519043,0.0,0.0,0.0,0.2766906917095184,4.0,0.0,1.0
312180,293.1482849121094,297.1499938964844,293.1499938964844,0.0192627646028995,-855.6279296875,304.14971923828125,0.5857207775115967,0.0594638958573341,0.0543168373405933,293.1528015136719,297.1499938964844,293.1499938964844,0.0229063518345356,-981.9222412109376,304.1500244140625,0.6050556302070618,0.064870111644268,0.0623328052461147,293.15771484375,297.1499938964844,293.1499938964844,0.0291104298084974,-815.4710083007812,304.15069580078125,0.62907874584198,0.0730225667357444,0.051763366907835,293.14892578125,297.1499938964844,293.1499938964844,0.0481873527169227,-1434.3824462890625,304.1495666503906,0.6870675683021545,0.0952495634555816,0.0910582244396209,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5465169548988342,0.050000000745058,0.2289656698703766,291.146728515625,291.1499938964844,272.18951416015625,271.7072448730469,283.7011413574219,293.317138671875,291.1466979980469,1.0,0.165877029299736,0.9754023551940918,0.9754023551940918,1.0,1.0,-0.6512554287910461,0.2966659665107727,0.3545894920825958,0.0655521303415298,0.0,0.0,0.1967597901821136,25.007299423217773,25.0,-0.2723723351955414,-4894.97802734375,43.39426040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,304.9737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1093103811144828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1435977667570114,0.143602043390274,-4.282835561753018e-06,0.0,0.0001109361473936,0.0,0.0,5.68330717086792,0.0,0.0,0.0,0.2767116129398346,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193003378808498,-856.4741821289062,304.1496887207031,0.5859951376914978,0.059524942189455,0.0543700866401195,293.1524658203125,297.1499938964844,293.1499938964844,0.0229238830506801,-982.2918701171876,304.1499938964844,0.6051842570304871,0.0648977756500244,0.0623558163642883,293.157470703125,297.1499938964844,293.1499938964844,0.0289602763950824,-815.0064086914062,304.1508483886719,0.6289935111999512,0.0729771852493286,0.0517297238111496,293.14862060546875,297.1499938964844,293.1499938964844,0.0482481122016906,-1435.439208984375,304.1495361328125,0.6872991919517517,0.0953222066164016,0.0911246314644813,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5465644598007202,0.050000000745058,0.2289639413356781,291.1466369628906,291.1499938964844,272.1800842285156,271.70477294921875,283.6982421875,293.3172302246094,291.1465759277344,1.0,0.1658778637647628,0.975494384765625,0.975494384765625,1.0,1.0,-0.6513985395431519,0.2966890037059784,0.3547095060348511,0.0656726211309433,0.0,0.0,0.1969961524009704,25.000593185424805,25.0,-0.2888372838497162,-4897.86962890625,43.40324020385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,304.9761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.1093688905239105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.143727108836174,0.1437313854694366,-4.283060206944356e-06,0.0,0.0001109955192077,0.0,0.0,5.688905715942383,0.0,0.0,0.0,0.2767331898212433,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193396788090467,-857.3589477539062,304.1496887207031,0.5862811207771301,0.0595887340605258,0.0544257685542106,293.1521301269531,297.1499938964844,293.1499938964844,0.0229454766958951,-982.7464599609376,304.14996337890625,0.6053333282470703,0.064931221306324,0.0623842105269432,293.1571960449219,297.1499938964844,293.1499938964844,0.028815321624279,-814.4710083007812,304.15093994140625,0.6289218664169312,0.07293651252985,0.0516992807388305,293.1483154296875,297.1499938964844,293.1499938964844,0.0483122579753398,-1436.5548095703125,304.1495056152344,0.6875426173210144,0.0953988209366798,0.0911947637796402,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5466135740280151,0.050000000745058,0.2289621531963348,291.1465148925781,291.1499938964844,272.1707458496094,271.7020263671875,283.6954345703125,293.3172912597656,291.146484375,1.0,0.1658803522586822,0.9755864143371582,0.9755864143371582,1.0,1.0,-0.6515612006187439,0.2967200875282287,0.3548410832881927,0.0657976493239402,0.0,0.0,0.1972400248050689,24.993741989135746,25.0,-0.3012593388557434,-4900.86083984375,43.414310455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.1094283089041709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1438607275485992,0.1438650041818618,-4.283292582840659e-06,0.0,0.0001110558223444,0.0,0.0,5.694691181182861,0.0,0.0,0.0,0.2767555117607116,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193810109049081,-858.2869262695312,304.149658203125,0.586580216884613,0.05965556204319,0.0544841811060905,293.1517944335937,297.1499938964844,293.1499938964844,0.0229717269539833,-983.2982177734376,304.14990234375,0.6055058240890503,0.06497123837471,0.0624187663197517,293.1568908691406,297.1499938964844,293.1499938964844,0.0287391059100627,-814.0751342773438,304.1509094238281,0.6288662552833557,0.072901427745819,0.0516726300120353,293.1480407714844,297.1499938964844,293.1499938964844,0.0483801960945129,-1437.7366943359375,304.14947509765625,0.6877992749214172,0.0954798683524131,0.0912690758705139,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5466645956039429,0.050000000745058,0.2289602905511856,291.1463928222656,291.1499938964844,272.1615295410156,271.6990661621094,283.69268798828125,293.3173828125,291.1463623046875,1.0,0.1658847332000732,0.9756774306297302,0.9756774306297302,1.0,1.0,-0.6517462134361267,0.2967604398727417,0.354985773563385,0.0659275874495506,0.0,0.0,0.1974924504756927,24.98672103881836,25.0,-0.3123370409011841,-4903.96435546875,43.427764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12091064453125,304.9808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.1094890758395195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1439992040395736,0.1440034806728363,-4.2835335989366286e-06,0.0,0.0001111174933612,0.0,0.0,5.700688362121582,0.0,0.0,0.0,0.2767786383628845,4.0,0.0,1.0
312420,293.1474609375,297.1499938964844,293.1499938964844,0.0194241609424352,-859.254150390625,304.149658203125,0.5868910551071167,0.0597251877188682,0.0545450747013092,293.1514587402344,297.1499938964844,293.1499938964844,0.0230022873729467,-983.9395751953124,304.1498718261719,0.6056997776031494,0.0650173276662826,0.0624590031802654,293.1566162109375,297.1499938964844,293.1499938964844,0.028687821701169,-813.7610473632812,304.1508483886719,0.6288256645202637,0.0728715434670448,0.0516495518386364,293.1477355957031,297.1499938964844,293.1499938964844,0.0484515838325023,-1438.9786376953125,304.1494445800781,0.6880679726600647,0.0955649465322494,0.091347187757492,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5467172861099243,0.050000000745058,0.2289583832025528,291.1462707519531,291.1499938964844,272.15240478515625,271.69580078125,283.6900329589844,293.3174743652344,291.146240234375,1.0,0.1658908724784851,0.9757683873176576,0.9757683873176576,1.0,1.0,-0.6519519090652466,0.2968093454837799,0.3551425635814667,0.066062182188034,0.0,0.0,0.1977529376745224,24.979555130004883,25.0,-0.322591483592987,-4907.1689453125,43.44343185424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205444335937,304.9832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.1095513179898262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1441422253847122,0.1441465020179748,-4.283782800484914e-06,0.0,0.0001111806632252,0.0,0.0,5.706883430480957,0.0,0.0,0.0,0.2768025398254394,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194688346236944,-860.2537841796875,304.1496276855469,0.5872114896774292,0.0597971007227897,0.0546080246567726,293.1510925292969,297.1499938964844,293.1499938964844,0.0230364631861448,-984.656005859375,304.1498413085937,0.6059116721153259,0.0650684908032417,0.0625040009617805,293.15631103515625,297.1499938964844,293.1499938964844,0.0285963825881481,-813.282958984375,304.1508483886719,0.6287977695465088,0.0728459283709526,0.0516294762492179,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258102416992,-1440.270263671875,304.1494140625,0.6883466243743896,0.0956533625721931,0.0914284437894821,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5467714071273804,0.050000000745058,0.2289564162492752,291.14617919921875,291.1499938964844,272.1434631347656,271.6922607421875,283.6874694824219,293.3175354003906,291.1461181640625,1.0,0.1658984720706939,0.9758594036102296,0.9758594036102296,1.0,1.0,-0.6521747708320618,0.296865314245224,0.3553094863891601,0.0662007853388786,0.0,0.0,0.1980201303958892,24.972267150878903,25.0,-0.3287595510482788,-4910.45654296875,43.46094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.9856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1096149608492851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1442891061305999,0.1442933976650238,-4.2840383684961125e-06,0.0,0.0001112452519009,0.0,0.0,5.713248252868652,0.0,0.0,0.0,0.2768270969390869,4.0,0.0,1.0
312540,293.1470642089844,297.1499938964844,293.1499938964844,0.0195155888795852,-861.2980346679688,304.1496276855469,0.5875453352928162,0.0598721951246261,0.0546738058328628,293.1507263183594,297.1499938964844,293.1499938964844,0.0230756700038909,-985.4765625,304.1497802734375,0.6061482429504395,0.065126709640026,0.062555618584156,293.156005859375,297.1499938964844,293.1499938964844,0.0286045689135789,-813.14501953125,304.15069580078125,0.6287873983383179,0.0728264153003692,0.0516135580837726,293.1471252441406,297.1499938964844,293.1499938964844,0.0486039370298385,-1441.6300048828125,304.1493835449219,0.6886388659477234,0.0957463607192039,0.0915140211582183,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5468274354934692,0.050000000745058,0.2289543747901916,291.14605712890625,291.1499938964844,272.1346435546875,271.6884155273437,283.6849670410156,293.3175964355469,291.14599609375,1.0,0.1659081429243087,0.9759504199028016,0.9759504199028016,1.0,1.0,-0.6524215340614319,0.2969312071800232,0.3554902970790863,0.066344529390335,0.0,0.0,0.1982963979244232,24.964824676513672,25.0,-0.3326530754566192,-4913.8603515625,43.48103332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,304.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.1096807494759559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1444412618875503,0.1444455534219741,-4.28430394094903e-06,0.0,0.000111312016088,0.0,0.0,5.719842910766602,0.0,0.0,0.0,0.276852548122406,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.019564364105463,-862.3854370117188,304.14959716796875,0.5878918170928955,0.0599503144621849,0.0547423213720321,293.1503601074219,297.1499938964844,293.1499938964844,0.0231198258697986,-986.3993530273438,304.1497497558594,0.606408953666687,0.065191812813282,0.0626137256622314,293.1557006835937,297.1499938964844,293.1499938964844,0.0285653714090585,-813.0213623046875,304.150634765625,0.6287940740585327,0.0728127062320709,0.0516017265617847,293.1468200683594,297.1499938964844,293.1499938964844,0.0486858338117599,-1443.055419921875,304.1493530273437,0.6889441609382629,0.0958437770605087,0.0916037708520889,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5468851923942566,0.050000000745058,0.2289522737264633,291.1459350585937,291.1499938964844,272.1259765625,271.6842956542969,283.6825866699219,293.3176574707031,291.1458740234375,1.0,0.1659198552370071,0.9760413765907288,0.9760413765907288,1.0,1.0,-0.6526914834976196,0.2970068454742431,0.3556846082210541,0.0664932653307914,0.0,0.0,0.1985815018415451,24.95724296569824,25.0,-0.3358198702335357,-4917.3759765625,43.50364303588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.1097489222884178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.144598513841629,0.1446028053760528,-4.2845790630963165e-06,0.0,0.000111381203169,0.0,0.0,5.726660251617432,0.0,0.0,0.0,0.2768788337707519,4.0,0.0,1.0
312660,293.1466369628906,297.1499938964844,293.1499938964844,0.0196148566901683,-863.5088500976562,304.1495666503906,0.5882488489151001,0.0600310154259204,0.054813127964735,293.1499938964844,297.1499938964844,293.1499938964844,0.0231682043522596,-987.4087524414062,304.14971923828125,0.6066899299621582,0.0652627795934677,0.0626773387193679,293.1553649902344,297.1499938964844,293.1499938964844,0.0285474210977554,-812.9044189453125,304.1505432128906,0.6288153529167175,0.0728040486574173,0.0515933781862258,293.1465148925781,297.1499938964844,293.1499938964844,0.0487708859145641,-1444.5361328125,304.1493225097656,0.6892604231834412,0.0959449112415313,0.0916970372200012,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5469443798065186,0.050000000745058,0.2289501279592514,291.14581298828125,291.1499938964844,272.1174621582031,271.67987060546875,283.6803283691406,293.3177185058594,291.145751953125,1.0,0.165933296084404,0.9761309027671814,0.9761309027671814,1.0,1.0,-0.6529810428619385,0.2970905900001526,0.3558904826641083,0.066646434366703,0.0,0.0,0.1988741010427475,24.949552536010746,25.0,-0.3360012471675873,-4920.9833984375,43.52840042114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181945800781,304.99273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1098193004727363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1447601318359375,0.1447644233703613,-4.284861915948568e-06,0.0,0.0001114526312449,0.0,0.0,5.733669281005859,0.0,0.0,0.0,0.27690589427948,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.019667038694024,-864.6675415039062,304.1495666503906,0.588616132736206,0.0601142086088657,0.0548861846327781,293.14959716796875,297.1499938964844,293.1499938964844,0.0232207514345645,-988.50341796875,304.149658203125,0.6069906949996948,0.0653394982218742,0.0627463832497596,293.1550598144531,297.1499938964844,293.1499938964844,0.0285528060048818,-812.9093627929688,304.15045166015625,0.6288509964942932,0.0728003308176994,0.0515884645283222,293.14617919921875,297.1499938964844,293.1499938964844,0.0488590076565742,-1446.070556640625,304.1492614746094,0.6895872950553894,0.0960496664047241,0.0917937234044075,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5470050573348999,0.050000000745058,0.2289479225873947,291.14569091796875,291.1499938964844,272.109130859375,271.67510986328125,283.6781311035156,293.3177795410156,291.1456298828125,1.0,0.1659484803676605,0.976220428943634,0.976220428943634,1.0,1.0,-0.6532899737358093,0.2971822917461395,0.3561077117919922,0.0668039992451667,0.0,0.0,0.1991737186908722,24.941761016845703,25.0,-0.3306173086166382,-4924.6796875,43.55528259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,304.9950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.1098919734358787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1449259668588638,0.1449302434921264,-4.285152499505784e-06,0.0,0.0001115263876272,0.0,0.0,5.74086332321167,0.0,0.0,0.0,0.2769336700439453,4.0,0.0,1.0
