time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.146240234375,297.1499938964844,293.1499938964844,0.0197212155908346,-865.867919921875,304.1495361328125,0.5889955163002014,0.0602003931999206,0.0549619160592556,293.1492004394531,297.1499938964844,293.1499938964844,0.0232783071696758,-989.7001953125,304.1496276855469,0.6073151230812073,0.0654231309890747,0.062821939587593,293.1547241210937,297.1499938964844,293.1499938964844,0.0285729728639125,-812.859619140625,304.1503295898437,0.6289039254188538,0.0728026032447815,0.0515877045691013,293.1458740234375,297.1499938964844,293.1499938964844,0.0489507690072059,-1447.668701171875,304.14923095703125,0.6899267435073853,0.096158742904663,0.0918944999575614,293.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5470672845840454,0.050000000745058,0.2289456725120544,291.14556884765625,291.1499938964844,272.1009826660156,271.6700134277344,283.6760559082031,293.3178405761719,291.1455383300781,1.0,0.1659657508134842,0.9763100147247314,0.9763100147247314,1.0,1.0,-0.6536220908164978,0.2972836792469024,0.3563383817672729,0.0669665485620498,0.0,0.0,0.1994812041521072,24.93385887145996,25.0,-0.3212361633777618,-4928.4814453125,43.584720611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,304.9974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.1099675521254539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1450965851545334,0.145100861787796,-4.2854521780100185e-06,0.0,0.0001116030907724,0.0,0.0,5.748268127441406,0.0,0.0,0.0,0.2769622802734375,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197771321982145,-867.1041870117188,304.1495361328125,0.5893851518630981,0.0602891147136688,0.0550399422645568,293.1488037109375,297.1499938964844,293.1499938964844,0.0233402419835329,-990.9856567382812,304.1495666503906,0.6076598167419434,0.0655127465724945,0.0629031509160995,293.15435791015625,297.1499938964844,293.1499938964844,0.0285565182566642,-812.928466796875,304.1502990722656,0.6289717555046082,0.0728099644184112,0.0515905320644378,293.14556884765625,297.1499938964844,293.1499938964844,0.049045655876398,-1449.321533203125,304.1492004394531,0.6902770400047302,0.0962715297937393,0.0919987857341766,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5471309423446655,0.050000000745058,0.2289433628320694,291.1454467773437,291.1499938964844,272.0930480957031,271.6645812988281,283.6741027832031,293.3179016113281,291.1454162597656,1.0,0.1659848392009735,0.976399540901184,0.976399540901184,1.0,1.0,-0.653974175453186,0.2973933815956116,0.3565807938575744,0.067133605480194,0.0,0.0,0.199795126914978,24.92587280273437,25.0,-0.3093970715999603,-4932.36865234375,43.61638641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1154479980469,304.999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6015625,18000.0,0.0,0.0,0.1100457832217216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1452711075544357,0.1452753990888595,-4.285759587219218e-06,0.0,0.0001116824860218,0.0,0.0,5.755845546722412,0.0,0.0,0.0,0.2769915461540222,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198351517319679,-868.384033203125,304.1495056152344,0.5897872447967529,0.0603809617459774,0.0551207661628723,293.1483764648437,297.1499938964844,293.1499938964844,0.0234075561165809,-992.3800048828124,304.1495361328125,0.6080293655395508,0.0656097158789634,0.0629913061857223,293.1540222167969,297.1499938964844,293.1499938964844,0.028553208336234,-813.039306640625,304.1502380371094,0.6290576457977295,0.0728236585855484,0.0515977442264556,293.145263671875,297.1499938964844,293.1499938964844,0.0491443537175655,-1451.0411376953125,304.149169921875,0.6906403303146362,0.0963888317346572,0.092107355594635,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5471961498260498,0.050000000745058,0.2289409935474395,291.1453552246094,291.1499938964844,272.0852966308594,271.6588134765625,283.6722717285156,293.3179626464844,291.14532470703125,1.0,0.1660062074661255,0.9764890670776368,0.9764890670776368,1.0,1.0,-0.6543506979942322,0.2975133657455444,0.3568373620510101,0.0673058331012725,0.0,0.0,0.2001165896654129,24.917797088623047,25.0,-0.2965666353702545,-4936.36181640625,43.65079116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,305.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.1101273819804191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1454502344131469,0.1454545110464096,-4.286076091375435e-06,0.0,0.0001117652936954,0.0,0.0,5.763624668121338,0.0,0.0,0.0,0.2770216166973114,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198950432240962,-869.7021484375,304.14947509765625,0.5902000665664673,0.0604755096137523,0.0552040413022041,293.14794921875,297.1499938964844,293.1499938964844,0.0234796833246946,-993.8709106445312,304.14947509765625,0.6084205508232117,0.0657131820917129,0.0630856230854988,293.1536560058594,297.1499938964844,293.1499938964844,0.0285578481853008,-813.1259765625,304.15020751953125,0.6291598677635193,0.0728430226445198,0.0516089126467704,293.1449584960937,297.1499938964844,293.1499938964844,0.0492464005947113,-1452.8194580078125,304.1491394042969,0.6910150051116943,0.096510112285614,0.0922196954488754,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5472627282142639,0.050000000745058,0.2289385944604873,291.145263671875,291.1499938964844,272.0777587890625,271.6526794433594,283.6705627441406,293.3179931640625,291.1452331542969,1.0,0.166029617190361,0.9765767455101012,0.9765767455101012,1.0,1.0,-0.6547489762306213,0.2976423799991607,0.3571066260337829,0.0674827843904495,0.0,0.0,0.2004444152116775,24.909650802612305,25.0,-0.2833283841609955,-4940.4443359375,43.687644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131591796875,305.00439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53515625,18000.0,0.0,0.0,0.1102120578289032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1456332355737686,0.1456375122070312,-4.286399871489266e-06,0.0,0.0001118512300308,0.0,0.0,5.771575927734375,0.0,0.0,0.0,0.2770523726940155,4.0,0.0,1.0
313020,293.1453857421875,297.1499938964844,293.1499938964844,0.0199565980583429,-871.0536499023438,304.14947509765625,0.5906221270561218,0.0605724714696407,0.0552894659340381,293.1475524902344,297.1499938964844,293.1499938964844,0.0235561002045869,-995.4470825195312,304.1494445800781,0.6088306307792664,0.0658224150538444,0.0631853938102722,293.1533203125,297.1499938964844,293.1499938964844,0.0286532416939735,-813.4722290039062,304.1499938964844,0.6292768120765686,0.0728676170110702,0.0516236573457717,293.1446533203125,297.1499938964844,293.1499938964844,0.0493513718247413,-1454.6492919921875,304.14910888671875,0.6913996338844299,0.0966348797082901,0.0923353433609008,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5473304986953735,0.050000000745058,0.2289361357688903,291.1451721191406,291.1499938964844,272.0704650878906,271.64617919921875,283.6689758300781,293.31805419921875,291.1451110839844,1.0,0.1660548448562622,0.9766644835472108,0.9766644835472108,1.0,1.0,-0.6551665663719177,0.2977793514728546,0.3573871850967407,0.0676641389727592,0.0,0.0,0.2007775008678436,24.90144920349121,25.0,-0.2667341530323028,-4944.603515625,43.7266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,305.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.50390625,18000.0,0.0,0.0,0.1102995052933693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1458195596933365,0.1458238512277603,-4.2867300180660095e-06,0.0,0.0001119399748858,0.0,0.0,5.779675006866455,0.0,0.0,0.0,0.2770836949348449,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200198497623205,-872.4390869140625,304.1494445800781,0.5910534858703613,0.0606718398630619,0.0553770810365676,293.1471252441406,297.1499938964844,293.1499938964844,0.023636907339096,-997.110107421875,304.1494140625,0.609259843826294,0.0659374967217445,0.0632907077670097,293.1529541015625,297.1499938964844,293.1499938964844,0.0286576561629772,-813.6458129882812,304.1499938964844,0.6294086575508118,0.072897270321846,0.0516420267522335,293.14434814453125,297.1499938964844,293.1499938964844,0.0494593009352684,-1456.531005859375,304.1490783691406,0.6917943954467773,0.0967631861567497,0.0924543514847755,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5473994016647339,0.050000000745058,0.228933647274971,291.14508056640625,291.1499938964844,272.0633850097656,271.6393127441406,283.6675109863281,293.3180847167969,291.1450500488281,1.0,0.1660819351673126,0.97675222158432,0.97675222158432,1.0,1.0,-0.6556036472320557,0.2979243993759155,0.3576792776584625,0.0678500235080719,0.0,0.0,0.2011153101921081,24.89320182800293,25.0,-0.244774580001831,-4948.8369140625,43.76796340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,305.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4765625,18000.0,0.0,0.0,0.1103897914290428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.146009013056755,0.1460133045911789,-4.287066985853016e-06,0.0,0.0001120316010201,0.0,0.0,5.7879133224487305,0.0,0.0,0.0,0.2771155536174774,4.0,0.0,1.0
313140,293.1449890136719,297.1499938964844,293.1499938964844,0.0200850553810596,-873.8637084960938,304.1494445800781,0.5914956331253052,0.0607740320265293,0.0554672293365001,293.14666748046875,297.1499938964844,293.1499938964844,0.0237228497862815,-998.8745727539062,304.1493530273437,0.6097111701965332,0.0660594254732132,0.0634025260806083,293.152587890625,297.1499938964844,293.1499938964844,0.0287041459232568,-813.9797973632812,304.14990234375,0.6295575499534607,0.0729329586029052,0.0516645871102809,293.14404296875,297.1499938964844,293.1499938964844,0.0495706610381603,-1458.4730224609375,304.1490478515625,0.6922006607055664,0.0968956127762794,0.0925772711634635,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5474696159362793,0.050000000745058,0.228931114077568,291.1449890136719,291.1499938964844,272.0565795898437,271.6320495605469,283.66619873046875,293.318115234375,291.1449584960937,1.0,0.1661112457513809,0.9768399000167848,0.9768399000167848,1.0,1.0,-0.6560635566711426,0.2980789840221405,0.3579846024513244,0.0680408924818039,0.0,0.0,0.2014578580856323,24.884912490844727,25.0,-0.2202672064304351,-4953.15478515625,43.811859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093139648437,305.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.451171875,18000.0,0.0,0.0,0.1104833930730819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1462016552686691,0.1462059468030929,-4.287410320102936e-06,0.0,0.0001121265959227,0.0,0.0,5.796294212341309,0.0,0.0,0.0,0.2771479785442352,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201518628746271,-875.3197021484375,304.1494140625,0.5919461846351624,0.0608784593641757,0.0555594116449356,293.146240234375,297.1499938964844,293.1499938964844,0.0238130018115043,-1000.7208862304688,304.1492919921875,0.6101800799369812,0.0661868900060653,0.0635195970535278,293.1521911621094,297.1499938964844,293.1499938964844,0.0287844091653823,-814.3834228515625,304.1497802734375,0.6297205686569214,0.0729736387729644,0.0516906082630157,293.14373779296875,297.1499938964844,293.1499938964844,0.0496847666800022,-1460.463623046875,304.1490173339844,0.6926162838935852,0.0970313400030136,0.0927033275365829,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5475409030914307,0.050000000745058,0.2289285361766815,291.1449279785156,291.1499938964844,272.04998779296875,271.6243896484375,283.6650085449219,293.3181457519531,291.1448974609375,1.0,0.1661423593759536,0.976927638053894,0.976927638053894,1.0,1.0,-0.6565419435501099,0.2982411384582519,0.3583008348941803,0.0682361051440239,0.0,0.0,0.2018036395311355,24.876598358154297,25.0,-0.1938553750514984,-4957.53271484375,43.8578987121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,305.0135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.1105796545743942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1463965773582458,0.1464008539915084,-4.287758656573715e-06,0.0,0.0001122242974815,0.0,0.0,5.804777145385742,0.0,0.0,0.0,0.2771808505058288,4.0,0.0,1.0
313260,293.1445617675781,297.1499938964844,293.1499938964844,0.0202206764370203,-876.8154296875,304.1493835449219,0.5924074053764343,0.0609857551753521,0.0556541867554187,293.14581298828125,297.1499938964844,293.1499938964844,0.0239085406064987,-1002.6724243164062,304.1492614746094,0.6106715202331543,0.0663214474916458,0.0636434182524681,293.1518249511719,297.1499938964844,293.1499938964844,0.0288831852376461,-814.8653564453125,304.1496276855469,0.6299018859863281,0.07302076369524,0.0517211444675922,293.1434326171875,297.1499938964844,293.1499938964844,0.0498023778200149,-1462.5157470703125,304.14898681640625,0.6930436491966248,0.0971712991595268,0.0928334221243858,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5476133823394775,0.050000000745058,0.2289259284734726,291.1448669433594,291.1499938964844,272.0439758300781,271.61688232421875,283.6640930175781,293.31817626953125,291.14483642578125,1.0,0.1661758124828338,0.9770135283470154,0.9770135283470154,1.0,1.0,-0.6570441722869873,0.2984132766723633,0.358630895614624,0.0684364065527916,0.0,0.0,0.2021524757146835,24.868263244628903,25.0,-0.1536825001239776,-4961.96630859375,43.90670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065979003906,305.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.408203125,18000.0,0.0,0.0,0.1106792762875557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1465938538312912,0.146598145365715,-4.288112904760055e-06,0.0,0.0001123253896366,0.0,0.0,5.81336784362793,0.0,0.0,0.0,0.2772141098976135,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202911607921123,-878.3430786132812,304.1493835449219,0.5928773880004883,0.061095405369997,0.0557511188089847,293.1453552246094,297.1499938964844,293.1499938964844,0.0240086577832698,-1004.7117309570312,304.1492004394531,0.6111816167831421,0.0664619952440261,0.0637729614973068,293.15142822265625,297.1499938964844,293.1499938964844,0.0290338844060897,-815.3784790039062,304.1494445800781,0.6300987005233765,0.0730734020471572,0.0517555400729179,293.14312744140625,297.1499938964844,293.1499938964844,0.0499228239059448,-1464.61767578125,304.1489562988281,0.6934807896614075,0.0973147898912429,0.0929668918251991,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.547686755657196,0.050000000745058,0.2289232760667801,291.14483642578125,291.1499938964844,272.0387878417969,271.61016845703125,283.6635437011719,293.3182067871094,291.14483642578125,1.0,0.1662113219499588,0.9770994186401368,0.9770994186401368,1.0,1.0,-0.657566487789154,0.2985937595367431,0.3589726984500885,0.0686412155628204,0.0,0.0,0.2025001645088195,24.85993003845215,25.0,-0.0710108503699302,-4966.40234375,43.95789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,305.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.1107815727591514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.146791785955429,0.1467960774898529,-4.288470336177852e-06,0.0,0.0001124292175518,0.0,0.0,5.821991920471191,0.0,0.0,0.0,0.2772475481033325,4.0,0.0,1.0
313380,293.1441650390625,297.1499938964844,293.1499938964844,0.0203631948679685,-879.8995361328125,304.1493530273437,0.5933552980422974,0.0612072944641113,0.0558500997722148,293.1449279785156,297.1499938964844,293.1499938964844,0.0241131614893674,-1006.8340454101562,304.149169921875,0.6117075681686401,0.0666083022952079,0.0639080256223678,293.15106201171875,297.1499938964844,293.1499938964844,0.029179610311985,-815.9798583984375,304.1492919921875,0.6303105354309082,0.0731313079595565,0.0517936833202838,293.142822265625,297.1499938964844,293.1499938964844,0.0500458627939224,-1466.7650146484375,304.14892578125,0.6939270496368408,0.0974616184830665,0.0931035950779914,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5477610230445862,0.050000000745058,0.2289206087589264,291.14483642578125,291.1499938964844,272.0343933105469,271.60418701171875,283.6633605957031,293.3182373046875,291.1448669433594,1.0,0.1662488132715225,0.9771853685379028,0.9771853685379028,1.0,1.0,-0.658108115196228,0.2987823188304901,0.3593257963657379,0.068850390613079,0.0,0.0,0.2028417140245437,24.85161590576172,25.0,0.0507543496787548,-4970.80810546875,44.01139450073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1038818359375,305.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.1108862683176994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1469880491495132,0.146992340683937,-4.288828677090351e-06,0.0,0.0001125354610849,0.0,0.0,5.830551624298096,0.0,0.0,0.0,0.2772807776927948,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204367581754922,-881.4839477539062,304.1493530273437,0.5938408374786377,0.061321347951889,0.0559510998427867,293.1444702148437,297.1499938964844,293.1499938964844,0.0242221187800169,-1009.039794921875,304.14910888671875,0.6122483015060425,0.0667604058980941,0.0640486702322959,293.1506652832031,297.1499938964844,293.1499938964844,0.0292379576712846,-816.548828125,304.1493225097656,0.6305370330810547,0.0731943100690841,0.0518355146050453,293.1425170898437,297.1499938964844,293.1499938964844,0.0501714423298835,-1468.9566650390625,304.1488952636719,0.6943822503089905,0.0976117774844169,0.0932435095310211,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5478359460830688,0.050000000745058,0.2289179116487503,291.1449279785156,291.1499938964844,272.03076171875,271.598876953125,283.66357421875,293.3182678222656,291.1449584960937,1.0,0.166288360953331,0.9772712588310242,0.9772712588310242,1.0,1.0,-0.658669114112854,0.2989788651466369,0.3596902191638946,0.0690639689564704,0.0,0.0,0.203171819448471,24.84335708618164,25.0,0.1873267143964767,-4975.142578125,44.06724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.1109930351376533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1471795290708542,0.147183820605278,-4.289182925276691e-06,0.0,0.0001126438146457,0.0,0.0,5.838911056518555,0.0,0.0,0.0,0.2773132920265198,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205116607248783,-883.09228515625,304.1493225097656,0.5943325161933899,0.0614372603595256,0.0560538060963153,293.14404296875,297.1499938964844,293.1499938964844,0.024335041642189,-1011.3186645507812,304.1490783691406,0.6128009557723999,0.066917560994625,0.0641941726207733,293.1502990722656,297.1499938964844,293.1499938964844,0.0293224900960922,-817.327392578125,304.1492919921875,0.630776047706604,0.073261871933937,0.0518805496394634,293.1422119140625,297.1499938964844,293.1499938964844,0.0502992123365402,-1471.186767578125,304.1488647460937,0.6948449015617371,0.0977647751569747,0.0933861881494522,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5479113459587097,0.050000000745058,0.228915199637413,291.1450500488281,291.1499938964844,272.0278625488281,271.59423828125,283.66412353515625,293.3182983398437,291.1451110839844,1.0,0.1663297414779663,0.9773571491241456,0.9773571491241456,1.0,1.0,-0.6592467427253723,0.299182265996933,0.3600645065307617,0.0692816153168678,0.0,0.0,0.203489065170288,24.835168838500977,25.0,0.3217168748378753,-4979.38232421875,44.12517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,305.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4765625,18000.0,0.0,0.0,0.111101247370243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1473647803068161,0.1473690718412399,-4.289530352252768e-06,0.0,0.0001127536379499,0.0,0.0,5.8470072746276855,0.0,0.0,0.0,0.2773448228836059,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205879602581262,-884.7255859375,304.1493225097656,0.594830334186554,0.061555054038763,0.0561582781374454,293.1435852050781,297.1499938964844,293.1499938964844,0.024452181532979,-1013.6753540039062,304.1490478515625,0.6133661270141602,0.0670800432562828,0.0643448159098625,293.14990234375,297.1499938964844,293.1499938964844,0.0293883457779884,-818.0961303710938,304.1492919921875,0.631028413772583,0.0733342617750167,0.0519290007650852,293.1419372558594,297.1499938964844,293.1499938964844,0.0504292957484722,-1473.45751953125,304.1488342285156,0.6953151822090149,0.0979207456111908,0.0935317501425743,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5479870438575745,0.050000000745058,0.2289124876260757,291.14520263671875,291.1499938964844,272.0256652832031,271.5902709960937,283.6650085449219,293.3183288574219,291.1452941894531,1.0,0.1663731187582016,0.9774404764175416,0.9774404764175416,1.0,1.0,-0.6598420143127441,0.2993928492069244,0.3604491651058197,0.0695033445954322,0.0,0.0,0.2037904411554336,24.82707977294922,25.0,0.4381694495677948,-4983.5078125,44.18531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100341796875,305.0267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.1112105026841163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1475418359041214,0.147546112537384,-4.2898659557977226e-06,0.0,0.0001128645235439,0.0,0.0,5.854752063751221,0.0,0.0,0.0,0.2773750424385071,4.0,0.0,1.0
313620,293.14337158203125,297.1499938964844,293.1499938964844,0.0206655822694301,-886.38232421875,304.1492919921875,0.595333456993103,0.0616745799779892,0.0562643520534038,293.1431579589844,297.1499938964844,293.1499938964844,0.0245733708143234,-1016.1058349609376,304.14898681640625,0.6139424443244934,0.0672475099563598,0.0645002797245979,293.1495056152344,297.1499938964844,293.1499938964844,0.0294507555663585,-818.8983154296875,304.1493225097656,0.6312934160232544,0.0734112560749054,0.0519807189702987,293.14166259765625,297.1499938964844,293.1499938964844,0.0505615770816803,-1475.767333984375,304.1488037109375,0.6957923173904419,0.0980794355273246,0.0936799645423889,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5480630397796631,0.050000000745058,0.2289097607135772,291.1454162597656,291.1499938964844,272.02410888671875,271.5868530273437,283.6662292480469,293.318359375,291.1455078125,1.0,0.1664183884859085,0.9775238037109376,0.9775238037109376,1.0,1.0,-0.660453736782074,0.2996101975440979,0.3608435392379761,0.069729097187519,0.0,0.0,0.2040756791830063,24.81910514831543,25.0,0.5269345045089722,-4987.51318359375,44.2475700378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993957519531,305.0286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6015625,18000.0,0.0,0.0,0.1113201826810836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1477100700139999,0.1477143615484237,-4.29018791692215e-06,0.0,0.0001129758311435,0.0,0.0,5.862116813659668,0.0,0.0,0.0,0.277403861284256,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207443945109844,-888.0596313476562,304.1492919921875,0.5958408713340759,0.0617955811321735,0.0563718080520629,293.1427307128906,297.1499938964844,293.1499938964844,0.0246982127428054,-1018.60205078125,304.1489562988281,0.6145278811454773,0.0674193874001503,0.0646600052714347,293.1491394042969,297.1499938964844,293.1499938964844,0.0295134540647268,-819.7462768554688,304.1493225097656,0.6315695643424988,0.0734923779964447,0.0520353578031063,293.141357421875,297.1499938964844,293.1499938964844,0.0506958030164241,-1478.1116943359375,304.1487731933594,0.6962752342224121,0.0982405096292495,0.0938304960727691,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5481391549110413,0.050000000745058,0.2289070188999176,291.1456298828125,291.1499938964844,272.0232238769531,271.58404541015625,283.6677551269531,293.318359375,291.1457214355469,1.0,0.1664653867483139,0.9776071310043336,0.9776071310043336,1.0,1.0,-0.6610799431800842,0.2998333871364593,0.3612465262413025,0.0699585005640983,0.0,0.0,0.2043460309505462,24.811248779296875,25.0,0.5933060646057129,-4991.40576171875,44.31171417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0986328125,305.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.1114297211170196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1478700190782547,0.1478743106126785,-4.2904957808787e-06,0.0,0.0001130870004999,0.0,0.0,5.869123935699463,0.0,0.0,0.0,0.2774312794208526,4.0,0.0,1.0
313740,293.1430053710937,297.1499938964844,293.1499938964844,0.0208246205002069,-889.76220703125,304.1492614746094,0.5963534116744995,0.0619183480739593,0.0564808994531631,293.1423034667969,297.1499938964844,293.1499938964844,0.0248275138437747,-1021.1793212890624,304.1488952636719,0.6151251792907715,0.0675966218113899,0.0648249164223671,293.14874267578125,297.1499938964844,293.1499938964844,0.0295781437307596,-820.6516723632812,304.1493225097656,0.6318594813346863,0.0735785812139511,0.052093606442213,293.1410827636719,297.1499938964844,293.1499938964844,0.0508324243128299,-1480.4989013671875,304.14874267578125,0.6967650055885315,0.098404437303543,0.093983806669712,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5482153296470642,0.050000000745058,0.2289042919874191,291.1458435058594,291.1499938964844,272.0229187011719,271.5817565917969,283.6695861816406,293.3183898925781,291.1459350585937,1.0,0.16651451587677,0.9776904582977296,0.9776904582977296,1.0,1.0,-0.6617237329483032,0.3000638782978058,0.3616598844528198,0.0701920986175537,0.0,0.0,0.2045978605747223,24.80356216430664,25.0,0.6235425472259521,-4995.1728515625,44.378177642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981140136719,305.0320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1115384101867675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1480194181203842,0.148023709654808,-4.290785454941215e-06,0.0,0.0001131973040173,0.0,0.0,5.875671863555908,0.0,0.0,0.0,0.2774569392204284,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209059678018093,-891.4838256835938,304.1492614746094,0.596869170665741,0.0620424039661884,0.0565911941230297,293.1418762207031,297.1499938964844,293.1499938964844,0.0249603111296892,-1023.8182983398438,304.1488647460937,0.6157301068305969,0.0677779018878936,0.0649937391281127,293.1483764648437,297.1499938964844,293.1499938964844,0.029644388705492,-821.5994873046875,304.1493225097656,0.6321598291397095,0.0736686810851097,0.0521546155214309,293.14080810546875,297.1499938964844,293.1499938964844,0.0509708821773529,-1482.919189453125,304.1487121582031,0.6972597241401672,0.0985705032944679,0.0941391959786415,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5482913851737976,0.050000000745058,0.2289015650749206,291.1460876464844,291.1499938964844,272.0231628417969,271.5799865722656,283.6716613769531,293.31842041015625,291.1461486816406,1.0,0.1665652841329574,0.9777737855911256,0.9777737855911256,1.0,1.0,-0.6623808145523071,0.3002996742725372,0.3620811700820923,0.070429190993309,0.0,0.0,0.204836294054985,24.796018600463867,25.0,0.6302890777587891,-4998.83935546875,44.44643020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977783203125,305.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1116458252072334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.148160919547081,0.1481652110815048,-4.2910596675938e-06,0.0,0.0001133063196903,0.0,0.0,5.881875991821289,0.0,0.0,0.0,0.2774812579154968,4.0,0.0,1.0
313860,293.14263916015625,297.1499938964844,293.1499938964844,0.0209885817021131,-893.2274780273438,304.14923095703125,0.5973886847496033,0.0621679201722145,0.0567028485238552,293.1414489746094,297.1499938964844,293.1499938964844,0.0250971335917711,-1026.52880859375,304.1488342285156,0.6163443922996521,0.0679638162255287,0.0651670470833778,293.14801025390625,297.1499938964844,293.1499938964844,0.0297135543078184,-822.5974731445312,304.1493225097656,0.6324722170829773,0.0737632885575294,0.0522188320755958,293.1405639648437,297.1499938964844,293.1499938964844,0.0511114485561847,-1485.377685546875,304.1487121582031,0.6977599263191223,0.0987389832735061,0.0942969396710395,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5483673214912415,0.050000000745058,0.2288988530635833,291.14630126953125,291.1499938964844,272.0239562988281,271.5787048339844,283.6740417480469,293.3184509277344,291.1463623046875,1.0,0.1666179746389389,0.97785484790802,0.97785484790802,1.0,1.0,-0.6630531549453735,0.3005416393280029,0.362511545419693,0.0706700906157493,0.0,0.0,0.2050597667694091,24.788658142089844,25.0,0.616956889629364,-5002.40673828125,44.51675033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09771728515625,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.884765625,18000.0,0.0,0.0,0.1117511987686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1482935845851898,0.1482978761196136,-4.291317509341752e-06,0.0,0.0001134132617153,0.0,0.0,5.887694358825684,0.0,0.0,0.0,0.2775040864944458,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210722275078296,-894.9880981445312,304.14923095703125,0.5979105830192566,0.0622945576906204,0.0568155422806739,293.1410522460937,297.1499938964844,293.1499938964844,0.0252372175455093,-1029.2952880859375,304.1487731933594,0.6169648766517639,0.0681533589959144,0.0653438717126846,293.14764404296875,297.1499938964844,293.1499938964844,0.0297860614955425,-823.6360473632812,304.1493225097656,0.6327940821647644,0.0738614723086357,0.0522855892777442,293.1402893066406,297.1499938964844,293.1499938964844,0.0512536540627479,-1487.865966796875,304.148681640625,0.6982642412185669,0.098909355700016,0.0944565162062645,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5484431385993958,0.050000000745058,0.2288961410522461,291.1465148925781,291.1499938964844,272.0252685546875,271.5778503417969,283.6766357421875,293.3184814453125,291.1465759277344,1.0,0.1666722148656845,0.9779359698295592,0.9779359698295592,1.0,1.0,-0.663737416267395,0.3007883131504059,0.3629491031169891,0.0709143131971359,0.0,0.0,0.2052718847990036,24.78145217895508,25.0,0.5952610969543457,-5005.89501953125,44.58872604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09783935546875,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.1118544563651084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1484195739030838,0.1484238654375076,-4.291562163416529e-06,0.0,0.0001135180573328,0.0,0.0,5.893220901489258,0.0,0.0,0.0,0.2775257527828216,4.0,0.0,1.0
313980,293.1423034667969,297.1499938964844,293.1499938964844,0.0211570374667644,-896.768310546875,304.1492004394531,0.5984353423118591,0.0624224729835987,0.0569294281303882,293.140625,297.1499938964844,293.1499938964844,0.0253810659050941,-1032.127197265625,304.14874267578125,0.6175933480262756,0.068347118794918,0.0655247941613197,293.14727783203125,297.1499938964844,293.1499938964844,0.0298640504479408,-824.7207641601562,304.1492919921875,0.6331271529197693,0.073963850736618,0.0523553416132926,293.1400451660156,297.1499938964844,293.1499938964844,0.0513977706432342,-1490.3890380859375,304.1486511230469,0.698773205280304,0.0990818887948989,0.0946182087063789,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5485186576843262,0.050000000745058,0.22889344394207,291.1466979980469,291.1499938964844,272.02703857421875,271.5774230957031,283.6794738769531,293.3184814453125,291.1467590332031,1.0,0.1667282730340957,0.9780170917510986,0.9780170917510986,1.0,1.0,-0.6644355654716492,0.3010405898094177,0.363394945859909,0.0711621642112732,0.0,0.0,0.2054709792137146,24.77444267272949,25.0,0.5649467706680298,-5009.30224609375,44.66263961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,305.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1119547635316848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1485379040241241,0.1485421955585479,-4.291791810828727e-06,0.0,0.0001136198552558,0.0,0.0,5.898412704467773,0.0,0.0,0.0,0.2775461077690124,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212428197264671,-898.56396484375,304.1492004394531,0.5989618897438049,0.0625513941049575,0.0570442453026771,293.1402282714844,297.1499938964844,293.1499938964844,0.0255280286073684,-1035.01123046875,304.1487121582031,0.6182272434234619,0.0685442313551902,0.065708965063095,293.1469116210937,297.1499938964844,293.1499938964844,0.0299479719251394,-825.8460693359375,304.1492614746094,0.6334691047668457,0.0740696340799331,0.0524275079369545,293.1398010253906,297.1499938964844,293.1499938964844,0.0515433959662914,-1492.9398193359375,304.1486511230469,0.6992856860160828,0.0992561653256416,0.0947815775871276,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5485938787460327,0.050000000745058,0.2288907468318939,291.1468811035156,291.1499938964844,272.0292663574219,271.577392578125,283.6825561523437,293.3185119628906,291.1469421386719,1.0,0.1667858064174652,0.9780981540679932,0.9780981540679932,1.0,1.0,-0.6651447415351868,0.3012972176074981,0.3638474941253662,0.0714132189750671,0.0,0.0,0.2056600153446197,24.76759910583496,25.0,0.5312522649765015,-5012.6416015625,44.73813629150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987548828125,305.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.1120522618293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1486502587795257,0.1486545503139495,-4.292010089557152e-06,0.0,0.0001137188010034,0.0,0.0,5.903343200683594,0.0,0.0,0.0,0.277565449476242,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213297139853239,-900.3779296875,304.1492004394531,0.5994907021522522,0.0626814812421798,0.0571601577103138,293.13983154296875,297.1499938964844,293.1499938964844,0.0256786458194255,-1037.95751953125,304.1486511230469,0.6188684105873108,0.0687453225255012,0.0658970177173614,293.14654541015625,297.1499938964844,293.1499938964844,0.0300352554768323,-827.0160522460938,304.1492614746094,0.6338217854499817,0.074179470539093,0.0525025762617588,293.1395568847656,297.1499938964844,293.1499938964844,0.0516908317804336,-1495.52392578125,304.14862060546875,0.6998022794723511,0.0994324758648872,0.0949469432234764,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5486687421798706,0.050000000745058,0.2288880795240402,291.1470642089844,291.1499938964844,272.0318908691406,271.5777282714844,283.6858215332031,293.31854248046875,291.1471252441406,1.0,0.1668451279401779,0.9781792759895324,0.9781792759895324,1.0,1.0,-0.6658670902252197,0.3015591502189636,0.3643079400062561,0.0716677904129028,0.0,0.0,0.2058375775814056,24.76097297668457,25.0,0.4907869696617126,-5015.912109375,44.81552505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,305.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.1121459826827049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.148755744099617,0.1487600356340408,-4.292214725865051e-06,0.0,0.0001138139195973,0.0,0.0,5.907972812652588,0.0,0.0,0.0,0.2775835990905761,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214176028966903,-902.2075805664062,304.149169921875,0.6000210642814636,0.0628125667572021,0.0572769939899444,293.13946533203125,297.1499938964844,293.1499938964844,0.0258324891328811,-1040.957275390625,304.14862060546875,0.6195151805877686,0.068949818611145,0.0660883709788322,293.1462097167969,297.1499938964844,293.1499938964844,0.0301257278770208,-828.227294921875,304.14923095703125,0.6341836452484131,0.0742928311228752,0.0525801591575145,293.13934326171875,297.1499938964844,293.1499938964844,0.0518398322165012,-1498.13671875,304.1485900878906,0.7003222703933716,0.0996105596423149,0.0951140075922012,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5487431883811951,0.050000000745058,0.2288854271173477,291.147216796875,291.1499938964844,272.0348815917969,271.578369140625,283.68927001953125,293.3185729980469,291.14727783203125,1.0,0.1669060289859771,0.9782573580741882,0.9782573580741882,1.0,1.0,-0.6666007041931152,0.30182546377182,0.3647752702236175,0.0719255581498146,0.0,0.0,0.2060062885284423,24.754547119140625,25.0,0.4458398222923279,-5019.1259765625,44.89457321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1004943847656,305.0416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1122360303997993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1488557755947113,0.1488600671291351,-4.292408448236529e-06,0.0,0.0001139053056249,0.0,0.0,5.912363052368164,0.0,0.0,0.0,0.2776007950305938,4.0,0.0,1.0
314220,293.1416931152344,297.1499938964844,293.1499938964844,0.0215064398944377,-904.0519409179688,304.149169921875,0.6005526185035706,0.0629445612430572,0.057394690811634,293.1390991210937,297.1499938964844,293.1499938964844,0.0259894300252199,-1044.0076904296875,304.1485900878906,0.6201670169830322,0.0691575109958648,0.0662828609347343,293.1458435058594,297.1499938964844,293.1499938964844,0.0302191972732543,-829.4774169921875,304.1492004394531,0.6345542669296265,0.0744095370173454,0.0526601448655128,293.1390991210937,297.1499938964844,293.1499938964844,0.0519903153181076,-1500.777099609375,304.1485900878906,0.7008453011512756,0.0997902899980545,0.0952827036380767,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5488172173500061,0.050000000745058,0.2288827896118164,291.1473388671875,291.1499938964844,272.0382385253906,271.5793151855469,283.6929016113281,293.318603515625,291.1473999023437,1.0,0.1669684648513794,0.9783353805541992,0.9783353805541992,1.0,1.0,-0.6673451066017151,0.3020959794521332,0.3652491271495819,0.0721864625811576,0.0,0.0,0.2061673998832702,24.74832344055176,25.0,0.4000831544399261,-5022.2919921875,44.975215911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10162353515625,305.0428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.1123222857713699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1489511132240295,0.1489554047584533,-4.292592166166287e-06,0.0,0.0001139928426709,0.0,0.0,5.916546821594238,0.0,0.0,0.0,0.2776171863079071,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.021596236154437,-905.910888671875,304.1491394042969,0.6010851860046387,0.0630774721503257,0.0575132295489311,293.13873291015625,297.1499938964844,293.1499938964844,0.0261494703590869,-1047.1080322265625,304.1485595703125,0.6208239197731018,0.0693683549761772,0.0664804130792617,293.1455078125,297.1499938964844,293.1499938964844,0.0303156673908233,-830.766357421875,304.149169921875,0.634933590888977,0.0745295956730842,0.052742525935173,293.1388854980469,297.1499938964844,293.1499938964844,0.0521422661840915,-1503.44482421875,304.1485595703125,0.7013712525367737,0.0999716967344284,0.0954530090093612,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5488907098770142,0.050000000745058,0.2288801670074463,291.1474609375,291.1499938964844,272.0419006347656,271.5805053710937,283.6967163085937,293.3186340332031,291.14752197265625,1.0,0.1670324206352234,0.978413462638855,0.978413462638855,1.0,1.0,-0.6681000590324402,0.3023706078529358,0.3657294511795044,0.0724505856633186,0.0,0.0,0.2063217461109161,24.742311477661133,25.0,0.3558067381381988,-5025.41552734375,45.057464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028747558594,305.0440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.1124045252799987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1490422785282135,0.1490465700626373,-4.292767243896378e-06,0.0,0.0001140763051807,0.0,0.0,5.920547008514404,0.0,0.0,0.0,0.277632862329483,4.0,0.0,1.0
314340,293.14141845703125,297.1499938964844,293.1499938964844,0.0216867849230766,-907.7803344726562,304.1491394042969,0.6016181707382202,0.063211053609848,0.0576324053108692,293.13836669921875,297.1499938964844,293.1499938964844,0.0263119339942932,-1050.2454833984375,304.1485290527344,0.6214839220046997,0.0695815607905387,0.0666802898049354,293.1451721191406,297.1499938964844,293.1499938964844,0.0304144527763128,-832.0848388671875,304.1491394042969,0.6353195905685425,0.0746521800756454,0.0528267435729503,293.138671875,297.1499938964844,293.1499938964844,0.0522953197360038,-1506.1334228515625,304.1485595703125,0.7018992304801941,0.1001543328166008,0.0956245362758636,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5489638447761536,0.050000000745058,0.2288775742053985,291.1475830078125,291.1499938964844,272.0458068847656,271.5819396972656,283.7006225585937,293.31866455078125,291.1476135253906,1.0,0.1670975685119629,0.9784915447235109,0.9784915447235109,1.0,1.0,-0.6688629984855652,0.3026482760906219,0.3662147521972656,0.0727173313498497,0.0,0.0,0.2064711898565292,24.736474990844727,25.0,0.3132730722427368,-5028.50390625,45.14097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042175292969,305.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.1124835982918739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1491304337978363,0.1491347253322601,-4.292935500416206e-06,0.0,0.0001141565517173,0.0,0.0,5.92441463470459,0.0,0.0,0.0,0.277648001909256,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217781104147434,-909.6605224609376,304.1491394042969,0.6021512746810913,0.0633452981710434,0.0577521994709968,293.1380310058594,297.1499938964844,293.1499938964844,0.0264768656343221,-1053.420166015625,304.14849853515625,0.6221469044685364,0.0697970986366272,0.0668824613094329,293.1448669433594,297.1499938964844,293.1499938964844,0.0305155608803033,-833.4327392578125,304.14910888671875,0.635712206363678,0.0747773051261901,0.052912775427103,293.1384582519531,297.1499938964844,293.1499938964844,0.0524494461715221,-1508.8424072265625,304.1485290527344,0.7024291753768921,0.1003382354974746,0.0957972779870033,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5490365028381348,0.050000000745058,0.2288749814033508,291.1476745605469,291.1499938964844,272.04998779296875,271.5835876464844,283.7046813964844,293.31866455078125,291.147705078125,1.0,0.1671639233827591,0.9785695672035216,0.9785695672035216,1.0,1.0,-0.6696339249610901,0.3029288649559021,0.3667050898075104,0.0729869082570076,0.0,0.0,0.206616073846817,24.73081970214844,25.0,0.2764727175235748,-5031.5595703125,45.22574996948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,305.04644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.112559400498867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1492158025503158,0.1492200940847396,-4.293098299967824e-06,0.0,0.0001142334804171,0.0,0.0,5.928160190582275,0.0,0.0,0.0,0.2776626348495483,4.0,0.0,1.0
314460,293.14117431640625,297.1499938964844,293.1499938964844,0.0218702796846628,-911.5526733398438,304.14910888671875,0.602684736251831,0.0634802728891372,0.0578726939857006,293.1376953125,297.1499938964844,293.1499938964844,0.0266480594873428,-1056.63037109375,304.1484680175781,0.622813880443573,0.0700152516365051,0.0670872330665588,293.14453125,297.1499938964844,293.1499938964844,0.030619328841567,-834.8145751953125,304.1490783691406,0.6361122727394104,0.0749053135514259,0.0530009120702743,293.1382751464844,297.1499938964844,293.1499938964844,0.0526048317551612,-1511.5753173828125,304.1485290527344,0.702961266040802,0.1005235537886619,0.0959714353084564,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5491085648536682,0.050000000745058,0.2288724184036255,291.14776611328125,291.1499938964844,272.05438232421875,271.5854187011719,283.7088623046875,293.3187255859375,291.1477966308594,1.0,0.1672316938638687,0.9786460399627686,0.9786460399627686,1.0,1.0,-0.6704140305519104,0.3032129406929016,0.3672010600566864,0.0732593983411789,0.0,0.0,0.2067559510469436,24.725391387939453,25.0,0.2400393486022949,-5034.58154296875,45.31198501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,305.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.1126313433051109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1492981165647506,0.1493024080991745,-4.2932547330565285e-06,0.0,0.0001143064946518,0.0,0.0,5.931771755218506,0.0,0.0,0.0,0.2776767611503601,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.021963158622384,-913.4540405273438,304.14910888671875,0.6032178997993469,0.0636158138513565,0.057993721216917,293.1373596191406,297.1499938964844,293.1499938964844,0.0268316846340894,-1059.8782958984375,304.1484069824219,0.6234832406044006,0.0702354237437248,0.0672939866781234,293.14422607421875,297.1499938964844,293.1499938964844,0.0307251997292041,-836.2228393554688,304.1490478515625,0.6365181803703308,0.0750355646014213,0.0530906729400157,293.1380920410156,297.1499938964844,293.1499938964844,0.0527611970901489,-1514.326904296875,304.14849853515625,0.7034948468208313,0.1007100269198417,0.0961466953158378,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5491800904273987,0.050000000745058,0.2288698852062225,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,283.713134765625,293.3187561035156,291.1478576660156,1.0,0.167300596833229,0.9787224531173706,0.9787224531173706,1.0,1.0,-0.6712010502815247,0.3034995496273041,0.3677015304565429,0.0735345035791397,0.0,0.0,0.2068927139043808,24.72015380859375,25.0,0.2020894438028335,-5037.5771484375,45.39939880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,305.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.1127002239227294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1493783742189407,0.1493826657533645,-4.2934066186717246e-06,0.0,0.0001143764020525,0.0,0.0,5.93529224395752,0.0,0.0,0.0,0.2776905298233032,4.0,0.0,1.0
