time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.14093017578125,297.1499938964844,293.1499938964844,0.0220568422228097,-915.3665771484376,304.14910888671875,0.6037508249282837,0.0637520030140876,0.0581153705716133,293.1370544433594,297.1499938964844,293.1499938964844,0.0269981734454631,-1063.1597900390625,304.1484069824219,0.6241559386253357,0.0704578682780265,0.0675030499696731,293.1439208984375,297.1499938964844,293.1499938964844,0.0308335740119218,-837.6627197265625,304.1490478515625,0.6369307637214661,0.075168453156948,0.0531823672354221,293.1379089355469,297.1499938964844,293.1499938964844,0.0529187768697738,-1517.1016845703125,304.14849853515625,0.7040302157402039,0.1008978337049484,0.0963232889771461,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5492508411407471,0.050000000745058,0.2288673818111419,291.1478881835937,291.1499938964844,272.0636901855469,271.58941650390625,283.7174987792969,293.3187866210937,291.1479187011719,1.0,0.1673709005117416,0.9787989258766174,0.9787989258766174,1.0,1.0,-0.6719964742660522,0.3037892878055572,0.3682072162628174,0.0738124325871467,0.0,0.0,0.2070266753435135,24.715171813964844,25.0,0.160421222448349,-5040.548828125,45.48821640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,305.0496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.1127654165029525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1494566351175308,0.1494609266519546,-4.293553956813412e-06,0.0,0.0001144425623351,0.0,0.0,5.938723564147949,0.0,0.0,0.0,0.2777039110660553,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221512168645858,-917.2877807617188,304.14910888671875,0.6042830944061279,0.06388870626688,0.058237500488758,293.1367492675781,297.1499938964844,293.1499938964844,0.0271483417600393,-1066.4654541015625,304.1484069824219,0.624830424785614,0.0706820115447044,0.0677138194441795,293.1436462402344,297.1499938964844,293.1499938964844,0.0309439357370138,-839.1273193359375,304.1490173339844,0.6373485922813416,0.0753034055233001,0.0532755590975284,293.1377258300781,297.1499938964844,293.1499938964844,0.0530773177742958,-1519.8951416015625,304.1484680175781,0.7045666575431824,0.1010867580771446,0.0965009480714798,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5493208169937134,0.050000000745058,0.2288648933172226,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,283.7219543457031,293.3188171386719,291.14794921875,1.0,0.1674423068761825,0.9788753390312196,0.9788753390312196,1.0,1.0,-0.6727982759475708,0.3040812611579895,0.3687169849872589,0.0740928724408149,0.0,0.0,0.2071598023176193,24.71040725708008,25.0,0.1168200075626373,-5043.5078125,45.57817840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,305.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.1128277704119682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.149534061551094,0.1495383530855178,-4.293698111723643e-06,0.0,0.0001145058413385,0.0,0.0,5.942118167877197,0.0,0.0,0.0,0.2777171432971954,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222462359815835,-919.216796875,304.1490783691406,0.6048144102096558,0.0640258491039276,0.0583600625395774,293.1364440917969,297.1499938964844,293.1499938964844,0.0272914990782737,-1069.8350830078125,304.1484375,0.6255062818527222,0.0709075927734375,0.0679260790348053,293.1433410644531,297.1499938964844,293.1499938964844,0.0310561060905456,-840.6142578125,304.14898681640625,0.6377710103988647,0.0754401534795761,0.0533701032400131,293.1375427246094,297.1499938964844,293.1499938964844,0.0532367527484893,-1522.7061767578125,304.1484680175781,0.7051039934158325,0.1012766510248184,0.0966795906424522,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5493900775909424,0.050000000745058,0.2288624346256256,291.14794921875,291.1499938964844,272.073486328125,271.59375,283.7264404296875,293.31884765625,291.1479797363281,1.0,0.1675147861242294,0.9789518117904664,0.9789518117904664,1.0,1.0,-0.6736056804656982,0.3043752312660217,0.3692304790019989,0.0743756964802742,0.0,0.0,0.2072930485010147,24.70586395263672,25.0,0.0740615203976631,-5046.4599609375,45.66920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,305.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.1128875985741615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1496112644672393,0.1496155560016632,-4.293840902391821e-06,0.0,0.0001145665592048,0.0,0.0,5.945501327514648,0.0,0.0,0.0,0.2777303159236908,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223418828099966,-921.1531372070312,304.1490783691406,0.6053445935249329,0.0641634091734886,0.0584830194711685,293.1361694335937,297.1499938964844,293.1499938964844,0.0274285748600959,-1073.201904296875,304.1484680175781,0.626183032989502,0.0711344704031944,0.0681396573781967,293.14306640625,297.1499938964844,293.1499938964844,0.031169956550002,-842.1216430664062,304.1489562988281,0.6381975412368774,0.0755785852670669,0.0534658841788768,293.13739013671875,297.1499938964844,293.1499938964844,0.0533970333635807,-1525.533935546875,304.1484375,0.70564204454422,0.1014675423502922,0.096859186887741,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5494585633277893,0.050000000745058,0.228860005736351,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,283.73095703125,293.3188781738281,291.1479797363281,1.0,0.1675883084535598,0.9790248274803162,0.9790248274803162,1.0,1.0,-0.6744184494018555,0.30467090010643,0.369747519493103,0.0746608525514602,0.0,0.0,0.2074272632598877,24.70155143737793,25.0,0.0335990451276302,-5049.4111328125,45.76125717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,305.05242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.1129451617598533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1496887952089309,0.1496930867433548,-4.293983238312649e-06,0.0,0.0001146249851444,0.0,0.0,5.948898315429688,0.0,0.0,0.0,0.2777435481548309,4.0,0.0,1.0
314820,293.1405334472656,297.1499938964844,293.1499938964844,0.0224381145089864,-923.0958862304688,304.1490783691406,0.6058734655380249,0.0643013045191764,0.058606319129467,293.1358947753906,297.1499938964844,293.1499938964844,0.0275636799633502,-1076.5882568359375,304.14849853515625,0.6268603205680847,0.0713623762130737,0.0683543384075164,293.142822265625,297.1499938964844,293.1499938964844,0.0312852784991264,-843.6467895507812,304.1489562988281,0.6386275887489319,0.0757183879613876,0.0535627305507659,293.13720703125,297.1499938964844,293.1499938964844,0.0535580776631832,-1528.376953125,304.1484375,0.7061805129051208,0.1016592755913734,0.0970396548509597,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5495262145996094,0.050000000745058,0.22885762155056,291.1479797363281,291.1499938964844,272.0834655761719,271.59814453125,283.7355041503906,293.3189392089844,291.1479797363281,1.0,0.1676627695560455,0.9790977835655212,0.9790977835655212,1.0,1.0,-0.6752356886863708,0.3049680292606354,0.3702676594257355,0.0749482586979866,0.0,0.0,0.2075632214546203,24.697465896606445,25.0,-0.0046729147434234,-5052.36669921875,45.85425567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159362792969,305.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.1130008697509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1497671455144882,0.149771437048912,-4.294126483728178e-06,0.0,0.0001146815193351,0.0,0.0,5.952330112457275,0.0,0.0,0.0,0.2777568995952606,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225349236279726,-925.0447387695312,304.1490783691406,0.606400728225708,0.0644395351409912,0.0587299391627311,293.1356506347656,297.1499938964844,293.1499938964844,0.0276991259306669,-1079.9937744140625,304.1485290527344,0.627537727355957,0.0715911611914634,0.0685699433088302,293.142578125,297.1499938964844,293.1499938964844,0.0314019359648227,-845.1876831054688,304.14892578125,0.6390604972839355,0.0758594200015068,0.05366051197052,293.1370544433594,297.1499938964844,293.1499938964844,0.0537198670208454,-1531.235107421875,304.1484375,0.7067192792892456,0.1018519029021263,0.0972209796309471,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5495929718017578,0.050000000745058,0.2288552522659301,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,283.7400817871094,293.3189697265625,291.14794921875,1.0,0.1677381992340088,0.9791707992553712,0.9791707992553712,1.0,1.0,-0.6760571002960205,0.3052663803100586,0.3707907199859619,0.0752379298210144,0.0,0.0,0.207701951265335,24.6936264038086,25.0,-0.0410139299929142,-5055.33251953125,45.94817352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,305.0539855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.1130550354719162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1498468667268753,0.1498511582612991,-4.29427109338576e-06,0.0,0.0001147364819189,0.0,0.0,5.9558210372924805,0.0,0.0,0.0,0.277770459651947,4.0,0.0,1.0
314940,293.1403503417969,297.1499938964844,293.1499938964844,0.022632211446762,-926.9979248046876,304.1490478515625,0.6069261431694031,0.0645779743790626,0.0588537976145744,293.1354064941406,297.1499938964844,293.1499938964844,0.0278368052095174,-1083.3980712890625,304.1485595703125,0.6282145380973816,0.071820467710495,0.0687861889600753,293.142333984375,297.1499938964844,293.1499938964844,0.0315196141600608,-846.7402954101562,304.1488952636719,0.6394954323768616,0.0760012939572334,0.0537589900195598,293.13690185546875,297.1499938964844,293.1499938964844,0.0538822710514068,-1534.1058349609375,304.1484069824219,0.7072578072547913,0.1020452082157135,0.0974030122160911,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5496587157249451,0.050000000745058,0.2288529276847839,291.1479187011719,291.1499938964844,272.0934143066406,271.6023864746094,283.7446594238281,293.31903076171875,291.1479187011719,1.0,0.1678144186735153,0.979243814945221,0.979243814945221,1.0,1.0,-0.6768814921379089,0.3055655360221863,0.371315985918045,0.0755295008420944,0.0,0.0,0.2078438401222229,24.69002151489257,25.0,-0.0756060779094696,-5058.3125,46.04287338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182556152344,305.0547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1131081208586692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1499282270669937,0.1499325335025787,-4.294417976780096e-06,0.0,0.000114790367661,0.0,0.0,5.959383964538574,0.0,0.0,0.0,0.2777842879295349,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.022730004042387,-928.9556884765624,304.1490478515625,0.607449471950531,0.0647166520357132,0.058977872133255,293.1351928710937,297.1499938964844,293.1499938964844,0.0279774684458971,-1086.8173828125,304.1485595703125,0.628890335559845,0.0720501393079757,0.0690028816461563,293.14208984375,297.1499938964844,293.1499938964844,0.0316381677985191,-848.3026123046875,304.1488952636719,0.6399317383766174,0.0761438384652137,0.0538580268621444,293.13677978515625,297.1499938964844,293.1499938964844,0.0540452785789966,-1536.9891357421875,304.1484069824219,0.7077961564064026,0.1022392511367797,0.0975857451558113,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5497235059738159,0.050000000745058,0.22885063290596,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,283.74920654296875,293.3190612792969,291.1478576660156,1.0,0.1678914576768875,0.9793168306350708,0.9793168306350708,1.0,1.0,-0.677708625793457,0.3058652579784393,0.3718433678150177,0.0758231580257415,0.0,0.0,0.2079899460077285,24.686664581298828,25.0,-0.1083145588636398,-5061.3134765625,46.13832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192321777344,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.1131604835391044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1500118672847747,0.1500161588191986,-4.294568043405889e-06,0.0,0.0001148435112554,0.0,0.0,5.963045597076416,0.0,0.0,0.0,0.2777984738349914,4.0,0.0,1.0
315060,293.14019775390625,297.1499938964844,293.1499938964844,0.0228282120078802,-930.9164428710938,304.1490478515625,0.6079705953598022,0.0648554489016532,0.0591021031141281,293.1349792480469,297.1499938964844,293.1499938964844,0.0281184557825326,-1090.2391357421875,304.1485595703125,0.6295645833015442,0.0722798630595207,0.0692197680473327,293.1418762207031,297.1499938964844,293.1499938964844,0.0317573249340057,-849.87109375,304.1488647460937,0.6403687000274658,0.0762867182493209,0.0539574027061462,293.1366271972656,297.1499938964844,293.1499938964844,0.0542087778449058,-1539.883056640625,304.1484069824219,0.7083339095115662,0.1024338454008102,0.0977690741419792,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5497872829437256,0.050000000745058,0.2288483828306198,291.1478271484375,291.1499938964844,272.1030578613281,271.606201171875,283.75372314453125,293.3191223144531,291.1478271484375,1.0,0.1679691672325134,0.9793877601623536,0.9793877601623536,1.0,1.0,-0.6785374283790588,0.3061651587486267,0.3723722696304321,0.0761185213923454,0.0,0.0,0.20814049243927,24.683549880981445,25.0,-0.1389307826757431,-5064.33837890625,46.23440933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,305.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.1132125034928321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1500979363918304,0.1501022279262542,-4.294722202757839e-06,0.0,0.0001148962983279,0.0,0.0,5.966812610626221,0.0,0.0,0.0,0.2778130769729614,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229268558323383,-932.88037109375,304.1490478515625,0.6084893345832825,0.0649944245815277,0.0592264831066131,293.1347961425781,297.1499938964844,293.1499938964844,0.0282597355544567,-1093.6622314453125,304.1485595703125,0.6302369832992554,0.0725095719099044,0.0694366917014122,293.1416931152344,297.1499938964844,293.1499938964844,0.0318769589066505,-851.4440307617188,304.1488647460937,0.6408057808876038,0.0764298737049102,0.0540570132434368,293.1365051269531,297.1499938964844,293.1499938964844,0.0543727613985538,-1542.78759765625,304.1484069824219,0.708869457244873,0.1026290729641914,0.0979529842734336,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5498499870300293,0.050000000745058,0.2288461774587631,291.14776611328125,291.1499938964844,272.1076965332031,271.6078491210937,283.7581787109375,293.3191833496094,291.1477355957031,1.0,0.1680475622415542,0.9794586896896362,0.9794586896896362,1.0,1.0,-0.6793676018714905,0.3064650893211365,0.3729025423526764,0.0764157250523567,0.0,0.0,0.2082963585853576,24.680679321289062,25.0,-0.1679445058107376,-5067.39453125,46.331092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207580566406,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.1132645308971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1501869410276413,0.1501912325620651,-4.2948809095832985e-06,0.0,0.0001149490999523,0.0,0.0,5.970708847045898,0.0,0.0,0.0,0.277828186750412,4.0,0.0,1.0
315180,293.1400451660156,297.1499938964844,293.1499938964844,0.0230259411036968,-934.8477172851562,304.1490478515625,0.609005868434906,0.0651335567235946,0.059351023286581,293.13458251953125,297.1499938964844,293.1499938964844,0.0284054707735776,-1097.075439453125,304.1485595703125,0.630907416343689,0.0727391764521598,0.0696535632014274,293.1414794921875,297.1499938964844,293.1499938964844,0.0319970026612281,-853.0205078125,304.1488647460937,0.6412428021430969,0.0765732303261756,0.0541568025946617,293.1363830566406,297.1499938964844,293.1499938964844,0.0545372515916824,-1545.702880859375,304.1483764648437,0.7094013690948486,0.1028249114751815,0.0981375053524971,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5499117374420166,0.050000000745058,0.2288440018892288,291.147705078125,291.1499938964844,272.1121520996094,271.6093139648437,283.7625732421875,293.3192443847656,291.1476745605469,1.0,0.1681265830993652,0.979529619216919,0.979529619216919,1.0,1.0,-0.680199146270752,0.3067649900913238,0.3734341263771057,0.0767146944999694,0.0,0.0,0.2084585130214691,24.67804718017578,25.0,-0.195914015173912,-5070.49072265625,46.42835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12127685546875,305.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.1133169904351234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1502794474363327,0.1502837389707565,-4.295045528124319e-06,0.0,0.0001150023381342,0.0,0.0,5.974758148193359,0.0,0.0,0.0,0.2778438627719879,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231254901736974,-936.8187866210938,304.1490173339844,0.6095205545425415,0.0652729347348213,0.0594757609069347,293.1344299316406,297.1499938964844,293.1499938964844,0.0285737570375204,-1100.7574462890625,304.1485290527344,0.6315763592720032,0.0729688256978988,0.0698704347014427,293.14129638671875,297.1499938964844,293.1499938964844,0.0321174524724483,-854.6006469726562,304.1488342285156,0.641680121421814,0.0767168775200843,0.0542567707598209,293.1362609863281,297.1499938964844,293.1499938964844,0.0547022446990013,-1548.629150390625,304.1483764648437,0.7099300622940063,0.1030214503407478,0.09832264482975,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.549972653388977,0.050000000745058,0.2288418412208557,291.1476135253906,291.1499938964844,272.1164245605469,271.6105651855469,283.76690673828125,293.3193054199219,291.1475830078125,1.0,0.1682061553001403,0.9796005487442015,0.9796005487442015,1.0,1.0,-0.6810319423675537,0.3070649206638336,0.3739670217037201,0.0770154148340225,0.0,0.0,0.2086272984743118,24.67560386657715,25.0,-0.2242408096790313,-5073.634765625,46.52615737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,305.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.1133702248334884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1503756493330001,0.150379940867424,-4.295216058380902e-06,0.0,0.0001150563693954,0.0,0.0,5.978969097137451,0.0,0.0,0.0,0.277860164642334,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.023225475102663,-938.7932739257812,304.1490173339844,0.610033392906189,0.0654125213623046,0.059600681066513,293.1342468261719,297.1499938964844,293.1499938964844,0.0288489237427711,-1103.6629638671875,304.1482849121094,0.6322442293167114,0.0731985941529274,0.0700873509049415,293.1411437988281,297.1499938964844,293.1499938964844,0.032238271087408,-856.1838989257812,304.1488342285156,0.6421177387237549,0.0768607333302497,0.0543569028377532,293.1361389160156,297.1499938964844,293.1499938964844,0.0548676960170269,-1551.5655517578125,304.1483764648437,0.7104557156562805,0.1032185554504394,0.0985083505511283,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5500330328941345,0.050000000745058,0.2288397252559662,291.14752197265625,291.1499938964844,272.12042236328125,271.611572265625,283.7711486816406,293.3193664550781,291.1474914550781,1.0,0.1682862043380737,0.9796714186668396,0.9796714186668396,1.0,1.0,-0.6818660497665405,0.3073648810386657,0.3745011389255523,0.0773177742958068,0.0,0.0,0.208802729845047,24.67331886291504,25.0,-0.2540526390075683,-5076.830078125,46.62445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,305.0580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.1134244054555893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1504755616188049,0.1504798531532287,-4.295392955100397e-06,0.0,0.0001151113538071,0.0,0.0,5.98334264755249,0.0,0.0,0.0,0.2778770923614502,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233259480446577,-940.77197265625,304.1490173339844,0.6105449795722961,0.0655523762106895,0.0597258061170578,293.13409423828125,297.1499938964844,293.1499938964844,0.0293642673641443,-1107.3109130859375,304.147705078125,0.6329129934310913,0.0734292045235633,0.0703048110008239,293.1409912109375,297.1499938964844,293.1499938964844,0.0323594883084297,-857.770751953125,304.1488342285156,0.6425560116767883,0.0770048946142196,0.0544572100043296,293.1360168457031,297.1499938964844,293.1499938964844,0.0550336018204689,-1554.511962890625,304.1483764648437,0.7109788060188293,0.1034163013100624,0.0986946076154708,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5500931143760681,0.050000000745058,0.2288376092910766,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,283.7752990722656,293.3194274902344,291.1473999023437,1.0,0.1683667004108429,0.9797411561012268,0.9797411561012268,1.0,1.0,-0.6827021837234497,0.3076651692390442,0.3750369846820831,0.0776219740509986,0.0,0.0,0.2089851945638656,24.67113494873047,25.0,-0.2893964052200317,-5080.0859375,46.72325897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,305.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.1134797483682632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1505793780088424,0.1505836695432663,-4.295576218282804e-06,0.0,0.0001151675169239,0.0,0.0,5.987886905670166,0.0,0.0,0.0,0.2778946757316589,4.0,0.0,1.0
315420,293.1398010253906,297.1499938964844,293.1499938964844,0.0234270393848419,-942.757568359375,304.1490173339844,0.6110554337501526,0.0656926408410072,0.0598512850701808,293.1339416503906,297.1499938964844,293.1499938964844,0.029556630179286,-1110.7303466796875,304.14776611328125,0.6335811614990234,0.0736594796180725,0.0705223903059959,293.1408386230469,297.1499938964844,293.1499938964844,0.0324812904000282,-859.3637084960938,304.1488037109375,0.642995297908783,0.0771495178341865,0.0545578226447105,293.13592529296875,297.1499938964844,293.1499938964844,0.0552002415060997,-1557.4737548828125,304.1483764648437,0.7114999294281006,0.1036149486899375,0.0988817065954208,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5501527190208435,0.050000000745058,0.2288355082273483,291.1473083496094,291.1499938964844,272.12762451171875,271.6126403808594,283.779296875,293.3194885253906,291.1472473144531,1.0,0.1684477478265762,0.979810893535614,0.979810893535614,1.0,1.0,-0.6835404634475708,0.307965874671936,0.3755745887756347,0.0779280290007591,0.0,0.0,0.209178626537323,24.669097900390625,25.0,-0.3286471664905548,-5083.4306640625,46.82265853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.1135370135307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1506891697645187,0.1506934762001037,-4.295769485906931e-06,0.0,0.0001152256372733,0.0,0.0,5.992692947387695,0.0,0.0,0.0,0.2779132723808288,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235287360846996,-944.7498168945312,304.1490173339844,0.6115640997886658,0.0658333525061607,0.0599771291017532,293.1338195800781,297.1499938964844,293.1499938964844,0.0297336969524621,-1114.17236328125,304.1478576660156,0.6342484951019287,0.0738897696137428,0.0707398876547813,293.14068603515625,297.1499938964844,293.1499938964844,0.0326036624610424,-860.9624633789062,304.1488037109375,0.6434357762336731,0.077294647693634,0.0546587482094764,293.13580322265625,297.1499938964844,293.1499938964844,0.0553675554692745,-1560.44970703125,304.1483459472656,0.712019145488739,0.103814497590065,0.099069595336914,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5502119660377502,0.050000000745058,0.2288334220647812,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,283.7831726074219,293.319580078125,291.1471252441406,1.0,0.1685292422771453,0.9798805713653564,0.9798805713653564,1.0,1.0,-0.6843806505203247,0.3082668781280517,0.3761137425899505,0.0782358199357986,0.0,0.0,0.2093823850154876,24.66716957092285,25.0,-0.3666653931140899,-5086.8681640625,46.92256927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,305.05938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.076171875,18000.0,0.0,0.0,0.1135963052511215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1508048176765442,0.150809109210968,-4.295972303225426e-06,0.0,0.0001152858094428,0.0,0.0,5.99775505065918,0.0,0.0,0.0,0.2779328227043152,4.0,0.0,1.0
315540,293.1396789550781,297.1499938964844,293.1499938964844,0.0236310958862304,-946.749755859375,304.1490173339844,0.6120699048042297,0.065974548459053,0.0601033940911293,293.1336975097656,297.1499938964844,293.1499938964844,0.0299165751785039,-1117.6260986328125,304.1479187011719,0.6349157094955444,0.0741202011704444,0.0709574595093727,293.1405334472656,297.1499938964844,293.1499938964844,0.0327266678214073,-862.5679931640625,304.1488037109375,0.6438778042793274,0.0774403065443039,0.0547600500285625,293.1357116699219,297.1499938964844,293.1499938964844,0.0555356107652187,-1563.44091796875,304.1483459472656,0.7125370502471924,0.104014977812767,0.0992583632469177,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5502710938453674,0.050000000745058,0.228831335902214,291.1470031738281,291.1499938964844,272.1335144042969,271.6123352050781,283.7868957519531,293.31964111328125,291.14697265625,1.0,0.1686111688613891,0.9799503087997437,0.9799503087997437,1.0,1.0,-0.6852231621742249,0.3085684180259704,0.3766547441482544,0.078545406460762,0.0,0.0,0.209597647190094,24.66532516479492,25.0,-0.4041003584861755,-5090.41259765625,47.02302169799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,305.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.1136580258607864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1509270071983337,0.1509312987327575,-4.2961864892276935e-06,0.0,0.0001153484481619,0.0,0.0,6.003104209899902,0.0,0.0,0.0,0.2779535055160522,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.023734200745821,-948.7589111328124,304.14898681640625,0.6125735640525818,0.0661163702607154,0.0602301731705665,293.1335754394531,297.1499938964844,293.1499938964844,0.0301069002598524,-1121.0792236328125,304.14794921875,0.6355836391448975,0.0743510648608207,0.0711753144860267,293.1404113769531,297.1499938964844,293.1499938964844,0.0328503958880901,-864.181396484375,304.1488037109375,0.6443217992782593,0.0775866582989692,0.0548617839813232,293.1356201171875,297.1499938964844,293.1499938964844,0.0557045079767704,-1566.449462890625,304.1483459472656,0.7130541801452637,0.1042165756225586,0.0994481146335601,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5503302812576294,0.050000000745058,0.2288292646408081,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,283.7904663085937,293.3197021484375,291.14678955078125,1.0,0.1686935573816299,0.9800200462341307,0.9800200462341307,1.0,1.0,-0.6860686540603638,0.3088707327842712,0.3771979212760925,0.0788569375872612,0.0,0.0,0.2098258137702942,24.66353225708008,25.0,-0.4420935213565826,-5094.080078125,47.12405776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205444335937,305.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.1137226298451423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1510565429925918,0.1510608494281768,-4.296413408155786e-06,0.0,0.000115414011816,0.0,0.0,6.00877571105957,0.0,0.0,0.0,0.2779754400253296,4.0,0.0,1.0
315660,293.1395568847656,297.1499938964844,293.1499938964844,0.0238380022346973,-950.7764282226562,304.14898681640625,0.6130751371383667,0.0662587508559227,0.0603574439883232,293.1334533691406,297.1499938964844,293.1499938964844,0.0302975215017795,-1124.533203125,304.1479797363281,0.6362525820732117,0.0745823085308075,0.0713935121893882,293.1402893066406,297.1499938964844,293.1499938964844,0.0329747945070266,-865.8020629882812,304.1488037109375,0.6447678208351135,0.0777335911989212,0.0549639351665973,293.135498046875,297.1499938964844,293.1499938964844,0.0558741949498653,-1569.4742431640625,304.1483459472656,0.7135705351829529,0.1044191569089889,0.0996388047933578,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5503895282745361,0.050000000745058,0.2288271784782409,291.14666748046875,291.1499938964844,272.1377868652344,271.6103515625,283.7938537597656,293.3197937011719,291.1466369628906,1.0,0.1687763333320617,0.9800871014595032,0.9800871014595032,1.0,1.0,-0.6869170069694519,0.3091738522052765,0.3777431547641754,0.079170137643814,0.0,0.0,0.210066333413124,24.66177558898925,25.0,-0.4796999394893646,-5097.8720703125,47.22565078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,305.060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.1137900799512863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.151193156838417,0.1511974483728408,-4.296652150515001e-06,0.0,0.0001154824713012,0.0,0.0,6.0147576332092285,0.0,0.0,0.0,0.27799853682518,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239426754415035,-952.805419921875,304.14898681640625,0.6135755181312561,0.066401906311512,0.0604853555560112,293.1333312988281,297.1499938964844,293.1499938964844,0.0304891597479581,-1127.997314453125,304.1479797363281,0.6369233131408691,0.0748142004013061,0.0716122314333915,293.1401672363281,297.1499938964844,293.1499938964844,0.0331000238656997,-867.4320068359375,304.1487731933594,0.6452163457870483,0.0778813362121582,0.0550666041672229,293.1354064941406,297.1499938964844,293.1499938964844,0.0560448579490184,-1572.518798828125,304.1483154296875,0.7140869498252869,0.1046230345964431,0.0998306423425674,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5504491329193115,0.050000000745058,0.2288250923156738,291.146484375,291.1499938964844,272.1392517089844,271.60870361328125,283.7970275878906,293.31988525390625,291.1464233398437,1.0,0.1688595563173294,0.9801540970802308,0.9801540970802308,1.0,1.0,-0.6877691745758057,0.3094781041145324,0.3782910406589508,0.0794854238629341,0.0,0.0,0.2103219926357269,24.66002655029297,25.0,-0.5198457837104797,-5101.81591796875,47.327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1188659667969,305.06134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.1138611286878585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1513384133577346,0.1513427048921585,-4.296905899536796e-06,0.0,0.0001155545687652,0.0,0.0,6.021119117736816,0.0,0.0,0.0,0.2780231237411499,4.0,0.0,1.0
315780,293.13946533203125,297.1499938964844,293.1499938964844,0.0240481365472078,-954.8445434570312,304.14898681640625,0.6140745878219604,0.0665457397699356,0.0606138668954372,293.1332397460937,297.1499938964844,293.1499938964844,0.0306816641241312,-1131.4698486328125,304.14801025390625,0.6375958323478699,0.0750466287136077,0.071831464767456,293.1400451660156,297.1499938964844,293.1499938964844,0.0332260020077228,-869.0703125,304.1487731933594,0.6456673741340637,0.0780297517776489,0.0551697500050067,293.13531494140625,297.1499938964844,293.1499938964844,0.0562164224684238,-1575.581787109375,304.1483154296875,0.7146032452583313,0.1048280298709869,0.1000235378742218,293.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.550508975982666,0.050000000745058,0.2288229912519455,291.14630126953125,291.1499938964844,272.1402282714844,271.60650634765625,283.8000183105469,293.3199462890625,291.1462097167969,1.0,0.1689431965351104,0.980221152305603,0.980221152305603,1.0,1.0,-0.6886247992515564,0.3097834885120392,0.3788412809371948,0.0798024460673332,0.0,0.0,0.2105918526649475,24.65828323364257,25.0,-0.5596708059310913,-5105.90966796875,47.43070602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,305.0619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.1139355972409248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1514918208122253,0.1514961123466491,-4.297173745726468e-06,0.0,0.0001156301441369,0.0,0.0,6.027839660644531,0.0,0.0,0.0,0.278049111366272,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241545904427766,-956.8973388671876,304.1489562988281,0.61457359790802,0.0666904971003532,0.0607431456446647,293.13311767578125,297.1499938964844,293.1499938964844,0.0308752730488777,-1134.9547119140625,304.14801025390625,0.6382713317871094,0.0752798691391944,0.0720513835549354,293.1399230957031,297.1499938964844,293.1499938964844,0.0333529002964496,-870.7190551757812,304.1487731933594,0.6461217999458313,0.0781790763139724,0.0552734844386577,293.1351928710937,297.1499938964844,293.1499938964844,0.0563901141285896,-1578.685302734375,304.1483154296875,0.7151234149932861,0.105036623775959,0.1002189069986343,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5505697727203369,0.050000000745058,0.2288208603858947,291.14605712890625,291.1499938964844,272.1406555175781,271.60382080078125,283.8027648925781,293.3200378417969,291.14599609375,1.0,0.1690273135900497,0.9802882075309752,0.9802882075309752,1.0,1.0,-0.6894864439964294,0.310091108083725,0.3793953657150268,0.0801218226552009,0.0,0.0,0.210879236459732,24.65645408630371,25.0,-0.6036651730537415,-5110.18896484375,47.53433609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,305.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.701171875,18000.0,0.0,0.0,0.1140143275260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1516552865505218,0.1516595780849456,-4.297459327062825e-06,0.0,0.0001157100487034,0.0,0.0,6.035001754760742,0.0,0.0,0.0,0.2780767679214477,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242619235068559,-958.9619140625,304.1489562988281,0.615073561668396,0.0668360590934753,0.0608731247484684,293.1330261230469,297.1499938964844,293.1499938964844,0.0310698505491018,-1138.449951171875,304.14801025390625,0.6389506459236145,0.0755137726664543,0.0722719132900238,293.1398010253906,297.1499938964844,293.1499938964844,0.0334805995225906,-872.3768920898438,304.1487731933594,0.6465805172920227,0.0783291310071945,0.0553777329623699,293.135009765625,297.1499938964844,293.1499938964844,0.0565686039626598,-1581.8778076171875,304.1482849121094,0.7156559228897095,0.1052594035863876,0.1004198640584945,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5506325960159302,0.050000000745058,0.228818655014038,291.1458435058594,291.1499938964844,272.1405639648437,271.6005554199219,283.8052978515625,293.3200988769531,291.145751953125,1.0,0.1691119372844696,0.9803552627563475,0.9803552627563475,1.0,1.0,-0.6903578042984009,0.3104027211666107,0.3799551129341125,0.0804436802864074,0.0,0.0,0.2111828178167343,24.65434837341309,25.0,-0.6522024273872375,-5114.66015625,47.63901519775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,305.0632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62109375,18000.0,0.0,0.0,0.1140970066189765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1518280655145645,0.1518323570489883,-4.297761279303813e-06,0.0,0.0001157939550466,0.0,0.0,6.042573928833008,0.0,0.0,0.0,0.2781060338020324,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243702344596385,-961.0402221679688,304.1489562988281,0.6155919432640076,0.066982626914978,0.0610037669539451,293.1329345703125,297.1499938964844,293.1499938964844,0.0312655009329319,-1141.9576416015625,304.14801025390625,0.639651358127594,0.0757485032081604,0.0724930018186569,293.13970947265625,297.1499938964844,293.1499938964844,0.0336091667413711,-874.0448608398438,304.14874267578125,0.6470614671707153,0.0784801021218299,0.055482443422079,293.1343078613281,297.1499938964844,293.1499938964844,0.0567969717085361,-1585.974365234375,304.148193359375,0.7163407802581787,0.1055866181850433,0.1006787046790123,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5507165193557739,0.050000000745058,0.2288157194852829,291.14556884765625,291.1499938964844,272.1398620605469,271.5966796875,283.8075256347656,293.3201904296875,291.1454467773437,1.0,0.1691982448101043,0.9804199934005736,0.9804199934005736,1.0,1.0,-0.6913076639175415,0.3107497990131378,0.3805578351020813,0.080776996910572,0.0,0.0,0.2115070968866348,24.648956298828125,25.0,-0.7944900393486023,-5119.53955078125,47.74966812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11358642578125,305.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.1141841262578964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1520117223262787,0.1520160138607025,-4.298080511944136e-06,0.0,0.0001158823724836,0.0,0.0,6.050623416900635,0.0,0.0,0.0,0.2781371474266052,4.0,0.0,1.0
316020,293.13922119140625,297.1499938964844,293.1499938964844,0.024479990825057,-963.1426391601562,304.1489562988281,0.6161391735076904,0.0671306177973747,0.0611352883279323,293.1328125,297.1499938964844,293.1499938964844,0.0314627103507518,-1145.48828125,304.14801025390625,0.6403837203979492,0.0759843289852142,0.0727147683501243,293.1395874023437,297.1499938964844,293.1499938964844,0.0337391756474971,-875.7313842773438,304.14874267578125,0.6475756168365479,0.0786323174834251,0.0555877424776554,293.1331787109375,297.1499938964844,293.1499938964844,0.0571059957146644,-1591.531494140625,304.14794921875,0.7172653675079346,0.1060069948434829,0.101030133664608,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5508320331573486,0.050000000745058,0.2288116961717605,291.1451721191406,291.1499938964844,272.1385192871094,271.5921936035156,283.8094787597656,293.3202514648437,291.1449890136719,1.0,0.1692877262830734,0.980484664440155,0.980484664440155,1.0,1.0,-0.6923823356628418,0.3111535608768463,0.3812287747859955,0.0811281725764274,0.0,0.0,0.2118691653013229,24.63866806030273,25.0,-1.158899188041687,-5125.04638671875,47.87018203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,305.0639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3984375,18000.0,0.0,0.0,0.114276610314846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.152212381362915,0.1522166877985,-4.298422936699353e-06,0.0,0.0001159762323368,0.0,0.0,6.059412002563477,0.0,0.0,0.0,0.2781710624694824,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245917979627847,-965.28173828125,304.14892578125,0.6167072057723999,0.0672804936766624,0.0612681023776531,293.1327209472656,297.1499938964844,293.1499938964844,0.0316621139645576,-1149.053955078125,304.14801025390625,0.6411400437355042,0.0762216076254844,0.0729375556111335,293.13946533203125,297.1499938964844,293.1499938964844,0.0338713265955448,-877.4464721679688,304.14874267578125,0.6481147408485413,0.0787862166762352,0.0556939132511615,293.1318359375,297.1499938964844,293.1499938964844,0.0574774518609046,-1598.223876953125,304.14764404296875,0.718364953994751,0.1064867451786995,0.1014523953199386,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5509694218635559,0.050000000745058,0.2288069278001785,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,283.8110656738281,293.3202819824219,291.1443176269531,1.0,0.1693808138370514,0.9805493354797364,0.9805493354797364,1.0,1.0,-0.6935547590255737,0.3116015493869781,0.3819532096385956,0.0814937651157379,0.0,0.0,0.2122909277677536,24.625133514404297,25.0,-1.685862421989441,-5131.271484375,47.99918746948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,305.06414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1875,18000.0,0.0,0.0,0.114375501871109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.152440994977951,0.1524452865123748,-4.298799467505887e-06,0.0,0.0001160765896202,0.0,0.0,6.069408416748047,0.0,0.0,0.0,0.2782095372676849,4.0,0.0,1.0
316140,293.1390686035156,297.1499938964844,293.1499938964844,0.0247062761336565,-967.46923828125,304.14892578125,0.617290735244751,0.0674328580498695,0.0614028796553611,293.13262939453125,297.1499938964844,293.1499938964844,0.0318642929196357,-1152.66552734375,304.14801025390625,0.6419144868850708,0.0764608308672905,0.0731619223952293,293.1393737792969,297.1499938964844,293.1499938964844,0.0340062864124774,-879.1987915039062,304.1487121582031,0.6486729979515076,0.0789423286914825,0.0558014437556266,293.1303405761719,297.1499938964844,293.1499938964844,0.0578962229192256,-1605.7813720703125,304.1473083496094,0.7195876836776733,0.1070103868842125,0.1019278541207313,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5511204600334167,0.050000000745058,0.2288016825914383,291.14373779296875,291.1499938964844,272.1338806152344,271.5812683105469,283.8123474121094,293.3203125,291.1434020996094,1.0,0.169478103518486,0.9806140661239624,0.9806140661239624,1.0,1.0,-0.6948040127754211,0.3120842278003692,0.3827197849750519,0.0818710029125213,0.0,0.0,0.2127961367368698,24.60971450805664,25.0,-2.208610773086548,-5138.39501953125,48.135772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,305.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1144831553101539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1527135819196701,0.1527178883552551,-4.299235570215387e-06,0.0,0.0001161858526756,0.0,0.0,6.081314563751221,0.0,0.0,0.0,0.2782551646232605,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248231887817382,-969.6986694335938,304.1488952636719,0.6178823709487915,0.0675876885652542,0.061539739370346,293.13250732421875,297.1499938964844,293.1499938964844,0.032068908214569,-1156.3153076171875,304.14801025390625,0.6426998376846313,0.0767020359635353,0.0733880177140235,293.1392517089844,297.1499938964844,293.1499938964844,0.0341436713933944,-880.9821166992188,304.1487121582031,0.6492426991462708,0.0791006609797477,0.0559104159474372,293.1288146972656,297.1499938964844,293.1499938964844,0.0583412945270538,-1613.8262939453125,304.1470031738281,0.7208709716796875,0.1075597926974296,0.1024331822991371,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5512768030166626,0.050000000745058,0.2287962734699249,291.1427307128906,291.1499938964844,272.1304931640625,271.5747375488281,283.81329345703125,293.3203125,291.14239501953125,1.0,0.1695791631937027,0.9806787371635436,0.9806787371635436,1.0,1.0,-0.6960998773574829,0.3125878572463989,0.3835120499134063,0.0822558104991912,0.0,0.0,0.213378220796585,24.5937442779541,25.0,-2.576223850250244,-5146.3564453125,48.27780532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,305.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.1146005019545555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.153031975030899,0.1530362665653228,-4.299744432501029e-06,0.0,0.0001163049455499,0.0,0.0,6.095226287841797,0.0,0.0,0.0,0.2783083617687225,4.0,0.0,1.0
316260,293.138916015625,297.1499938964844,293.1499938964844,0.0249425433576107,-971.968505859375,304.1488952636719,0.6184808015823364,0.0677452385425567,0.0616790018975734,293.1324157714844,297.1499938964844,293.1499938964844,0.032275877892971,-1160.000244140625,304.1479797363281,0.6434945464134216,0.0769454389810562,0.0736161470413208,293.1391296386719,297.1499938964844,293.1499938964844,0.0342833623290061,-882.7940063476562,304.148681640625,0.6498220562934875,0.0792613849043846,0.0560210570693016,293.12725830078125,297.1499938964844,293.1499938964844,0.0588068217039108,-1622.25341796875,304.1466979980469,0.7221980690956116,0.1081306561827659,0.1029622703790664,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.551435649394989,0.050000000745058,0.2287907749414444,291.1417236328125,291.1499938964844,272.1263427734375,271.56744384765625,283.8138732910156,293.3202819824219,291.141357421875,1.0,0.1696842163801193,0.9807385206222534,0.9807385206222534,1.0,1.0,-0.6974354982376099,0.3131091892719269,0.3843263387680053,0.0826471820473671,0.0,0.0,0.2140353620052337,24.57768821716309,25.0,-2.734837055206299,-5155.1513671875,48.42501449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009216308594,305.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12890625,18000.0,0.0,0.0,0.1147300153970718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1533981412649154,0.1534024477005005,-4.3003401515306905e-06,0.0,0.0001164363784482,0.0,0.0,6.111248970031738,0.0,0.0,0.0,0.2783696949481964,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.025064056739211,-974.2720336914062,304.1488647460937,0.6190837621688843,0.0679053962230682,0.0618206113576889,293.1322937011719,297.1499938964844,293.1499938964844,0.0324848257005214,-1163.712646484375,304.1479797363281,0.6442963480949402,0.077190950512886,0.0738462731242179,293.13897705078125,297.1499938964844,293.1499938964844,0.0344249047338962,-884.6276245117188,304.1486511230469,0.6504085659980774,0.0794243216514587,0.0561332665383815,293.1257629394531,297.1499938964844,293.1499938964844,0.0592861920595169,-1630.9444580078125,304.1464233398437,0.723551869392395,0.1087176501750946,0.103508211672306,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5515947937965393,0.050000000745058,0.228785291314125,291.1407165527344,291.1499938964844,272.1214294433594,271.5594177246094,283.8140869140625,293.3202209472656,291.140380859375,1.0,0.1697929948568344,0.9807983040809632,0.9807983040809632,1.0,1.0,-0.6988015174865723,0.3136440217494964,0.3851574659347534,0.0830439254641532,0.0,0.0,0.2147528529167175,24.561887741088867,25.0,-2.732775449752808,-5164.62548828125,48.57666397094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09686279296875,305.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.77734375,18000.0,0.0,0.0,0.1148731932044029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1538042277097702,0.1538085341453552,-4.30101727033616e-06,0.0,0.0001165816865977,0.0,0.0,6.129051208496094,0.0,0.0,0.0,0.2784380316734314,4.0,0.0,1.0
