time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1387023925781,297.1499938964844,293.1499938964844,0.0251878164708614,-976.6102905273438,304.1488342285156,0.6196913123130798,0.0680683404207229,0.0619647614657878,293.1321716308594,297.1499938964844,293.1499938964844,0.0326957553625106,-1167.452392578125,304.14794921875,0.6451050043106079,0.0774386003613472,0.0740785151720047,293.13885498046875,297.1499938964844,293.1499938964844,0.0345682315528392,-886.48193359375,304.1486511230469,0.6510016918182373,0.0795893892645835,0.0562470890581607,293.1242370605469,297.1499938964844,293.1499938964844,0.0597786828875541,-1639.886962890625,304.14617919921875,0.7249308824539185,0.1093205511569976,0.1040704175829887,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5517534613609314,0.050000000745058,0.2287798225879669,291.1398010253906,291.1499938964844,272.1156921386719,271.550537109375,283.8139343261719,293.3201599121094,291.1394958496094,1.0,0.1699057519435882,0.9808580875396729,0.9808580875396729,1.0,1.0,-0.7001975178718567,0.3141922652721405,0.3860052824020386,0.0834460034966468,0.0,0.0,0.2155296951532364,24.546480178833008,25.0,-2.6001250743865967,-5174.7626953125,48.7329216003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,305.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.458984375,18000.0,0.0,0.0,0.1150324344635009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1542497724294662,0.1542540788650512,-4.301777607906843e-06,0.0,0.0001167432928923,0.0,0.0,6.148619174957275,0.0,0.0,0.0,0.2785134017467499,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253135152161121,-978.9771118164062,304.1488342285156,0.6203019618988037,0.0682336613535881,0.0621110796928405,293.1320495605469,297.1499938964844,293.1499938964844,0.0329082161188125,-1171.2113037109375,304.14794921875,0.645918607711792,0.0776878222823143,0.0743123963475227,293.13873291015625,297.1499938964844,293.1499938964844,0.0347127616405487,-888.3491821289062,304.14862060546875,0.6515990495681763,0.0797558724880218,0.0563620589673519,293.1227722167969,297.1499938964844,293.1499938964844,0.0602806322276592,-1649.0166015625,304.1459655761719,0.7263267636299133,0.1099359020590782,0.1046448796987533,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5519111156463623,0.050000000745058,0.2287743985652923,291.1389465332031,291.1499938964844,272.1091003417969,271.5408630371094,283.8134155273437,293.3200988769531,291.138671875,1.0,0.1700218766927719,0.9809178709983826,0.9809178709983826,1.0,1.0,-0.7016165852546692,0.3147507011890411,0.3868659138679504,0.0838524550199508,0.0,0.0,0.2163511514663696,24.531513214111328,25.0,-2.416967391967773,-5185.408203125,48.89298629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867614746094,305.0750427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.17578125,18000.0,0.0,0.0,0.1152070611715316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1547252088785171,0.1547295153141021,-4.302602519601351e-06,0.0,0.0001169205206679,0.0,0.0,6.169533729553223,0.0,0.0,0.0,0.2785941064357757,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254414249211549,-981.3773803710938,304.1488037109375,0.6209163665771484,0.0684017017483711,0.0622599124908447,293.1319274902344,297.1499938964844,293.1499938964844,0.0331222303211689,-1174.9898681640625,304.1479187011719,0.6467368602752686,0.0779387429356575,0.0745479837059974,293.1386108398437,297.1499938964844,293.1499938964844,0.0348583906888961,-890.2281494140625,304.14862060546875,0.652199923992157,0.0799237638711929,0.0564781241118907,293.121337890625,297.1499938964844,293.1499938964844,0.0607931539416313,-1658.3546142578125,304.1457824707031,0.7277427911758423,0.1105652451515197,0.1052330136299133,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5520671606063843,0.050000000745058,0.2287690341472625,291.13818359375,291.1499938964844,272.1016540527344,271.5303039550781,283.8124694824219,293.3200378417969,291.137939453125,1.0,0.1701418608427047,0.9809776544570924,0.9809776544570924,1.0,1.0,-0.703061044216156,0.3153204321861267,0.3877406418323517,0.0842636004090309,0.0,0.0,0.2172206044197082,24.5171127319336,25.0,-2.210663080215454,-5196.59521484375,49.05733108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08074951171875,305.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.1154008582234382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1552326530218124,0.1552369594573974,-4.3034965528931934e-06,0.0,0.0001171172043541,0.0,0.0,6.191892147064209,0.0,0.0,0.0,0.2786806225776672,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255711656063795,-983.8040161132812,304.1488037109375,0.6215332746505737,0.0685719028115272,0.0624107085168361,293.1318054199219,297.1499938964844,293.1499938964844,0.0333376005291938,-1178.7850341796875,304.1479187011719,0.647559404373169,0.0781913176178932,0.0747849717736244,293.13848876953125,297.1499938964844,293.1499938964844,0.0350049622356891,-892.1170654296875,304.1485900878906,0.6528040170669556,0.0800931677222251,0.056595079600811,293.11993408203125,297.1499938964844,293.1499938964844,0.0613134838640689,-1667.8526611328125,304.1455993652344,0.7291735410690308,0.111205480992794,0.1058316305279731,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5522221326828003,0.050000000745058,0.2287637144327163,291.13751220703125,291.1499938964844,272.09326171875,271.51885986328125,283.8111267089844,293.3199462890625,291.13726806640625,1.0,0.1702648401260376,0.9810303449630736,0.9810303449630736,1.0,1.0,-0.7045252323150635,0.3158987462520599,0.3886264860630035,0.0846785381436348,0.0,0.0,0.2181251943111419,24.503143310546875,25.0,-2.011414766311645,-5208.2109375,49.2251091003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,305.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.1156106665730476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1557640880346298,0.1557683944702148,-4.304441063140985e-06,0.0,0.0001173301279777,0.0,0.0,6.21533727645874,0.0,0.0,0.0,0.2787714600563049,4.0,0.0,1.0
316620,293.1382141113281,297.1499938964844,293.1499938964844,0.0257030539214611,-986.2627563476562,304.1487731933594,0.6221542358398438,0.0687446221709251,0.0625638142228126,293.1316833496094,297.1499938964844,293.1499938964844,0.0335552096366882,-1182.6126708984375,304.1478881835937,0.6483892798423767,0.0784468948841095,0.0750243365764617,293.1383361816406,297.1499938964844,293.1499938964844,0.0351535454392433,-894.0297241210938,304.1485900878906,0.6534149050712585,0.0802657380700111,0.056713793426752,293.1185607910156,297.1499938964844,293.1499938964844,0.0618430711328983,-1677.5382080078125,304.1454467773437,0.7306239604949951,0.111858382821083,0.1064424440264701,293.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5523762106895447,0.050000000745058,0.2287584394216537,291.1368713378906,291.1499938964844,272.0839538574219,271.5065002441406,283.809326171875,293.3198547363281,291.1366577148437,1.0,0.1703913658857345,0.9810830354690552,0.9810830354690552,1.0,1.0,-0.7060143351554871,0.3164881467819214,0.3895261585712433,0.0850980579853057,0.0,0.0,0.2190694212913513,24.489595413208008,25.0,-1.8424850702285769,-5220.31103515625,49.39698791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673522949219,305.0837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1158400699496269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1563221216201782,0.1563264280557632,-4.305441962060286e-06,0.0,0.0001175629440695,0.0,0.0,6.239989280700684,0.0,0.0,0.0,0.278867095708847,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258368384093046,-988.7492065429688,304.14874267578125,0.6227790117263794,0.0689194798469543,0.0627188310027122,293.13153076171875,297.1499938964844,293.1499938964844,0.0337756723165512,-1186.48388671875,304.1478881835937,0.649229109287262,0.0787061750888824,0.0752666741609573,293.13818359375,297.1499938964844,293.1499938964844,0.0353050343692302,-895.9779052734375,304.1485595703125,0.6540361046791077,0.0804424807429313,0.0568349175155162,293.1172180175781,297.1499938964844,293.1499938964844,0.0623800046741962,-1687.3780517578125,304.1452941894531,0.7320910096168518,0.1125216335058212,0.1070631891489029,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5525305271148682,0.050000000745058,0.2287531644105911,291.1362609863281,291.1499938964844,272.0736389160156,271.4931640625,283.80712890625,293.3197631835937,291.1360778808594,1.0,0.1705208420753479,0.9811357259750366,0.9811357259750366,1.0,1.0,-0.7075263261795044,0.3170877993106842,0.3904385566711426,0.0855219066143035,0.0,0.0,0.2200461626052856,24.47626304626465,25.0,-1.7106214761734009,-5232.8447265625,49.57250595092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06005859375,305.0868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.1160861253738403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1569021344184875,0.1569064408540725,-4.306487426219974e-06,0.0,0.0001178126549348,0.0,0.0,6.2656426429748535,0.0,0.0,0.0,0.2789667248725891,4.0,0.0,1.0
316740,293.137939453125,297.1499938964844,293.1499938964844,0.0259727649390697,-991.2677612304688,304.14874267578125,0.6234090328216553,0.0690967217087745,0.0628759935498237,293.1313781738281,297.1499938964844,293.1499938964844,0.0340001136064529,-1190.418701171875,304.1478576660156,0.6500830054283142,0.0789704322814941,0.0755131840705871,293.1380310058594,297.1499938964844,293.1499938964844,0.0354607924818992,-897.979248046875,304.1485595703125,0.6546725034713745,0.0806249231100082,0.0569595359265804,293.11590576171875,297.1499938964844,293.1499938964844,0.0629251152276992,-1697.3885498046875,304.1451721191406,0.7335783243179321,0.1131962016224861,0.1076948344707489,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.552685558795929,0.050000000745058,0.2287478744983673,291.1356811523437,291.1499938964844,272.0623474121094,271.4788818359375,283.804443359375,293.3196716308594,291.135498046875,1.0,0.170653611421585,0.981188416481018,0.981188416481018,1.0,1.0,-0.7090660333633423,0.3176998198032379,0.391366183757782,0.0859506800770759,0.0,0.0,0.2210596203804016,24.463085174560547,25.0,-1.6241928339004517,-5245.86962890625,49.752201080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05242919921875,305.0899353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.052734375,18000.0,0.0,0.0,0.1163508966565132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1575066447257995,0.1575109511613845,-4.30758336733561e-06,0.0,0.0001180813706014,0.0,0.0,6.292412281036377,0.0,0.0,0.0,0.2790707945823669,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261107496917247,-993.8170166015624,304.1487121582031,0.6240443587303162,0.0692761987447738,0.0630351305007934,293.1312255859375,297.1499938964844,293.1499938964844,0.0342290885746479,-1194.4268798828125,304.1478271484375,0.6509531140327454,0.0792399793863296,0.0757644101977348,293.1378479003906,297.1499938964844,293.1499938964844,0.0356215164065361,-900.0427856445312,304.1485290527344,0.6553265452384949,0.0808134078979492,0.0570881441235542,293.1145935058594,297.1499938964844,293.1499938964844,0.0634773224592208,-1707.551025390625,304.1450500488281,0.7350844740867615,0.113880805671215,0.1083360612392425,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5528420209884644,0.050000000745058,0.2287425398826599,291.1351318359375,291.1499938964844,272.04998779296875,271.46356201171875,283.8013000488281,293.319580078125,291.13494873046875,1.0,0.1707893908023834,0.9812410473823548,0.9812410473823548,1.0,1.0,-0.7106326222419739,0.3183238804340362,0.3923087418079376,0.0863843858242034,0.0,0.0,0.2221075594425201,24.44994163513184,25.0,-1.5807853937149048,-5259.37890625,49.935882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0445556640625,305.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.841796875,18000.0,0.0,0.0,0.1166326627135276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1581341475248336,0.1581384539604187,-4.308724328438984e-06,0.0,0.0001183673230116,0.0,0.0,6.3202314376831055,0.0,0.0,0.0,0.2791790068149566,4.0,0.0,1.0
316860,293.1376647949219,297.1499938964844,293.1499938964844,0.0262509584426879,-996.3998413085938,304.148681640625,0.624688982963562,0.0694580376148223,0.0631963908672332,293.13104248046875,297.1499938964844,293.1499938964844,0.0344632342457771,-1198.5196533203125,304.1477966308594,0.6518451571464539,0.0795152336359024,0.0760210081934928,293.1376342773437,297.1499938964844,293.1499938964844,0.0357878655195236,-902.1769409179688,304.14849853515625,0.6560041308403015,0.0810082927346229,0.0572212487459182,293.1133117675781,297.1499938964844,293.1499938964844,0.0640394762158393,-1717.9197998046875,304.1449279785156,0.7366215586662292,0.1145858168601989,0.1089903265237808,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5530036687850952,0.050000000745058,0.2287370413541793,291.1345520019531,291.1499938964844,272.03643798828125,271.4469909667969,283.7978820800781,293.3194885253906,291.1343994140625,1.0,0.1709284782409668,0.981288194656372,0.981288194656372,1.0,1.0,-0.7122323513031006,0.3189501762390136,0.3932822048664093,0.0868532955646514,0.0,0.0,0.2231938540935516,24.436655044555664,25.0,-1.542886734008789,-5273.3837890625,50.124149322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364990234375,305.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.116932675242424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1587873101234436,0.1587916165590286,-4.309915311750956e-06,0.0,0.0001186718000099,0.0,0.0,6.349222183227539,0.0,0.0,0.0,0.2792918086051941,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263931062072515,-999.01025390625,304.148681640625,0.6253530979156494,0.0696422010660171,0.0633595734834671,293.1308288574219,297.1499938964844,293.1499938964844,0.0347020514309406,-1202.6876220703125,304.14776611328125,0.6527698636054993,0.0797958597540855,0.0762825906276702,293.13739013671875,297.1499938964844,293.1499938964844,0.0359592512249946,-904.37353515625,304.1484375,0.6567159295082092,0.0812091827392578,0.0573584847152233,293.1117858886719,297.1499938964844,293.1499938964844,0.0646318048238754,-1728.873291015625,304.144775390625,0.738254189491272,0.1153502538800239,0.1096822991967201,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5531826019287109,0.050000000745058,0.2287309616804123,291.134033203125,291.1499938964844,272.0215759277344,271.42901611328125,283.79461669921875,293.3193664550781,291.1338806152344,1.0,0.171071320772171,0.9813352823257446,0.9813352823257446,1.0,1.0,-0.7138963937759399,0.3195803463459015,0.394316017627716,0.0873916745185852,0.0,0.0,0.224311888217926,24.42177963256836,25.0,-1.4363327026367188,-5287.89990234375,50.31927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282897949219,305.100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1172498315572738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1594644337892532,0.1594687402248382,-4.311155862524174e-06,0.0,0.0001189936738228,0.0,0.0,6.37931489944458,0.0,0.0,0.0,0.2794089913368225,4.0,0.0,1.0
316980,293.13739013671875,297.1499938964844,293.1499938964844,0.0265382193028926,-1001.6552734375,304.1486511230469,0.6260484457015991,0.0698293447494506,0.0635250285267829,293.130615234375,297.1499938964844,293.1499938964844,0.0349458642303943,-1206.93603515625,304.1477355957031,0.6537407636642456,0.0800825729966163,0.0765496268868446,293.1371459960937,297.1499938964844,293.1499938964844,0.0361360535025596,-906.6372680664062,304.1484069824219,0.6574757695198059,0.0814168751239776,0.0575002431869506,293.1098937988281,297.1499938964844,293.1499938964844,0.0652827993035316,-1740.94677734375,304.14453125,0.7400678992271423,0.1162061467766761,0.110446497797966,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5533907413482666,0.050000000745058,0.2287239134311676,291.133544921875,291.1499938964844,272.00543212890625,271.4096984863281,283.7914733886719,293.3192443847656,291.1334228515625,1.0,0.1712192893028259,0.9813823699951172,0.9813823699951172,1.0,1.0,-0.7156716585159302,0.3202365636825561,0.395435094833374,0.0880047306418418,0.0,0.0,0.2254581004381179,24.40351867675781,25.0,-1.3337032794952393,-5303.0419921875,50.525184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,305.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1175854504108429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1601639986038208,0.160168319940567,-4.312447345000692e-06,0.0,0.0001193342832266,0.0,0.0,6.410453796386719,0.0,0.0,0.0,0.2795303761959076,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0266961771994829,-1004.3252563476562,304.14862060546875,0.6267796158790588,0.0700197517871856,0.0636929050087928,293.13037109375,297.1499938964844,293.1499938964844,0.0351945348083972,-1211.2633056640625,304.1476745605469,0.6547614336013794,0.0803750157356262,0.0768216699361801,293.13690185546875,297.1499938964844,293.1499938964844,0.0363181009888649,-908.9663696289062,304.1483764648437,0.6582871079444885,0.081630989909172,0.0576461590826511,293.10760498046875,297.1499938964844,293.1499938964844,0.0660044103860855,-1754.372314453125,304.14422607421875,0.7420986294746399,0.1171621531248092,0.1112972199916839,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5536327362060547,0.050000000745058,0.2287157326936721,291.1330871582031,291.1499938964844,271.988037109375,271.3890380859375,283.7884216308594,293.3191223144531,291.1329345703125,1.0,0.171372964978218,0.9814294576644896,0.9814294576644896,1.0,1.0,-0.7175763249397278,0.3209276497364044,0.396648645401001,0.088693767786026,0.0,0.0,0.2266319990158081,24.38120460510254,25.0,-1.3418960571289062,-5318.81396484375,50.743499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116882324219,305.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1179370880126953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1608824729919433,0.1608867943286895,-4.31378020948614e-06,0.0,0.0001196911543956,0.0,0.0,6.442478656768799,0.0,0.0,0.0,0.2796553373336792,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268526170402765,-1007.0660400390624,304.1485900878906,0.6275550127029419,0.0702144801616668,0.0638640448451042,293.1300964355469,297.1499938964844,293.1499938964844,0.0354492776095867,-1215.691650390625,304.14764404296875,0.6558414101600647,0.0806743279099464,0.0770996659994125,293.1366271972656,297.1499938964844,293.1499938964844,0.0365067385137081,-911.3788452148438,304.1483154296875,0.659159779548645,0.081852801144123,0.0577970258891582,293.1048583984375,297.1499938964844,293.1499938964844,0.0668148472905159,-1769.50244140625,304.143798828125,0.7444002032279968,0.1182377263903617,0.1122562661767005,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5539147853851318,0.050000000745058,0.2287062406539917,291.132568359375,291.1499938964844,271.9694519042969,271.3671569824219,283.78546142578125,293.3189697265625,291.13238525390625,1.0,0.1715341061353683,0.9814766049385072,0.9814766049385072,1.0,1.0,-0.7196425199508667,0.3216690123081207,0.3979735076427459,0.0894620567560195,0.0,0.0,0.2278489172458648,24.35400390625,25.0,-1.5134685039520264,-5335.416015625,50.97751235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033569335937,305.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1183064803481102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1616265773773193,0.1616308987140655,-4.315159458201379e-06,0.0,0.0001200660408358,0.0,0.0,6.475682258605957,0.0,0.0,0.0,0.2797849774360657,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269950237125158,-1009.8743286132812,304.1485900878906,0.6283746361732483,0.0704139024019241,0.0640388503670692,293.1298217773437,297.1499938964844,293.1499938964844,0.0357103943824768,-1220.2269287109375,304.1476135253906,0.6569797992706299,0.08098054677248,0.077383667230606,293.1363220214844,297.1499938964844,293.1499938964844,0.0367022901773452,-913.879150390625,304.1482849121094,0.660092830657959,0.0820823386311531,0.0579528920352458,293.1017150878906,297.1499938964844,293.1499938964844,0.0677130371332168,-1786.3316650390625,304.1432800292969,0.7469714283943176,0.119429737329483,0.1133226603269577,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5542354583740234,0.050000000745058,0.2286954820156097,291.13189697265625,291.1499938964844,271.94970703125,271.3440246582031,283.7825927734375,293.3187561035156,291.1316833496094,1.0,0.1717033684253692,0.981517255306244,0.981517255306244,1.0,1.0,-0.7218697667121887,0.3224609196186065,0.3994088172912597,0.0903081595897674,0.0,0.0,0.2291211783885955,24.322237014770508,25.0,-1.806843519210816,-5352.96484375,51.22770690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99493408203125,305.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.544921875,18000.0,0.0,0.0,0.1186924800276756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1624037325382232,0.1624080538749694,-4.316592821851373e-06,0.0,0.0001204577783937,0.0,0.0,6.510390758514404,0.0,0.0,0.0,0.2799204587936401,4.0,0.0,1.0
317220,293.1366882324219,297.1499938964844,293.1499938964844,0.027128817513585,-1012.7642822265624,304.1485900878906,0.629241943359375,0.0706188082695007,0.0642180144786834,293.1295471191406,297.1499938964844,293.1499938964844,0.0359785929322242,-1224.8814697265625,304.1475524902344,0.658180296421051,0.0812943801283836,0.0776743590831756,293.135986328125,297.1499938964844,293.1499938964844,0.0369055122137069,-916.4771118164062,304.1482238769531,0.6610899567604065,0.0823203772306442,0.058114293962717,293.09814453125,297.1499938964844,293.1499938964844,0.0687046274542808,-1804.981201171875,304.1427001953125,0.749832034111023,0.1207451596856117,0.1145038902759552,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5545958876609802,0.050000000745058,0.2286834269762039,291.131103515625,291.1499938964844,271.9288635253906,271.3197326660156,283.77978515625,293.31854248046875,291.1308288574219,1.0,0.1718820482492447,0.9815579056739808,0.9815579056739808,1.0,1.0,-0.7242705225944519,0.323309987783432,0.4009605050086975,0.0912324786186218,0.0,0.0,0.2304618656635284,24.285860061645508,25.0,-2.162060022354126,-5371.642578125,51.49585723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,305.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1953125,18000.0,0.0,0.0,0.1190961524844169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1632235646247863,0.1632278859615326,-4.318096671340754e-06,0.0,0.0001208674511872,0.0,0.0,6.547039985656738,0.0,0.0,0.0,0.2800634205341339,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272591765969991,-1015.7501831054688,304.14862060546875,0.6301581263542175,0.0708298087120056,0.064402125775814,293.12921142578125,297.1499938964844,293.1499938964844,0.0362542085349559,-1229.6610107421875,304.1474914550781,0.6594435572624207,0.0816162526607513,0.0779721587896347,293.1356201171875,297.1499938964844,293.1499938964844,0.037116777151823,-919.1771850585938,304.1481628417969,0.6621518135070801,0.0825673639774322,0.0582815781235694,293.0941467285156,297.1499938964844,293.1499938964844,0.0697896480560302,-1825.4686279296875,304.1420593261719,0.7529861330986023,0.1221841946244239,0.1158010438084602,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5549948215484619,0.050000000745058,0.228670135140419,291.1301574707031,291.1499938964844,271.9069519042969,271.2943420410156,283.7770080566406,293.3182373046875,291.1298217773437,1.0,0.172071173787117,0.9815985560417176,0.9815985560417176,1.0,1.0,-0.7268481254577637,0.3242187201976776,0.4026294350624084,0.0922337025403976,0.0,0.0,0.2318791896104812,24.245161056518555,25.0,-2.523150682449341,-5391.56005859375,51.78298568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,305.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.787109375,18000.0,0.0,0.0,0.1195183545351028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1640931516885757,0.1640974581241607,-4.319687832321506e-06,0.0,0.000121295939607,0.0,0.0,6.585958480834961,0.0,0.0,0.0,0.280215173959732,4.0,0.0,1.0
317340,293.13623046875,297.1499938964844,293.1499938964844,0.027388397604227,-1018.8213500976562,304.14862060546875,0.6311267018318176,0.0710477530956268,0.0645919516682624,293.1288757324219,297.1499938964844,293.1499938964844,0.0365379452705383,-1234.577392578125,304.1474304199219,0.6607732176780701,0.0819469913840293,0.0782778784632682,293.13525390625,297.1499938964844,293.1499938964844,0.0373368486762046,-921.9888916015624,304.1481018066406,0.6632822155952454,0.0828241854906082,0.0584553778171539,293.0897827148437,297.1499938964844,293.1499938964844,0.0709730088710784,-1847.904052734375,304.141357421875,0.7564520835876465,0.1237527728080749,0.1172210574150085,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5554332137107849,0.050000000745058,0.228655606508255,291.12908935546875,291.1499938964844,271.884033203125,271.2678527832031,283.77423095703125,293.3179016113281,291.12872314453125,1.0,0.1722721308469772,0.9816392064094543,0.9816392064094543,1.0,1.0,-0.7296147346496582,0.3251935839653015,0.4044211506843567,0.0933116301894187,0.0,0.0,0.2333828806877136,24.20016098022461,25.0,-2.863420486450196,-5412.85595703125,52.09096145629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96893310546875,305.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.318359375,18000.0,0.0,0.0,0.1199612617492675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1650198549032211,0.1650241762399673,-4.32138267569826e-06,0.0,0.0001217454264406,0.0,0.0,6.627490997314453,0.0,0.0,0.0,0.2803771495819092,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275198109447956,-1021.999755859375,304.1486511230469,0.6321447491645813,0.0712726041674614,0.0647875741124153,293.1285095214844,297.1499938964844,293.1499938964844,0.0368294939398765,-1239.6246337890625,304.1473693847656,0.6621650457382202,0.0822862833738327,0.0785913094878196,293.1348571777344,297.1499938964844,293.1499938964844,0.0375653579831123,-924.9070434570312,304.14801025390625,0.6644764542579651,0.0830904468894004,0.0586355067789554,293.0850524902344,297.1499938964844,293.1499938964844,0.072245068848133,-1872.1226806640625,304.140625,0.7602055668830872,0.1254405975341797,0.1187536343932151,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5559066534042358,0.050000000745058,0.2286399900913238,291.1279296875,291.1499938964844,271.860107421875,271.2403564453125,283.771484375,293.3175354003906,291.1275329589844,1.0,0.1724850088357925,0.9816798567771912,0.9816798567771912,1.0,1.0,-0.7325565814971924,0.3262296319007873,0.406326949596405,0.0944618135690689,0.0,0.0,0.2349717617034912,24.151573181152344,25.0,-3.156320571899414,-5435.49658203125,52.41913604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,305.1311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.80859375,18000.0,0.0,0.0,0.1204249411821365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1660047322511673,0.1660090535879135,-4.323187567933928e-06,0.0,0.0001222160062752,0.0,0.0,6.6717023849487305,0.0,0.0,0.0,0.2805496156215668,4.0,0.0,1.0
317460,293.1356811523437,297.1499938964844,293.1499938964844,0.0276555158197879,-1025.282958984375,304.1486511230469,0.6332148909568787,0.0715050473809242,0.0649896338582038,293.12811279296875,297.1499938964844,293.1499938964844,0.0371293760836124,-1244.811767578125,304.1473083496094,0.6636214852333069,0.082634799182415,0.0789131224155426,293.1343994140625,297.1499938964844,293.1499938964844,0.0378028638660907,-927.9385986328124,304.14794921875,0.6657372117042542,0.0833668559789657,0.0588224679231643,293.0800170898437,297.1499938964844,293.1499938964844,0.0736094936728477,-1898.210205078125,304.13983154296875,0.7642590403556824,0.1272527128458023,0.1204042136669159,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5564154386520386,0.050000000745058,0.2286232858896255,291.1266784667969,291.1499938964844,271.8352355957031,271.2118835449219,283.7686767578125,293.31707763671875,291.12628173828125,1.0,0.1727111488580703,0.981709361076355,0.981709361076355,1.0,1.0,-0.7356830835342407,0.3273323476314544,0.4083507359027862,0.0956826359033584,0.0,0.0,0.2366526126861572,24.09950065612793,25.0,-3.3905045986175537,-5459.58740234375,52.76920700073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500427246094,305.1360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.1209119409322738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.167053610086441,0.1670579314231872,-4.32511706094374e-06,0.0,0.000122710247524,0.0,0.0,6.718872547149658,0.0,0.0,0.0,0.2807337641716003,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0277988445013761,-1028.673583984375,304.14862060546875,0.6343360543251038,0.0717451721429824,0.0651982948184013,293.1277160644531,297.1499938964844,293.1499938964844,0.0374374985694885,-1250.1365966796875,304.1472473144531,0.6651401519775391,0.0829924792051315,0.0792433321475982,293.13397216796875,297.1499938964844,293.1499938964844,0.0380492433905601,-931.0816040039062,304.1478881835937,0.6670618653297424,0.0836532860994339,0.0590162463486194,293.07470703125,297.1499938964844,293.1499938964844,0.0750612989068031,-1926.086669921875,304.1390380859375,0.7685979008674622,0.1291835606098175,0.1221678629517555,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5569567680358887,0.050000000745058,0.2286056131124496,291.1253662109375,291.1499938964844,271.8094787597656,271.1824951171875,283.7657775878906,293.31658935546875,291.1249694824219,1.0,0.1729509830474853,0.9817389249801636,0.9817389249801636,1.0,1.0,-0.7389882206916809,0.328500896692276,0.4104873239994049,0.0969699248671531,0.0,0.0,0.2384247928857803,24.04442977905273,25.0,-3.5679543018341064,-5485.1201171875,53.14130401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,305.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.68359375,18000.0,0.0,0.0,0.1214236691594123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1681676805019378,0.168172001838684,-4.327177066443255e-06,0.0,0.0001232295908266,0.0,0.0,6.769076824188232,0.0,0.0,0.0,0.2809299230575561,4.0,0.0,1.0
317580,293.13507080078125,297.1499938964844,293.1499938964844,0.0279487390071153,-1032.1798095703125,304.1485900878906,0.6355096101760864,0.0719934627413749,0.0654140040278434,293.1272888183594,297.1499938964844,293.1499938964844,0.0377542078495025,-1255.605224609375,304.14715576171875,0.6667219996452332,0.0833597555756568,0.0795823708176612,293.13348388671875,297.1499938964844,293.1499938964844,0.0383048504590988,-934.34033203125,304.1477966308594,0.6684512495994568,0.0839501917362213,0.059217169880867,293.0691223144531,297.1499938964844,293.1499938964844,0.0766014605760574,-1955.78369140625,304.13824462890625,0.7732222080230713,0.1312343329191208,0.1240466088056564,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5575298070907593,0.050000000745058,0.2285870164632797,291.1240234375,291.1499938964844,271.78289794921875,271.1522216796875,283.76275634765625,293.3160095214844,291.12359619140625,1.0,0.1732055395841598,0.9817684292793274,0.9817684292793274,1.0,1.0,-0.7424762845039368,0.3297390937805176,0.4127371609210968,0.0983203426003456,0.0,0.0,0.2402923554182052,23.986570358276367,25.0,-3.692646980285645,-5512.162109375,53.5366325378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,305.14666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.1219625324010849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1693509668111801,0.1693552881479263,-4.329377588874195e-06,0.0,0.0001237764663528,0.0,0.0,6.822515964508057,0.0,0.0,0.0,0.2811388969421386,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281036645174026,-1035.79638671875,304.1485900878906,0.6367325186729431,0.0722496211528778,0.0656366050243377,293.1268310546875,297.1499938964844,293.1499938964844,0.0380791276693344,-1261.2109375,304.1470947265625,0.6683621406555176,0.0837361961603164,0.0799299180507659,293.13299560546875,297.1499938964844,293.1499938964844,0.0385692380368709,-937.7090454101562,304.147705078125,0.6699004173278809,0.0842570289969444,0.0594249404966831,293.0633544921875,297.1499938964844,293.1499938964844,0.0782216787338256,-1987.151123046875,304.137451171875,0.77810138463974,0.133395180106163,0.1260309815406799,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5581306219100952,0.050000000745058,0.2285676300525665,291.1226806640625,291.1499938964844,271.7554626464844,271.1211242675781,283.75958251953125,293.3153991699219,291.12225341796875,1.0,0.1734747290611267,0.9817979335784912,0.9817979335784912,1.0,1.0,-0.7461338639259338,0.3310431241989136,0.4150907695293426,0.0997272357344627,0.0,0.0,0.2422512769699096,23.92653465270996,25.0,-3.773645401000977,-5540.65673828125,53.95454406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91778564453125,305.1522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4609375,18000.0,0.0,0.0,0.1225294470787048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1706023961305618,0.1706067323684692,-4.331719992478611e-06,0.0,0.0001243518199771,0.0,0.0,6.879166126251221,0.0,0.0,0.0,0.2813606560230255,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282650236040353,-1039.5308837890625,304.1485290527344,0.6380054950714111,0.0725140497088432,0.0658664554357528,293.1263427734375,297.1499938964844,293.1499938964844,0.0384125225245952,-1266.9583740234375,304.1470031738281,0.6700605154037476,0.0841221436858177,0.080286331474781,293.1324768066406,297.1499938964844,293.1499938964844,0.0388426780700683,-941.1910400390624,304.14764404296875,0.6714091897010803,0.0845741480588913,0.0596398077905178,293.057373046875,297.1499938964844,293.1499938964844,0.0799225866794586,-2020.20654296875,304.1366271972656,0.7832276821136475,0.1356664299964904,0.1281220763921737,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5587579607963562,0.050000000745058,0.2285475134849548,291.12127685546875,291.1499938964844,271.7272644042969,271.0892333984375,283.75616455078125,293.31475830078125,291.1208801269531,1.0,0.1737594902515411,0.981827437877655,0.981827437877655,1.0,1.0,-0.7499637007713318,0.3324164748191833,0.4175472259521484,0.1011860147118568,0.0,0.0,0.2443049103021621,23.86457061767578,25.0,-3.814659357070923,-5570.66552734375,54.39612579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057006835937,305.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8203125,18000.0,0.0,0.0,0.1231269761919975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.171925738453865,0.1719300746917724,-4.3342133722035214e-06,0.0,0.0001249582273885,0.0,0.0,6.939220428466797,0.0,0.0,0.0,0.2815960347652435,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.028434894979,-1043.3660888671875,304.14849853515625,0.6393266320228577,0.0727866888046264,0.0661036074161529,293.1258544921875,297.1499938964844,293.1499938964844,0.0387542881071567,-1272.845703125,304.1469421386719,0.6718133091926575,0.0845174565911293,0.0806515514850616,293.1319274902344,297.1499938964844,293.1499938964844,0.0391250178217887,-944.7842407226562,304.1475524902344,0.6729736924171448,0.0849013105034828,0.0598616935312747,293.05126953125,297.1499938964844,293.1499938964844,0.0816991776227951,-2054.853759765625,304.1358337402344,0.7885729074478149,0.1380409747362136,0.1303138583898544,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5594083070755005,0.050000000745058,0.2285268008708953,291.1199035644531,291.1499938964844,271.6983642578125,271.056640625,283.7524719238281,293.31402587890625,291.1194763183594,1.0,0.1740601658821106,0.9818398952484132,0.9818398952484132,1.0,1.0,-0.7539578080177307,0.3338581323623657,0.4200997054576874,0.1026890203356742,0.0,0.0,0.2464522421360016,23.801204681396484,25.0,-3.822810411453247,-5602.18115234375,54.86138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929138183594,305.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1640625,18000.0,0.0,0.0,0.1237570568919181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1733220070600509,0.1733263581991195,-4.336863639764488e-06,0.0,0.0001255976821994,0.0,0.0,7.002752780914307,0.0,0.0,0.0,0.281845360994339,4.0,0.0,1.0
317820,293.13360595703125,297.1499938964844,293.1499938964844,0.0287315472960472,-1046.891357421875,304.1482238769531,0.6406930088996887,0.0730675309896469,0.0663479268550872,293.1253662109375,297.1499938964844,293.1499938964844,0.0391041077673435,-1278.8677978515625,304.1468505859375,0.6736158132553101,0.0849218145012855,0.0810253173112869,293.1313781738281,297.1499938964844,293.1499938964844,0.0394158847630023,-948.4839477539062,304.1474609375,0.6745890378952026,0.0852381363511085,0.0600903332233428,293.0450744628906,297.1499938964844,293.1499938964844,0.0835453048348426,-2090.968505859375,304.13507080078125,0.7941025495529175,0.1405102759599685,0.1325984299182891,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.560077965259552,0.050000000745058,0.2285056114196777,291.1185302734375,291.1499938964844,271.66876220703125,271.0233459472656,283.7484130859375,293.3132629394531,291.1181335449219,1.0,0.1743767112493515,0.981852412223816,0.981852412223816,1.0,1.0,-0.7581050395965576,0.3353661596775055,0.4227388501167297,0.1042282730340957,0.0,0.0,0.2486904412508011,23.73694229125977,25.0,-3.802720546722412,-5635.1767578125,55.34988021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794250488281,305.1702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.49609375,18000.0,0.0,0.0,0.1244208663702011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1747910678386688,0.1747954040765762,-4.339673068898264e-06,0.0,0.0001262713631149,0.0,0.0,7.069784641265869,0.0,0.0,0.0,0.2821086943149566,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294858273118734,-1053.128662109375,304.1471862792969,0.642103374004364,0.0733572468161583,0.0665997341275215,293.1248474121094,297.1499938964844,293.1499938964844,0.0394614487886428,-1285.0157470703125,304.14678955078125,0.6754626035690308,0.0853345766663551,0.0814070925116539,293.1308288574219,297.1499938964844,293.1499938964844,0.0397146679461002,-952.282470703125,304.1473999023437,0.6762496829032898,0.085583858191967,0.0603252723813056,293.0388488769531,297.1499938964844,293.1499938964844,0.0854531228542327,-2128.38623046875,304.1343078613281,0.7997757792472839,0.1430631726980209,0.1349653601646423,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5607634782791138,0.050000000745058,0.2284840494394302,291.1171875,291.1499938964844,271.6385192871094,270.9894104003906,283.7439270019531,293.3124389648437,291.1167907714844,1.0,0.1747085005044937,0.981864869594574,0.981864869594574,1.0,1.0,-0.762390673160553,0.3369372189044952,0.4254534542560577,0.1057943105697631,0.0,0.0,0.2510138750076294,23.67219352722168,25.0,-3.763500452041626,-5669.58984375,55.86054229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8652038574219,305.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8125,18000.0,0.0,0.0,0.1251182705163955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1763307005167007,0.1763350516557693,-4.342639385868097e-06,0.0,0.0001269791391678,0.0,0.0,7.1402435302734375,0.0,0.0,0.0,0.2823858559131622,4.0,0.0,1.0
317940,293.1327514648437,297.1499938964844,293.1499938964844,0.0295653957873582,-1055.5196533203125,304.1474914550781,0.6435539126396179,0.0736535713076591,0.0668586418032646,293.12432861328125,297.1499938964844,293.1499938964844,0.0398265533149242,-1291.2940673828125,304.1466979980469,0.6773502826690674,0.0857560411095619,0.081797182559967,293.1302490234375,297.1499938964844,293.1499938964844,0.0400215834379196,-956.1827392578124,304.1473083496094,0.6779521703720093,0.0859387442469596,0.0605667047202587,293.0326232910156,297.1499938964844,293.1499938964844,0.0874221101403236,-2167.0791015625,304.1335754394531,0.805567741394043,0.14569653570652,0.1374128609895706,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5614610314369202,0.050000000745058,0.228462278842926,291.1158447265625,291.1499938964844,271.607666015625,270.9548645019531,283.73895263671875,293.31158447265625,291.1154479980469,1.0,0.1750565022230148,0.981877326965332,0.981877326965332,1.0,1.0,-0.7668126821517944,0.3385738134384155,0.4282388985157013,0.1073789224028587,0.0,0.0,0.2534267008304596,23.607498168945312,25.0,-3.708249092102051,-5705.48583984375,56.39421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,305.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.119140625,18000.0,0.0,0.0,0.1258527636528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1779454350471496,0.177949771285057,-4.345776233094512e-06,0.0,0.0001277245464734,0.0,0.0,7.214369297027588,0.0,0.0,0.0,0.2826778590679168,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298489537090063,-1060.3280029296875,304.1474609375,0.6450377106666565,0.073956973850727,0.0671237334609031,293.1238098144531,297.1499938964844,293.1499938964844,0.0401987023651599,-1297.6910400390625,304.1466369628906,0.6792709231376648,0.0861853510141372,0.082194872200489,293.1296691894531,297.1499938964844,293.1499938964844,0.040335826575756,-960.1746215820312,304.147216796875,0.6796884536743164,0.0863018035888671,0.060814019292593,293.02642822265625,297.1499938964844,293.1499938964844,0.0894423723220825,-2206.828857421875,304.1329040527344,0.8112988471984863,0.1483955234289169,0.1399270594120025,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147766113281,0.5621656179428101,0.050000000745058,0.2284404188394546,291.1145324707031,291.1499938964844,271.5762634277344,270.9197998046875,283.7333679199219,293.3106994628906,291.1141662597656,1.0,0.1754196286201477,0.98188978433609,0.98188978433609,1.0,1.0,-0.7713497877120972,0.3402698636054992,0.4310799241065979,0.1089704409241676,0.0,0.0,0.255921870470047,23.54340553283692,25.0,-3.635748863220215,-5742.77734375,56.949066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.834716796875,305.1897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.412109375,18000.0,0.0,0.0,0.1266234666109085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1796322613954544,0.179636612534523,-4.349079063104e-06,0.0,0.0001285067119169,0.0,0.0,7.292056560516357,0.0,0.0,0.0,0.2829842567443847,4.0,0.0,1.0
318060,293.13189697265625,297.1499938964844,293.1499938964844,0.03005494736135,-1064.2054443359375,304.14752197265625,0.6465508937835693,0.0742670148611068,0.0673949569463729,293.1232604980469,297.1499938964844,293.1499938964844,0.040577869862318,-1304.206298828125,304.14654541015625,0.6812191009521484,0.0866225361824035,0.082600213587284,293.12908935546875,297.1499938964844,293.1499938964844,0.0406573079526424,-964.257080078125,304.14715576171875,0.6814530491828918,0.0866729691624641,0.0610671862959861,293.0203857421875,297.1499938964844,293.1499938964844,0.0915107429027557,-2247.54248046875,304.1322631835937,0.8168856501579285,0.1511532366275787,0.1425021141767501,293.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.562872588634491,0.050000000745058,0.2284186333417892,291.1132507324219,291.1499938964844,271.5443420410156,270.8842468261719,283.7271728515625,293.309814453125,291.1129150390625,1.0,0.1757982820272445,0.9818840026855468,0.9818840026855468,1.0,1.0,-0.7759943008422852,0.3420252799987793,0.4339689910411834,0.1105588003993034,0.0,0.0,0.2585005462169647,23.48049545288086,25.0,-3.540313243865967,-5781.49267578125,57.52519607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,305.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.697265625,18000.0,0.0,0.0,0.1274329274892807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1813940852880478,0.1813984364271164,-4.352558789832983e-06,0.0,0.0001293282111873,0.0,0.0,7.373476982116699,0.0,0.0,0.0,0.283305823802948,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303138270974159,-1068.6767578125,304.14752197265625,0.6480877995491028,0.0745833814144134,0.0676719844341278,293.12274169921875,297.1499938964844,293.1499938964844,0.0409633852541446,-1310.8291015625,304.146484375,0.6831861734390259,0.0870667099952697,0.0830124616622924,293.1285095214844,297.1499938964844,293.1499938964844,0.0409852564334869,-968.4207153320312,304.1470642089844,0.6832370758056641,0.0870512276887893,0.0613255687057971,293.01446533203125,297.1499938964844,293.1499938964844,0.0936174616217613,-2288.9912109375,304.13165283203125,0.822381317615509,0.1539538651704788,0.1451233029365539,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5635765790939331,0.050000000745058,0.2283971011638641,291.1120300292969,291.1499938964844,271.511962890625,270.8482360839844,283.7202453613281,293.3088684082031,291.1116638183594,1.0,0.1761913001537323,0.9818782210350036,0.9818782210350036,1.0,1.0,-0.7807245850563049,0.3438344001770019,0.436890184879303,0.1121317893266677,0.0,0.0,0.261157363653183,23.41930389404297,25.0,-3.483325719833374,-5821.2763671875,58.12063217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8017883300781,305.2040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.974609375,18000.0,0.0,0.0,0.1282799988985061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1832282394170761,0.1832325905561447,-4.356212230050005e-06,0.0,0.0001301878946833,0.0,0.0,7.458542346954346,0.0,0.0,0.0,0.2836422324180603,4.0,0.0,1.0
