time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.1309814453125,297.1499938964844,293.1499938964844,0.0305789895355701,-1073.2421875,304.1474914550781,0.6496443152427673,0.0749060288071632,0.067954882979393,293.1221923828125,297.1499938964844,293.1499938964844,0.04135537520051,-1317.5631103515625,304.1463928222656,0.6851661205291748,0.0875177979469299,0.0834315568208694,293.1279602050781,297.1499938964844,293.1499938964844,0.0413197390735149,-972.6671142578124,304.1470031738281,0.6850345730781555,0.0874364152550697,0.0615890584886074,293.0087890625,297.1499938964844,293.1499938964844,0.0957593843340873,-2331.072265625,304.131103515625,0.8278360366821289,0.156789630651474,0.1477836817502975,293.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5642728805541992,0.050000000745058,0.2283759266138076,291.1107482910156,291.1499938964844,271.4791259765625,270.8118591308594,283.7124938964844,293.30792236328125,291.1103820800781,1.0,0.1765987277030944,0.9818724393844604,0.9818724393844604,1.0,1.0,-0.7855313420295715,0.3456962704658508,0.4398350715637207,0.1136800795793533,0.0,0.0,0.2639002799987793,23.36035919189453,25.0,-3.509105443954468,-5862.3740234375,58.73510360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846069335937,305.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.22265625,18000.0,0.0,0.0,0.1291660219430923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1851395368576049,0.1851438879966735,-4.360048933449434e-06,0.0,0.000131087101181,0.0,0.0,7.547510623931885,0.0,0.0,0.0,0.2839946150779724,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308493729680776,-1077.881103515625,304.1474304199219,0.6512131094932556,0.0752340704202652,0.0682430118322372,293.12164306640625,297.1499938964844,293.1499938964844,0.0417524203658103,-1324.382568359375,304.1463317871094,0.6871497631072998,0.0879748836159706,0.0838567242026329,293.1273803710937,297.1499938964844,293.1499938964844,0.0416592359542846,-976.9759521484376,304.1469116210937,0.6868361234664917,0.0878274738788604,0.0618569888174533,293.0033569335937,297.1499938964844,293.1499938964844,0.0979257375001907,-2373.523681640625,304.1305847167969,0.8332669138908386,0.1596441864967346,0.1504679471254348,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5649558305740356,0.050000000745058,0.2283553034067154,291.1095886230469,291.1499938964844,271.4459228515625,270.77508544921875,283.70391845703125,293.30694580078125,291.1093139648437,1.0,0.1770192086696624,0.9818665981292723,0.9818665981292723,1.0,1.0,-0.7903916835784912,0.3476040363311767,0.4427876770496368,0.1151914969086647,0.0,0.0,0.2667123675346374,23.30419921875,25.0,-3.058347463607788,-5906.38232421875,59.36635971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669982910156,305.21905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4609375,18000.0,0.0,0.0,0.1300905048847198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1871263086795807,0.1871306747198104,-4.36407390225213e-06,0.0,0.0001320253359153,0.0,0.0,7.640353679656982,0.0,0.0,0.0,0.2843627333641052,4.0,0.0,1.0
318300,293.1300964355469,297.1499938964844,293.1499938964844,0.0311230272054672,-1082.55419921875,304.1473999023437,0.6527881622314453,0.0755672231316566,0.0685361102223396,293.1211242675781,297.1499938964844,293.1499938964844,0.0421520583331584,-1331.2401123046875,304.1462707519531,0.689129650592804,0.0884376615285873,0.0842876955866813,293.1268310546875,297.1499938964844,293.1499938964844,0.0420011989772319,-981.3109741210938,304.1468505859375,0.6886341571807861,0.0882239863276481,0.062129084020853,292.99822998046875,297.1499938964844,293.1499938964844,0.1001078933477401,-2416.118896484375,304.1301574707031,0.8386862277984619,0.1625076681375503,0.153166726231575,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.5656201839447021,0.050000000745058,0.2283353507518768,291.10888671875,291.1499938964844,271.4123840332031,270.738037109375,283.6944580078125,293.3059997558594,291.1088562011719,1.0,0.1774523258209228,0.9818608164787292,0.9818608164787292,1.0,1.0,-0.7952922582626343,0.3495542109012604,0.4457380473613739,0.1166574358940124,0.0,0.0,0.269528716802597,23.251371383666992,25.0,-1.6820220947265625,-5953.46923828125,60.01346969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748779296875,305.2231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.865234375,18000.0,0.0,0.0,0.131057396531105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1891668438911438,0.1891712099313736,-4.368284407973988e-06,0.0,0.0001330065861111,0.0,0.0,7.736160755157471,0.0,0.0,0.0,0.2847431600093841,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0313979461789131,-1087.22265625,304.1473693847656,0.654362142086029,0.0759046748280525,0.0688335970044136,293.12060546875,297.1499938964844,293.1499938964844,0.042551714926958,-1338.0877685546875,304.146240234375,0.6910971999168396,0.0889051035046577,0.0847237482666969,293.12628173828125,297.1499938964844,293.1499938964844,0.0423429086804389,-985.6345825195312,304.1468200683594,0.6904197335243225,0.0886245742440223,0.0624046623706817,292.99346923828125,297.1499938964844,293.1499938964844,0.1022944971919059,-2458.5888671875,304.1297912597656,0.8440874218940735,0.1653671264648437,0.1558673679828643,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.566260814666748,0.050000000745058,0.2283162474632263,291.1090393066406,291.1499938964844,271.3785095214844,270.7007141113281,283.68408203125,293.3050537109375,291.1092529296875,1.0,0.177896961569786,0.9818355441093444,0.9818355441093444,1.0,1.0,-0.8002136945724487,0.3515396118164062,0.4486740827560425,0.1180696189403534,0.0,0.0,0.2722451984882355,23.202377319335938,25.0,0.0103761320933699,-6000.85009765625,60.67452239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7297668457031,305.224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.740234375,18000.0,0.0,0.0,0.1320694088935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1911943852901458,0.1911987513303756,-4.372607691038866e-06,0.0,0.0001340336748398,0.0,0.0,7.831925392150879,0.0,0.0,0.0,0.2851246893405914,4.0,0.0,1.0
318420,293.1292419433594,297.1499938964844,293.1499938964844,0.0316758938133716,-1091.92529296875,304.1473388671875,0.6559277772903442,0.0762457475066185,0.0691348314285278,293.1201171875,297.1499938964844,293.1499938964844,0.0429534018039703,-1344.9688720703125,304.14617919921875,0.6930431723594666,0.0893760100007057,0.0851638466119766,293.1257629394531,297.1499938964844,293.1499938964844,0.0426859818398952,-989.9736328125,304.1467590332031,0.6921825408935547,0.089027538895607,0.0626826286315918,292.98907470703125,297.1499938964844,293.1499938964844,0.1044821590185165,-2500.873779296875,304.1294860839844,0.8494576215744019,0.1682123243808746,0.1585593819618225,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.566872775554657,0.050000000745058,0.228298082947731,291.1096496582031,291.1499938964844,271.3443908691406,270.6632080078125,283.6728515625,293.3041381835937,291.1098022460937,1.0,0.1783521026372909,0.9818102121353148,0.9818102121353148,1.0,1.0,-0.8051384687423706,0.3535532653331756,0.4515852034091949,0.1194234043359756,0.0,0.0,0.2748751938343048,23.15770530700684,25.0,0.586091935634613,-6046.70654296875,61.34777069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7103881835937,305.2255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9453125,18000.0,0.0,0.0,0.1331240981817245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1931683123111724,0.1931726932525634,-4.37692415289348e-06,0.0,0.0001351040264125,0.0,0.0,7.925665378570557,0.0,0.0,0.0,0.285500019788742,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.031959168612957,-1096.7109375,304.1473083496094,0.6574804186820984,0.0765895321965217,0.0694390684366226,293.11962890625,297.1499938964844,293.1499938964844,0.0433600284159183,-1351.9437255859375,304.1461486816406,0.6949623823165894,0.0898499116301536,0.0856070965528488,293.125244140625,297.1499938964844,293.1499938964844,0.0430332124233245,-994.3712158203124,304.146728515625,0.6939172148704529,0.0894326642155647,0.0629622340202331,292.9850769042969,297.1499938964844,293.1499938964844,0.1066702976822853,-2542.979736328125,304.1292419433594,0.8547835350036621,0.1710354834794998,0.1612344235181808,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5674546360969543,0.050000000745058,0.2282809019088745,291.10986328125,291.1499938964844,271.31005859375,270.6255187988281,283.6607666015625,293.3032531738281,291.10986328125,1.0,0.1788162291049957,0.9817848801612854,0.9817848801612854,1.0,1.0,-0.8100523352622986,0.355587899684906,0.4544644057750702,0.1207181587815284,0.0,0.0,0.2775278389453888,23.117412567138672,25.0,0.2430289685726165,-6092.58837890625,62.03131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69122314453125,305.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.919921875,18000.0,0.0,0.0,0.1342140287160873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1951388567686081,0.195143237709999,-4.381214694149094e-06,0.0,0.0001362101902486,0.0,0.0,8.01952838897705,0.0,0.0,0.0,0.2858764231204986,4.0,0.0,1.0
318540,293.1284484863281,297.1499938964844,293.1499938964844,0.0322476997971534,-1101.5794677734375,304.14727783203125,0.6590162515640259,0.0769354924559593,0.0697457790374755,293.119140625,297.1499938964844,293.1499938964844,0.0437724404036998,-1359.0289306640625,304.1460876464844,0.6968536376953125,0.0903279036283493,0.0860538929700851,293.124755859375,297.1499938964844,293.1499938964844,0.0433859601616859,-998.8458251953124,304.14666748046875,0.6956244111061096,0.0898421332240104,0.0632441937923431,292.98150634765625,297.1499938964844,293.1499938964844,0.1088544949889183,-2584.82763671875,304.1290588378906,0.8600502014160156,0.1738318353891372,0.16388601064682,293.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.568004846572876,0.050000000745058,0.2282647341489792,291.10955810546875,291.1499938964844,271.2755432128906,270.58770751953125,283.6479797363281,293.3023986816406,291.109375,1.0,0.1792887598276138,0.981759548187256,0.981759548187256,1.0,1.0,-0.8149474263191223,0.3576371371746063,0.4573102593421936,0.1219590678811073,0.0,0.0,0.2802512645721435,23.081674575805664,25.0,-0.9819854497909546,-6135.294921875,62.72429656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6727294921875,305.2306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5,18000.0,0.0,0.0,0.1353360265493393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1971602886915207,0.1971646696329116,-4.385561624076217e-06,0.0,0.0001373488630633,0.0,0.0,8.116048812866211,0.0,0.0,0.0,0.2862628996372223,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325439684092998,-1106.5826416015625,304.1472473144531,0.660537600517273,0.0772828161716461,0.0700542107224464,293.1186828613281,297.1499938964844,293.1499938964844,0.0441955775022506,-1366.3204345703125,304.1460266113281,0.6987255811691284,0.0908116176724433,0.0865053907036781,293.124267578125,297.1499938964844,293.1499938964844,0.0437503792345523,-1003.4835815429688,304.1466064453125,0.6973168253898621,0.090259201824665,0.0635303631424903,292.9782409667969,297.1499938964844,293.1499938964844,0.1110406294465065,-2626.5498046875,304.1288757324219,0.8652575612068176,0.1766022741794586,0.1665129363536834,293.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.5685290694236755,0.050000000745058,0.2282494157552719,291.1081237792969,291.1499938964844,271.24090576171875,270.54986572265625,283.6346130371094,293.30157470703125,291.1074523925781,1.0,0.179768368601799,0.9817342162132264,0.9817342162132264,1.0,1.0,-0.8198248744010925,0.3596962392330169,0.4601286649703979,0.1231589540839195,0.0,0.0,0.2831780314445495,23.04975891113281,25.0,-3.848533391952514,-6177.16259765625,63.42596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6557312011719,305.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.49609375,18000.0,0.0,0.0,0.1364777833223343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1992943584918975,0.1992987543344497,-4.3900631681026425e-06,0.0,0.0001385076029691,0.0,0.0,8.21815299987793,0.0,0.0,0.0,0.2866714596748352,4.0,0.0,1.0
318660,293.1277160644531,297.1499938964844,293.1499938964844,0.0328471399843692,-1111.7042236328125,304.1471862792969,0.6620481610298157,0.0776311010122299,0.070363812148571,293.1181945800781,297.1499938964844,293.1499938964844,0.0446306951344013,-1373.8388671875,304.1459655761719,0.700589656829834,0.0913031250238418,0.0869634672999382,293.1237487792969,297.1499938964844,293.1499938964844,0.0441291145980358,-1008.3173828125,304.14654541015625,0.6990103721618652,0.0906875133514404,0.0638232454657554,292.975341796875,297.1499938964844,293.1499938964844,0.1132295355200767,-2668.164306640625,304.1287536621094,0.8704103231430054,0.1793521642684936,0.1691170632839203,293.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5690335035324097,0.050000000745058,0.2282347232103347,291.1054077148437,291.1499938964844,271.2061767578125,270.511962890625,283.62091064453125,293.30078125,291.10455322265625,1.0,0.180254653096199,0.9816900491714478,0.9816900491714478,1.0,1.0,-0.8246921300888062,0.3617604076862335,0.4629317224025726,0.1243373975157737,0.0,0.0,0.28642138838768,23.02104377746582,25.0,-5.949475765228272,-6221.45361328125,64.13664245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6404724121094,305.2610168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.587890625,18000.0,0.0,0.0,0.1376346051692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2016598582267761,0.2016642540693283,-4.394918960315408e-06,0.0,0.0001396816223859,0.0,0.0,8.331520080566406,0.0,0.0,0.0,0.2871236205101013,4.0,0.0,1.0
318720,293.1273803710937,297.1499938964844,293.1499938964844,0.0331517681479454,-1116.8360595703125,304.14715576171875,0.6635554432868958,0.077980026602745,0.0706742107868194,293.1177062988281,297.1499938964844,293.1499938964844,0.0450726114213466,-1381.479736328125,304.1459045410156,0.7024588584899902,0.0918034464120864,0.0874294862151146,293.1231994628906,297.1499938964844,293.1499938964844,0.0445180386304855,-1013.2832641601562,304.1464538574219,0.7007215023040771,0.0911287888884544,0.0641246885061264,292.97265625,297.1499938964844,293.1499938964844,0.1154162883758544,-2709.56103515625,304.1286315917969,0.8755277991294861,0.1820917129516601,0.1717067509889602,293.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5695270895957947,0.050000000745058,0.2282204180955886,291.10260009765625,291.1499938964844,271.17138671875,270.47412109375,283.6070556640625,293.3000183105469,291.1018981933594,1.0,0.1807470768690109,0.9816458821296692,0.9816458821296692,1.0,1.0,-0.8295636773109436,0.3638319373130798,0.4657317101955414,0.1255084872245788,0.0,0.0,0.2898626029491424,22.99441719055176,25.0,-6.458127021789551,-6269.27001953125,64.85711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6265563964844,305.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.48828125,18000.0,0.0,0.0,0.1388067901134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.204253613948822,0.2042580097913742,-4.400299076223746e-06,0.0,0.0001408712560078,0.0,0.0,8.456451416015625,0.0,0.0,0.0,0.2876211106777191,4.0,0.0,1.0
318780,293.1270446777344,297.1499938964844,293.1499938964844,0.0334531739354133,-1121.8868408203125,304.1471252441406,0.6650630235671997,0.0783294662833213,0.0709851756691932,293.1171875,297.1499938964844,293.1499938964844,0.0455163978040218,-1389.1448974609375,304.1458435058594,0.7043395042419434,0.0923126935958862,0.0879040881991386,293.12261962890625,297.1499938964844,293.1499938964844,0.0449125953018665,-1018.3135986328124,304.1463928222656,0.7024573683738708,0.0915830880403518,0.0644354000687599,292.9701538085937,297.1499938964844,293.1499938964844,0.1175960153341293,-2750.635498046875,304.1285400390625,0.8806216716766357,0.1848267167806625,0.1742890179157257,293.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.5700147747993469,0.050000000745058,0.2282063513994217,291.1007080078125,291.1499938964844,271.1365966796875,270.43634033203125,283.5930480957031,293.29931640625,291.1005249023437,1.0,0.1812455952167511,0.9816017150878906,0.9816017150878906,1.0,1.0,-0.8344501852989197,0.3659153282642364,0.4685348570346832,0.1266750395298004,0.0,0.0,0.2933476567268371,22.969236373901367,25.0,-4.164575576782227,-6323.9052734375,65.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61328125,305.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.904296875,18000.0,0.0,0.0,0.1400001943111419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2069907635450363,0.2069951742887497,-4.406184871186269e-06,0.0,0.0001420823973603,0.0,0.0,8.589280128479004,0.0,0.0,0.0,0.2881515026092529,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337463170289993,-1126.759521484375,304.1470947265625,0.6665729880332947,0.078679084777832,0.0712964981794357,293.1166687011719,297.1499938964844,293.1499938964844,0.045955367386341,-1396.70556640625,304.1457824707031,0.706231951713562,0.0928296446800232,0.088386483490467,293.1220092773437,297.1499938964844,293.1499938964844,0.0453057065606117,-1023.3081665039062,304.1463317871094,0.7042168974876404,0.0920484364032745,0.0647544339299202,292.96783447265625,297.1499938964844,293.1499938964844,0.1197605729103088,-2791.220947265625,304.1285095214844,0.885697066783905,0.1875597536563873,0.1768685281276703,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.5704994797706604,0.050000000745058,0.2281924188137054,291.1009216308594,291.1499938964844,271.1018371582031,270.3986511230469,283.57891845703125,293.2986145019531,291.1013488769531,1.0,0.1817497611045837,0.981557548046112,0.981557548046112,1.0,1.0,-0.8393551707267761,0.3680119514465332,0.4713432192802429,0.1278380751609802,0.0,0.0,0.2966106534004211,22.94506454467773,25.0,-0.3506481945514679,-6378.39453125,66.33013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5997619628906,305.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.611328125,18000.0,0.0,0.0,0.1412224471569061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2096970975399017,0.2097015082836151,-4.412358975969255e-06,0.0,0.0001433228317182,0.0,0.0,8.721906661987305,0.0,0.0,0.0,0.2886836528778076,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340353809297084,-1131.540283203125,304.1470947265625,0.6680832505226135,0.0790285170078277,0.0716078281402587,293.1161499023437,297.1499938964844,293.1499938964844,0.0463945344090461,-1404.2637939453125,304.145751953125,0.7081326246261597,0.0933535099029541,0.0888759642839431,293.12139892578125,297.1499938964844,293.1499938964844,0.0457019656896591,-1028.3369140625,304.1462707519531,0.7059953212738037,0.0925236493349075,0.0650809407234191,292.9656982421875,297.1499938964844,293.1499938964844,0.1219204738736152,-2831.541748046875,304.1285095214844,0.890747606754303,0.1902905851602554,0.1794459372758865,293.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.5709806084632874,0.050000000745058,0.2281786501407623,291.1024169921875,291.1499938964844,271.0671691894531,270.36114501953125,283.564697265625,293.2979736328125,291.1029052734375,1.0,0.1822595447301864,0.9815133810043336,0.9815133810043336,1.0,1.0,-0.844277024269104,0.3701209425926208,0.4741560816764831,0.1289976239204406,0.0,0.0,0.2996301352977752,22.921979904174805,25.0,1.814045071601868,-6430.08837890625,67.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5863342285156,305.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.46484375,18000.0,0.0,0.0,0.1424711346626281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2122346758842468,0.2122390866279602,-4.418464413902257e-06,0.0,0.0001445900852559,0.0,0.0,8.847450256347656,0.0,0.0,0.0,0.2891919612884521,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343260988593101,-1136.343994140625,304.1470947265625,0.6695918440818787,0.0793774500489234,0.0719189047813415,293.1156311035156,297.1499938964844,293.1499938964844,0.0468403697013855,-1411.950439453125,304.1457214355469,0.7100217342376709,0.0938832238316536,0.0893715098500251,293.12078857421875,297.1499938964844,293.1499938964844,0.0461074002087116,-1033.49072265625,304.1462097167969,0.7077869176864624,0.0930072590708732,0.0654138475656509,292.96368408203125,297.1499938964844,293.1499938964844,0.1240891516208648,-2871.87890625,304.1284484863281,0.8957646489143372,0.1930180341005325,0.1820206344127655,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5714575052261353,0.050000000745058,0.2281650453805923,291.10369873046875,291.1499938964844,271.0326232910156,270.3238830566406,283.5504150390625,293.29736328125,291.1040344238281,1.0,0.1827746033668518,0.9814532399177552,0.9814532399177552,1.0,1.0,-0.8492118120193481,0.3722401559352875,0.4769716560840606,0.1301529556512832,0.0,0.0,0.3025814294815063,22.90005111694336,25.0,2.37699556350708,-6480.51171875,67.84571075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57379150390625,305.35498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.12890625,18000.0,0.0,0.0,0.1437376886606216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.214676946401596,0.2146813720464706,-4.424361577548552e-06,0.0,0.0001458754850318,0.0,0.0,8.968867301940918,0.0,0.0,0.0,0.28968545794487,4.0,0.0,1.0
319020,293.1259765625,297.1499938964844,293.1499938964844,0.0346184708178043,-1141.17138671875,304.1470947265625,0.671096920967102,0.0797258242964744,0.0722295120358467,293.1151428222656,297.1499938964844,293.1499938964844,0.0472921580076217,-1419.7542724609375,304.14569091796875,0.7118755578994751,0.0944177955389022,0.0898720473051071,293.12017822265625,297.1499938964844,293.1499938964844,0.0465209297835826,-1038.7567138671875,304.1461486816406,0.709577739238739,0.093497946858406,0.0657520815730094,292.9618530273437,297.1499938964844,293.1499938964844,0.1262661069631576,-2912.224365234375,304.12841796875,0.9007388353347778,0.1957402974367141,0.1845912635326385,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5719293355941772,0.050000000745058,0.228151649236679,291.1046142578125,291.1499938964844,270.99822998046875,270.2868347167969,283.5361022949219,293.2968139648437,291.1048583984375,1.0,0.1832944899797439,0.9813930988311768,0.9813930988311768,1.0,1.0,-0.8541545271873474,0.3743675053119659,0.4797870516777038,0.1313036531209945,0.0,0.0,0.3055158257484436,22.87932777404785,25.0,2.3781137466430664,-6531.00390625,68.6183853149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5623779296875,305.3690795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.275390625,18000.0,0.0,0.0,0.1450160443782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2171127051115036,0.2171171307563781,-4.430181434145197e-06,0.0,0.000147172861034,0.0,0.0,9.090376853942873,0.0,0.0,0.0,0.2901785373687744,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349113494157791,-1146.0003662109375,304.1470947265625,0.6725971102714539,0.0800735503435134,0.0725396424531936,293.1146545410156,297.1499938964844,293.1499938964844,0.0477478243410587,-1427.63671875,304.1456298828125,0.7136960625648499,0.0949564278125763,0.0903768539428711,293.1195678710937,297.1499938964844,293.1499938964844,0.0469403229653835,-1044.1041259765625,304.1460876464844,0.7113409042358398,0.0939947366714477,0.0660949423909187,292.9601745605469,297.1499938964844,293.1499938964844,0.1284469366073608,-2952.491943359375,304.1283874511719,0.905714511871338,0.1984549462795257,0.1871557384729385,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.5723952651023865,0.050000000745058,0.2281384766101837,291.1053466796875,291.1499938964844,270.96405029296875,270.2501220703125,283.5217590332031,293.2962951660156,291.1055908203125,1.0,0.183818832039833,0.9813329577445984,0.9813329577445984,1.0,1.0,-0.8591005802154541,0.3765008151531219,0.4825997650623321,0.1324491053819656,0.0,0.0,0.3084168136119842,22.859909057617188,25.0,2.3056678771972656,-6581.71240234375,69.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55224609375,305.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.220703125,18000.0,0.0,0.0,0.1463027596473693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2195520251989364,0.2195564657449722,-4.43602084487793e-06,0.0,0.0001484787062508,0.0,0.0,9.21262550354004,0.0,0.0,0.0,0.2906742393970489,4.0,0.0,1.0
319140,293.12554931640625,297.1499938964844,293.1499938964844,0.0352042317390441,-1150.822021484375,304.1470947265625,0.6740894317626953,0.0804205536842346,0.072849191725254,293.1141662597656,297.1499938964844,293.1499938964844,0.0482066124677658,-1435.5838623046875,304.1455993652344,0.7154852747917175,0.0954988375306129,0.090885616838932,293.11895751953125,297.1499938964844,293.1499938964844,0.0473648160696029,-1049.5230712890625,304.1460266113281,0.7130759954452515,0.0944973304867744,0.0664422214031219,292.9586486816406,297.1499938964844,293.1499938964844,0.1306285411119461,-2992.625244140625,304.1283569335937,0.9108754992485046,0.2011593729257583,0.1897115111351013,293.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.572853147983551,0.050000000745058,0.228125587105751,291.1060791015625,291.1499938964844,270.9301147460937,270.2137451171875,283.5074462890625,293.2958068847656,291.1063232421875,1.0,0.1843476295471191,0.98127281665802,0.98127281665802,1.0,1.0,-0.8640457987785339,0.3786381185054779,0.485407680273056,0.1335887163877487,0.0,0.0,0.3112704157829284,22.84205818176269,25.0,2.2086057662963867,-6632.48388671875,70.1911392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54351806640625,305.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1640625,18000.0,0.0,0.0,0.1475957036018371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2219824790954589,0.2219869196414947,-4.441894816409331e-06,0.0,0.0001497908815508,0.0,0.0,9.33508014678955,0.0,0.0,0.0,0.2911711037158966,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354970805346965,-1155.63623046875,304.1470947265625,0.6755741238594055,0.0807667598128318,0.0731581449508667,293.1137084960937,297.1499938964844,293.1499938964844,0.0486675016582012,-1443.57861328125,304.14556884765625,0.7172458171844482,0.0960438773036003,0.0913972482085228,293.1183776855469,297.1499938964844,293.1499938964844,0.0477930344641208,-1054.9962158203125,304.1459655761719,0.7147839665412903,0.0950042009353637,0.0667928233742713,292.957275390625,297.1499938964844,293.1499938964844,0.132809579372406,-3032.601806640625,304.1283264160156,0.916159212589264,0.2038517445325851,0.1922571808099746,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.5733035802841187,0.050000000745058,0.2281129360198974,291.1067810058594,291.1499938964844,270.8964538574219,270.17779541015625,283.4931335449219,293.2953186035156,291.10699462890625,1.0,0.1848800033330917,0.9812126755714417,0.9812126755714417,1.0,1.0,-0.8689853549003601,0.3807772099971771,0.488208144903183,0.1347217559814453,0.0,0.0,0.314082533121109,22.825618743896484,25.0,2.0771753787994385,-6683.251953125,70.99004364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360412597656,305.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.111328125,18000.0,0.0,0.0,0.1488910764455795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2244018167257309,0.2244062721729278,-4.447799710760592e-06,0.0,0.0001511055015726,0.0,0.0,9.457634925842283,0.0,0.0,0.0,0.2916689813137054,4.0,0.0,1.0
319260,293.12518310546875,297.1499938964844,293.1499938964844,0.03578981757164,-1160.4425048828125,304.1470947265625,0.677047848701477,0.0811120346188545,0.0734663605690002,293.1132507324219,297.1499938964844,293.1499938964844,0.049130268394947,-1451.6177978515625,304.1455383300781,0.718978762626648,0.0965912044048309,0.0919113904237747,293.1178283691406,297.1499938964844,293.1499938964844,0.048224713653326,-1060.520751953125,304.1459350585937,0.716465413570404,0.095514953136444,0.0671464502811431,292.9560852050781,297.1499938964844,293.1499938964844,0.1349875032901764,-3072.377685546875,304.1282958984375,0.921483278274536,0.2065286338329315,0.1947895437479019,293.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5737443566322327,0.050000000745058,0.2281006127595901,291.107421875,291.1499938964844,270.8631591796875,270.14227294921875,283.4788818359375,293.2948913574219,291.1076354980469,1.0,0.1854158192873001,0.981138288974762,0.981138288974762,1.0,1.0,-0.8739140033721924,0.3829153180122375,0.4909986853599548,0.1358471065759658,0.0,0.0,0.3168554604053497,22.81085968017578,25.0,1.9314391613006592,-6734.025390625,71.79653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5299377441406,305.4306945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.0625,18000.0,0.0,0.0,0.1501864790916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2268098890781402,0.226814329624176,-4.45373416368966e-06,0.0,0.0001524201943539,0.0,0.0,9.580276489257812,0.0,0.0,0.0,0.2921678125858307,4.0,0.0,1.0
319320,293.1250305175781,297.1499938964844,293.1499938964844,0.036082200706005,-1165.2369384765625,304.1470947265625,0.6785087585449219,0.0814561396837234,0.0737736970186233,293.1128234863281,297.1499938964844,293.1499938964844,0.0495940744876861,-1459.6871337890625,304.1455078125,0.7206850647926331,0.0971399620175361,0.0924272835254669,293.1172790527344,297.1499938964844,293.1499938964844,0.0486588142812252,-1066.0836181640625,304.1458740234375,0.7181206345558167,0.0960284918546676,0.0675023794174194,292.9550476074219,297.1499938964844,293.1499938964844,0.1371593624353408,-3111.901611328125,304.1282958984375,0.9267826676368712,0.2091867923736572,0.1973055750131607,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.5741744041442871,0.050000000745058,0.2280886322259903,291.1080322265625,291.1499938964844,270.8302307128906,270.10723876953125,283.4646911621094,293.29449462890625,291.1082458496094,1.0,0.1859544664621353,0.9810638427734376,0.9810638427734376,1.0,1.0,-0.8788255453109741,0.3850498497486114,0.4937756955623626,0.1369639486074447,0.0,0.0,0.3195914626121521,22.7978515625,25.0,1.8237628936767576,-6784.82275390625,72.60972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.525146484375,305.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.998046875,18000.0,0.0,0.0,0.1514788568019867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2292098701000213,0.2292143255472183,-4.459701358427992e-06,0.0,0.0001537317730253,0.0,0.0,9.703160285949709,0.0,0.0,0.0,0.2926680445671081,4.0,0.0,1.0
319380,293.1249084472656,297.1499938964844,293.1499938964844,0.0363739915192127,-1170.015869140625,304.1470947265625,0.6799542307853699,0.0817989781498909,0.0740800276398658,293.1124267578125,297.1499938964844,293.1499938964844,0.0500585623085498,-1467.7802734375,304.1454772949219,0.7223659157752991,0.0976898893713951,0.0929446294903755,293.11676025390625,297.1499938964844,293.1499938964844,0.0490949414670467,-1071.6796875,304.1458435058594,0.7197505831718445,0.096544548869133,0.0678603798151016,292.9541931152344,297.1499938964844,293.1499938964844,0.1393226385116577,-3151.13037109375,304.1282958984375,0.932004988193512,0.2118236273527145,0.1998027563095092,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.5745921730995178,0.050000000745058,0.2280770242214203,291.108642578125,291.1499938964844,270.7976989746094,270.0727233886719,283.4506225585937,293.29412841796875,291.1088562011719,1.0,0.186495766043663,0.980989396572113,0.980989396572113,1.0,1.0,-0.8837158679962158,0.387178897857666,0.4965369701385498,0.1380715519189834,0.0,0.0,0.32228684425354,22.78678321838379,25.0,1.771162033081055,-6835.6083984375,73.42918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.521728515625,305.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.94921875,18000.0,0.0,0.0,0.1527664959430694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2315991520881652,0.2316036075353622,-4.465701749722939e-06,0.0,0.0001550385786686,0.0,0.0,9.826164245605469,0.0,0.0,0.0,0.2931692898273468,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366648845374584,-1174.7744140625,304.1470947265625,0.6813832521438599,0.0821403041481971,0.0743852108716964,293.112060546875,297.1499938964844,293.1499938964844,0.0505228191614151,-1475.881103515625,304.1454467773437,0.7240224480628967,0.0982401371002197,0.0934626534581184,293.11627197265625,297.1499938964844,293.1499938964844,0.0495319291949272,-1077.2940673828125,304.1457824707031,0.7213557362556458,0.0970619469881057,0.068219669163227,292.9535217285156,297.1499938964844,293.1499938964844,0.1414747983217239,-3190.021728515625,304.1283264160156,0.9371119737625122,0.2144364863634109,0.2022788673639297,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5749974250793457,0.050000000745058,0.2280658185482025,291.1092529296875,291.1499938964844,270.7656555175781,270.038818359375,283.4366455078125,293.2937927246094,291.1094665527344,1.0,0.1870389282703399,0.9809150099754332,0.9809150099754332,1.0,1.0,-0.8885796666145325,0.3893000185489654,0.499279648065567,0.1391690224409103,0.0,0.0,0.3249399960041046,22.777597427368164,25.0,1.7768224477767944,-6886.3173828125,74.25389862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51953125,305.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9140625,18000.0,0.0,0.0,0.1540471166372299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.233976349234581,0.2339808195829391,-4.4717316995956935e-06,0.0,0.0001563382393214,0.0,0.0,9.949216842651367,0.0,0.0,0.0,0.2936711609363556,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369544252753257,-1179.50537109375,304.1470947265625,0.6827901601791382,0.0824797376990318,0.0746888741850853,293.1116943359375,297.1499938964844,293.1499938964844,0.0509863346815109,-1483.9808349609375,304.1454467773437,0.7256524562835693,0.0987901762127876,0.0939808785915374,293.1158142089844,297.1499938964844,293.1499938964844,0.0499692484736442,-1082.9200439453125,304.145751953125,0.7229339480400085,0.0975801795721054,0.0685798674821853,292.9530334472656,297.1499938964844,293.1499938964844,0.1436106115579605,-3228.484375,304.1283874511719,0.9420627355575562,0.2170196324586868,0.2047282308340072,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5753864049911499,0.050000000745058,0.2280550748109817,291.10992431640625,291.1499938964844,270.7341003417969,270.00555419921875,283.4228210449219,293.29351806640625,291.1101379394531,1.0,0.1875836700201034,0.9808405637741088,0.9808405637741088,1.0,1.0,-0.893407940864563,0.3914090991020202,0.5019988417625427,0.1402545869350433,0.0,0.0,0.3275417685508728,22.77073097229004,25.0,1.827712059020996,-6936.82861328125,75.08293914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5186767578125,305.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.94921875,18000.0,0.0,0.0,0.1553178131580352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2363326549530029,0.236337125301361,-4.477780294109834e-06,0.0,0.000157627830049,0.0,0.0,10.071882247924805,0.0,0.0,0.0,0.2941720485687256,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372426211833953,-1184.20947265625,304.1470947265625,0.6841771006584167,0.0828172862529754,0.0749910548329353,293.1113586425781,297.1499938964844,293.1499938964844,0.0514486208558082,-1492.0709228515625,304.1454162597656,0.7272593975067139,0.0993395000696182,0.094498760998249,293.1153869628906,297.1499938964844,293.1499938964844,0.0504061467945575,-1088.5479736328125,304.145751953125,0.7244880795478821,0.0980984270572662,0.0689403936266899,292.9527282714844,297.1499938964844,293.1499938964844,0.1457307636737823,-3266.536376953125,304.12847900390625,0.946845769882202,0.2195740640163421,0.2071520388126373,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.5757614374160767,0.050000000745058,0.2280447483062744,291.1106262207031,291.1499938964844,270.7030944824219,269.9729309082031,283.4091796875,293.2932434082031,291.11083984375,1.0,0.188129261136055,0.9807487726211548,0.9807487726211548,1.0,1.0,-0.8982006311416626,0.393505722284317,0.504694938659668,0.1413279771804809,0.0,0.0,0.3300966918468475,22.76582717895508,25.0,1.904625654220581,-6987.1171875,75.91570281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5188903808594,305.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.9921875,18000.0,0.0,0.0,0.1565781235694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2386700510978698,0.2386745363473892,-4.483837074076291e-06,0.0,0.0001589068997418,0.0,0.0,10.194225311279297,0.0,0.0,0.0,0.2946721017360687,4.0,0.0,1.0
319620,293.1245422363281,297.1499938964844,293.1499938964844,0.0375290662050247,-1188.880126953125,304.1470947265625,0.685539186000824,0.0831525772809982,0.0752913877367973,293.111083984375,297.1499938964844,293.1499938964844,0.0519091300666332,-1500.141845703125,304.1454162597656,0.7288408279418945,0.0998875200748443,0.0950157642364502,293.114990234375,297.1499938964844,293.1499938964844,0.0508419871330261,-1094.1697998046875,304.1457214355469,0.7260156869888306,0.0986160188913345,0.0693007633090019,292.95263671875,297.1499938964844,293.1499938964844,0.1478300988674163,-3304.088623046875,304.1285705566406,0.9514355659484864,0.2220935821533203,0.209544688463211,293.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5761193037033081,0.050000000745058,0.2280349284410476,291.1113586425781,291.1499938964844,270.67266845703125,269.9410400390625,283.3957214355469,293.29302978515625,291.1116027832031,1.0,0.188675194978714,0.980656921863556,0.980656921863556,1.0,1.0,-0.9029486775398254,0.3955860435962677,0.5073626637458801,0.142387643456459,0.0,0.0,0.3325977921485901,22.76323127746582,25.0,2.003916025161743,-7037.07470703125,76.75101470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.520263671875,305.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.083984375,18000.0,0.0,0.0,0.1578255295753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2409818619489669,0.2409863471984863,-4.489894308790099e-06,0.0,0.0001601728436071,0.0,0.0,10.315906524658203,0.0,0.0,0.0,0.2951699495315552,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378136336803436,-1193.5159912109375,304.1471252441406,0.6868755221366882,0.0834854394197464,0.0755897834897041,293.1108093261719,297.1499938964844,293.1499938964844,0.0523674748837947,-1508.186767578125,304.1454162597656,0.7303972244262695,0.1004338040947914,0.0955314561724662,293.1146240234375,297.1499938964844,293.1499938964844,0.0512762628495693,-1099.7789306640625,304.1457214355469,0.7275171279907227,0.0991323888301849,0.0696605667471885,292.9527282714844,297.1499938964844,293.1499938964844,0.1499065309762954,-3341.10986328125,304.1286926269531,0.9558228254318236,0.2245760858058929,0.2119042128324508,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.5764598250389099,0.050000000745058,0.2280256003141403,291.11212158203125,291.1499938964844,270.64288330078125,269.9099426269531,283.3824768066406,293.2928161621094,291.1123962402344,1.0,0.1892208606004715,0.9805651307106018,0.9805651307106018,1.0,1.0,-0.9076480865478516,0.397648274898529,0.5099998116493225,0.1434328407049179,0.0,0.0,0.3350445628166199,22.762901306152344,25.0,2.115447521209717,-7086.6416015625,77.5880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5226135253906,305.5578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17976.212890625,18000.0,0.0,0.0,0.1590590178966522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.243266224861145,0.2432707250118255,-4.495942448556889e-06,0.0,0.0001614246721146,0.0,0.0,10.436805725097656,0.0,0.0,0.0,0.2956650257110595,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0380958467721939,-1198.109619140625,304.1471252441406,0.6881802678108215,0.0838153883814811,0.0758857801556587,293.1105651855469,297.1499938964844,293.1499938964844,0.052823070436716,-1516.1953125,304.1454162597656,0.7319247126579285,0.1009775623679161,0.0960452109575271,293.1142883300781,297.1499938964844,293.1499938964844,0.0517082959413528,-1105.3665771484375,304.14569091796875,0.7289885878562927,0.0996465533971786,0.0700192600488662,292.9530334472656,297.1499938964844,293.1499938964844,0.1519538760185241,-3377.494140625,304.1288452148437,0.9599897265434264,0.2270148396492004,0.2142238616943359,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5767791271209717,0.050000000745058,0.2280168831348419,291.1129455566406,291.1499938964844,270.61376953125,269.879638671875,283.3694763183594,293.29266357421875,291.1132202148437,1.0,0.1897656321525573,0.9804732799530028,0.9804732799530028,1.0,1.0,-0.9122878909111024,0.3996874094009399,0.5126004815101624,0.144461303949356,0.0,0.0,0.3374282419681549,22.76524353027344,25.0,2.2282583713531494,-7135.6787109375,78.42522430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52606201171875,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.416015625,18000.0,0.0,0.0,0.1602755486965179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2455139905214309,0.2455184906721115,-4.501962848735275e-06,0.0,0.0001626593002583,0.0,0.0,10.556436538696287,0.0,0.0,0.0,0.2961553633213043,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383757911622524,-1202.6627197265625,304.1471252441406,0.6894552707672119,0.0841425135731697,0.0761794671416282,293.1103515625,297.1499938964844,293.1499938964844,0.0532754994928836,-1524.1605224609375,304.1454467773437,0.7334250807762146,0.1015181466937065,0.0965565145015716,293.1139831542969,297.1499938964844,293.1499938964844,0.0521372854709625,-1110.9222412109375,304.1457214355469,0.7304309606552124,0.1001572385430336,0.0703761428594589,292.9535217285156,297.1499938964844,293.1499938964844,0.153973251581192,-3413.2685546875,304.1290283203125,0.9639437198638916,0.229411169886589,0.2165052592754364,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.577079176902771,0.050000000745058,0.2280087023973465,291.1138000488281,291.1499938964844,270.5853576660156,269.8501892089844,283.35675048828125,293.2925720214844,291.11407470703125,1.0,0.1903089582920074,0.9803814888000488,0.9803814888000488,1.0,1.0,-0.9168686866760254,0.4017036855220794,0.5151649713516235,0.1454730927944183,0.0,0.0,0.339754045009613,22.76997184753418,25.0,2.340402841567993,-7184.18701171875,79.26214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5303955078125,305.5971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.63671875,18000.0,0.0,0.0,0.1614755690097808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2477279603481292,0.247732475399971,-4.507949597609695e-06,0.0,0.0001638771791476,0.0,0.0,10.674901008605955,0.0,0.0,0.0,0.2966413497924804,4.0,0.0,1.0
319860,293.1244201660156,297.1499938964844,293.1499938964844,0.0386530682444572,-1207.16943359375,304.14715576171875,0.69069504737854,0.0844664052128791,0.0764704644680023,293.11016845703125,297.1499938964844,293.1499938964844,0.0537238717079162,-1532.06640625,304.1454467773437,0.7348930239677429,0.1020544990897178,0.0970643907785415,293.1137390136719,297.1499938964844,293.1499938964844,0.0525618866086006,-1116.428466796875,304.1457214355469,0.7318381071090698,0.1006628647446632,0.0707301199436187,292.9542541503906,297.1499938964844,293.1499938964844,0.1559588313102722,-3448.3349609375,304.12921142578125,0.9676745533943176,0.2317584156990051,0.2187422215938568,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5773561000823975,0.050000000745058,0.2280011475086212,291.1147155761719,291.1499938964844,270.5577087402344,269.8216552734375,283.3442687988281,293.29248046875,291.114990234375,1.0,0.1908501088619232,0.9802796840667723,0.9802796840667723,1.0,1.0,-0.9213789701461792,0.4036917090415954,0.5176872611045837,0.1464656591415405,0.0,0.0,0.3420149683952331,22.777482986450195,25.0,2.4552693367004395,-7232.04052734375,80.0971450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5356750488281,305.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.912109375,18000.0,0.0,0.0,0.1626565605401992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2499008625745773,0.249905377626419,-4.513888143264921e-06,0.0,0.0001650757330935,0.0,0.0,10.79180145263672,0.0,0.0,0.0,0.2971212863922119,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389274917542934,-1211.626708984375,304.1471862792969,0.6918979287147522,0.0847868174314498,0.0767586156725883,293.11004638671875,297.1499938964844,293.1499938964844,0.0541675388813018,-1539.9013671875,304.1454772949219,0.7363266348838806,0.1025860160589218,0.0975681245326995,293.113525390625,297.1499938964844,293.1499938964844,0.0529810972511768,-1121.8720703125,304.1457214355469,0.7332073450088501,0.1011626198887825,0.0710803642868995,292.9552001953125,297.1499938964844,293.1499938964844,0.1579077541828155,-3482.649658203125,304.12945556640625,0.9711841940879822,0.2340536117553711,0.2209319472312927,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5776090621948242,0.050000000745058,0.2279942780733108,291.1156616210937,291.1499938964844,270.5308532714844,269.7940673828125,283.3321228027344,293.2924499511719,291.1159362792969,1.0,0.1913883537054062,0.9801778197288512,0.9801778197288512,1.0,1.0,-0.925812840461731,0.4056489169597626,0.5201639533042908,0.1474378257989883,0.0,0.0,0.3442095220088959,22.787797927856445,25.0,2.5735726356506348,-7279.16845703125,80.92893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54180908203125,305.6370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.23046875,18000.0,0.0,0.0,0.1638175100088119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2520299553871155,0.2520344853401184,-4.519766662269831e-06,0.0,0.0001662539434619,0.0,0.0,10.906957626342772,0.0,0.0,0.0,0.2975944280624389,4.0,0.0,1.0
