time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1244812011719,297.1499938964844,293.1499938964844,0.0391987226903438,-1216.0296630859375,304.1471862792969,0.6930602788925171,0.0851034149527549,0.0770436003804206,293.1099548339844,297.1499938964844,293.1499938964844,0.0546060130000114,-1547.656494140625,304.1455078125,0.7377228736877441,0.1031121835112571,0.0980671495199203,293.1133728027344,297.1499938964844,293.1499938964844,0.053394328802824,-1127.2451171875,304.145751953125,0.7345356941223145,0.101655937731266,0.0714263841509819,292.95635986328125,297.1499938964844,293.1499938964844,0.1598156541585922,-3516.140625,304.1297302246094,0.974471926689148,0.236292079091072,0.2230698615312576,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5778359770774841,0.050000000745058,0.2279880940914154,291.1166381835937,291.1499938964844,270.5048522949219,269.7674865722656,283.3203125,293.29248046875,291.116943359375,1.0,0.1919230073690414,0.980076014995575,0.980076014995575,1.0,1.0,-0.9301626086235046,0.4075718224048614,0.5225907564163208,0.1483879536390304,0.0,0.0,0.3463326692581177,22.801115036010746,25.0,2.6896886825561523,-7325.4697265625,81.75617218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.548828125,305.6571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.61328125,18000.0,0.0,0.0,0.1649564951658249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2541090846061706,0.2541136145591736,-4.525570147961844e-06,0.0,0.000167409874848,0.0,0.0,11.020015716552734,0.0,0.0,0.0,0.2980592846870422,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394665785133838,-1220.37548828125,304.147216796875,0.6941816806793213,0.0854159370064735,0.0773252323269844,293.10986328125,297.1499938964844,293.1499938964844,0.05503910779953,-1555.328369140625,304.1455383300781,0.739081621170044,0.1036328002810478,0.0985612347722053,293.1132507324219,297.1499938964844,293.1499938964844,0.0538014248013496,-1132.545654296875,304.1457824707031,0.735823392868042,0.1021426916122436,0.0717680379748344,292.957763671875,297.1499938964844,293.1499938964844,0.1616802513599395,-3548.776123046875,304.1300048828125,0.9775453805923462,0.2384712547063827,0.2251538932323455,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5780370235443115,0.050000000745058,0.2279826402664184,291.11767578125,291.1499938964844,270.479736328125,269.741943359375,283.308837890625,293.2925109863281,291.11798095703125,1.0,0.1924533396959304,0.9799742102622986,0.9799742102622986,1.0,1.0,-0.9344244003295898,0.4094586968421936,0.5249657034873962,0.1493151485919952,0.0,0.0,0.3483846485614776,22.81732177734375,25.0,2.803124189376831,-7370.89208984375,82.57772064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.556640625,305.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.037109375,18000.0,0.0,0.0,0.1660728603601455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2561365664005279,0.2561410963535309,-4.531284957920434e-06,0.0,0.000168542843312,0.0,0.0,11.13083553314209,0.0,0.0,0.0,0.298515260219574,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.039730679243803,-1224.658447265625,304.1472473144531,0.695258378982544,0.0857239961624145,0.077603131532669,293.1098327636719,297.1499938964844,293.1499938964844,0.0554664246737957,-1562.9095458984375,304.14556884765625,0.7403997182846069,0.1041473746299743,0.0990499034523963,293.1131896972656,297.1499938964844,293.1499938964844,0.0542019568383693,-1137.7677001953125,304.14581298828125,0.7370672821998596,0.1026223599910736,0.0721049457788467,292.9593811035156,297.1499938964844,293.1499938964844,0.1634964793920517,-3580.473388671875,304.1303405761719,0.980405330657959,0.2405856996774673,0.2271787226200103,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5782101154327393,0.050000000745058,0.22797791659832,291.1187438964844,291.1499938964844,270.45556640625,269.71746826171875,283.2977294921875,293.2926330566406,291.1190490722656,1.0,0.19297856092453,0.9798723459243774,0.9798723459243774,1.0,1.0,-0.938589870929718,0.411305695772171,0.5272841453552246,0.1502175331115722,0.0,0.0,0.350360244512558,22.83661460876465,25.0,2.911325693130493,-7415.33056640625,83.39199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56524658203125,305.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.521484375,18000.0,0.0,0.0,0.1671645194292068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2581060826778412,0.2581106126308441,-4.536896085483022e-06,0.0,0.000169650738826,0.0,0.0,11.239047050476074,0.0,0.0,0.0,0.29896080493927,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399908386170864,-1228.8756103515625,304.14727783203125,0.6962897181510925,0.0860273614525795,0.0778771117329597,293.1098327636719,297.1499938964844,293.1499938964844,0.0558878518640995,-1570.3978271484375,304.1455993652344,0.7416765689849854,0.1046557500958442,0.0995330065488815,293.1131591796875,297.1499938964844,293.1499938964844,0.054595872759819,-1142.9105224609375,304.1458740234375,0.7382673025131226,0.1030948534607887,0.0724370628595352,292.96124267578125,297.1499938964844,293.1499938964844,0.1652617156505584,-3611.19384765625,304.1307067871094,0.9830601215362548,0.2426325529813766,0.229141891002655,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5783551931381226,0.050000000745058,0.2279739677906036,291.1198425292969,291.1499938964844,270.4323425292969,269.69415283203125,283.2870483398437,293.29278564453125,291.12017822265625,1.0,0.1934980005025863,0.979759156703949,0.979759156703949,1.0,1.0,-0.9426549673080444,0.4131107628345489,0.5295442342758179,0.151093915104866,0.0,0.0,0.35225909948349,22.85892105102539,25.0,3.017778158187866,-7458.73291015625,84.19786834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5746154785156,305.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.052734375,18000.0,0.0,0.0,0.1682306826114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2600155770778656,0.2600201368331909,-4.5423894334817305e-06,0.0,0.0001707327610347,0.0,0.0,11.344487190246582,0.0,0.0,0.0,0.299395203590393,4.0,0.0,1.0
320220,293.12481689453125,297.1499938964844,293.1499938964844,0.0402466543018817,-1233.0208740234375,304.1473083496094,0.6972724795341492,0.0863256156444549,0.078146792948246,293.10986328125,297.1499938964844,293.1499938964844,0.0563030466437339,-1577.78662109375,304.1456604003906,0.7429095506668091,0.1051575019955635,0.1000101491808891,293.1131591796875,297.1499938964844,293.1499938964844,0.0549828074872493,-1147.9688720703125,304.1459045410156,0.7394208312034607,0.1035597324371337,0.0727640688419342,292.96337890625,297.1499938964844,293.1499938964844,0.1669707894325256,-3640.854736328125,304.131103515625,0.985512673854828,0.2446063160896301,0.2310380786657333,293.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5784705877304077,0.050000000745058,0.2279707938432693,291.1209716796875,291.1499938964844,270.4101257324219,269.6720275878906,283.2767639160156,293.29296875,291.1213073730469,1.0,0.1940107494592666,0.9796459674835204,0.9796459674835204,1.0,1.0,-0.9466114044189452,0.4148702919483185,0.5317410826683044,0.1519426256418228,0.0,0.0,0.3540767431259155,22.884361267089844,25.0,3.1227171421051025,-7500.99951171875,84.99356842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5847473144531,305.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.63671875,18000.0,0.0,0.0,0.1692694425582885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2618594467639923,0.2618640065193176,-4.547748631011928e-06,0.0,0.0001717869745334,0.0,0.0,11.446807861328123,0.0,0.0,0.0,0.2998169958591461,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.040498062968254,-1237.0933837890625,304.1473388671875,0.6982070803642273,0.0866186767816543,0.0784121006727218,293.1099548339844,297.1499938964844,293.1499938964844,0.0567120313644409,-1585.075927734375,304.14569091796875,0.7440987229347229,0.105652630329132,0.100481316447258,293.1131896972656,297.1499938964844,293.1499938964844,0.0553628467023372,-1152.943603515625,304.1459655761719,0.740528404712677,0.1040170565247535,0.0730860084295272,292.9657287597656,297.1499938964844,293.1499938964844,0.168622151017189,-3669.43603515625,304.13153076171875,0.9877737760543824,0.2465052455663681,0.232866033911705,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5785567760467529,0.050000000745058,0.2279684245586395,291.1221618652344,291.1499938964844,270.38897705078125,269.6510925292969,283.2669372558594,293.293212890625,291.1224975585937,1.0,0.1945163011550903,0.979532778263092,0.979532778263092,1.0,1.0,-0.9504572749137878,0.4165834486484527,0.5338737964630127,0.1527631133794784,0.0,0.0,0.3558141887187958,22.91282844543457,25.0,3.2298741340637207,-7542.10302734375,85.77825164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5955810546875,305.757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.267578125,18000.0,0.0,0.0,0.1702806651592254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2636370062828064,0.2636415660381317,-4.552964583126595e-06,0.0,0.000172813233803,0.0,0.0,11.54592227935791,0.0,0.0,0.0,0.3002258241176605,4.0,0.0,1.0
320340,293.1250915527344,297.1499938964844,293.1499938964844,0.0407445915043354,-1241.08544921875,304.1473693847656,0.6990891098976135,0.0869060456752777,0.0786725878715515,293.11004638671875,297.1499938964844,293.1499938964844,0.0571143291890621,-1592.256591796875,304.145751953125,0.7452398538589478,0.1061405315995216,0.1009459644556045,293.11328125,297.1499938964844,293.1499938964844,0.0557354614138603,-1157.82763671875,304.1460266113281,0.7415857315063477,0.1044661775231361,0.0734024494886398,292.9683837890625,297.1499938964844,293.1499938964844,0.1702089607715606,-3696.825927734375,304.13201904296875,0.9898434281349182,0.2483220994472503,0.2346186190843582,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5786110758781433,0.050000000745058,0.2279668897390365,291.1233825683594,291.1499938964844,270.3689270019531,269.6314697265625,283.2575378417969,293.29351806640625,291.12371826171875,1.0,0.1950135976076126,0.9794195890426636,0.9794195890426636,1.0,1.0,-0.9541813731193542,0.4182451367378235,0.5359362363815308,0.1535528898239135,0.0,0.0,0.3574646413326263,22.944551467895508,25.0,3.336611270904541,-7581.91064453125,86.54975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6071472167969,305.7767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.962890625,18000.0,0.0,0.0,0.171261727809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2653403580188751,0.2653449177742004,-4.558016826194944e-06,0.0,0.0001738088758429,0.0,0.0,11.64135456085205,0.0,0.0,0.0,0.3006196320056915,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409861654043197,-1244.9962158203125,304.1473999023437,0.6999189257621765,0.0871876180171966,0.0789281800389289,293.11016845703125,297.1499938964844,293.1499938964844,0.0575099661946296,-1599.328857421875,304.14581298828125,0.7463331818580627,0.1066212132573127,0.1014040932059288,293.1134033203125,297.1499938964844,293.1499938964844,0.0561007186770439,-1162.6212158203125,304.1460876464844,0.7425932288169861,0.1049071177840232,0.0737134143710136,292.97125244140625,297.1499938964844,293.1499938964844,0.1717296242713928,-3723.00439453125,304.13250732421875,0.9917322397232056,0.2500552535057068,0.2362945526838302,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5786341428756714,0.050000000745058,0.2279661893844604,291.1246337890625,291.1499938964844,270.3500061035156,269.6131286621094,283.2486572265625,293.2938537597656,291.125,1.0,0.1955021172761917,0.9793063402175904,0.9793063402175904,1.0,1.0,-0.9577817916870116,0.4198544919490814,0.5379273295402527,0.154311329126358,0.0,0.0,0.3590291142463684,22.97941017150879,25.0,3.445486307144165,-7620.39501953125,87.30712127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6194152832031,305.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.705078125,18000.0,0.0,0.0,0.1722124367952346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.266968697309494,0.2669732570648193,-4.562893991533201e-06,0.0,0.0001747737260302,0.0,0.0,11.733002662658691,0.0,0.0,0.0,0.3009980916976928,4.0,0.0,1.0
320460,293.1253356933594,297.1499938964844,293.1499938964844,0.041230596601963,-1248.9544677734375,304.1474304199219,0.7007447481155396,0.0874876901507377,0.0791870728135109,293.1101989746094,297.1499938964844,293.1499938964844,0.0579064823687076,-1606.4296875,304.1458435058594,0.7474200129508972,0.1071193069219589,0.1018644049763679,293.1134338378906,297.1499938964844,293.1499938964844,0.0564661175012588,-1167.4246826171875,304.1461181640625,0.7435919046401978,0.1053643301129341,0.0740252658724784,292.9742736816406,297.1499938964844,293.1499938964844,0.1731868386268615,-3748.030029296875,304.133056640625,0.993477702140808,0.2517265975475311,0.237897515296936,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5786462426185608,0.050000000745058,0.2279657870531082,291.1259155273437,291.1499938964844,270.3316650390625,269.5954895019531,283.239990234375,293.2941589355469,291.12628173828125,1.0,0.1959817260503769,0.9791887402534484,0.9791887402534484,1.0,1.0,-0.9612938165664672,0.4214271903038025,0.5398666262626648,0.1550454646348953,0.0,0.0,0.3605039417743683,23.01487922668457,25.0,3.4701619148254395,-7657.681640625,88.05277252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,305.81561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.505859375,18000.0,0.0,0.0,0.1731305122375488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2685154676437378,0.2685200273990631,-4.567575615510577e-06,0.0,0.0001757054560584,0.0,0.0,11.820456504821776,0.0,0.0,0.0,0.3013593852519989,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414991043508052,-1253.3099365234375,304.1473999023437,0.7016957402229309,0.0878191590309143,0.0794704630970954,293.1100769042969,297.1499938964844,293.1499938964844,0.0583253279328346,-1613.950927734375,304.1458435058594,0.7486162185668945,0.1076499596238136,0.1023505181074142,293.1133117675781,297.1499938964844,293.1499938964844,0.0568528734147548,-1172.5223388671875,304.1461181640625,0.7446956634521484,0.1058522462844848,0.0743551477789878,292.9772644042969,297.1499938964844,293.1499938964844,0.1746101230382919,-3772.43359375,304.133544921875,0.9951834082603456,0.2533643245697021,0.2394586950540542,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5787045955657959,0.050000000745058,0.2279641479253769,291.1270751953125,291.1499938964844,270.3133239746094,269.5778503417969,283.2311706542969,293.2942810058594,291.1273498535156,1.0,0.1964551359415054,0.9790711998939514,0.9790711998939514,1.0,1.0,-0.9648394584655762,0.4230178296566009,0.5418216586112976,0.1557816565036773,0.0,0.0,0.3619177341461181,23.04415512084961,25.0,3.082481622695923,-7694.3916015625,88.79939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459350585937,305.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.234375,18000.0,0.0,0.0,0.1740166097879409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2699927091598511,0.2699972689151764,-4.572063062369125e-06,0.0,0.0001766047353157,0.0,0.0,11.90427017211914,0.0,0.0,0.0,0.3017059862613678,4.0,0.0,1.0
320580,293.1250305175781,297.1499938964844,293.1499938964844,0.0417929515242576,-1258.0855712890625,304.1473388671875,0.7027732729911804,0.0881726890802383,0.0797782391309738,293.1098022460937,297.1499938964844,293.1499938964844,0.0587695576250553,-1621.9521484375,304.1457824707031,0.7499290108680725,0.108205534517765,0.1028642132878303,293.11309814453125,297.1499938964844,293.1499938964844,0.0572635233402252,-1177.9510498046875,304.1460876464844,0.7459103465080261,0.1063628271222114,0.0747039318084716,292.9802551269531,297.1499938964844,293.1499938964844,0.1760090291500091,-3796.390869140625,304.13397216796875,0.9968599677085876,0.2549654841423034,0.2409849315881729,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.578811526298523,0.050000000745058,0.2279612272977829,291.1278076171875,291.1499938964844,270.2950134277344,269.5602111816406,283.22216796875,293.294189453125,291.1279602050781,1.0,0.1969234943389892,0.9789535999298096,0.9789535999298096,1.0,1.0,-0.9684313535690308,0.4246317148208618,0.5437996983528137,0.1565234810113906,0.0,0.0,0.363317459821701,23.067081451416016,25.0,2.268721580505371,-7730.9462890625,89.5492172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.659912109375,305.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.640625,18000.0,0.0,0.0,0.1748697459697723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2714329063892364,0.2714374959468841,-4.576393621391617e-06,0.0,0.0001774705742718,0.0,0.0,11.986114501953123,0.0,0.0,0.0,0.3020443916320801,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421031638979911,-1263.1329345703125,304.14727783203125,0.7037625908851624,0.088539719581604,0.0801015645265579,293.1094970703125,297.1499938964844,293.1499938964844,0.0592311210930347,-1630.287109375,304.1457214355469,0.7511581182479858,0.1087774112820625,0.1033969596028328,293.11279296875,297.1499938964844,293.1499938964844,0.0576901175081729,-1183.6043701171875,304.1460266113281,0.7470388412475586,0.1068879589438438,0.0750654116272926,292.9831237792969,297.1499938964844,293.1499938964844,0.1771851778030395,-3816.455078125,304.134765625,0.9981125593185424,0.2565511167049408,0.2422561645507812,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5787978172302246,0.050000000745058,0.2279615104198455,291.12823486328125,291.1499938964844,270.27667236328125,269.54254150390625,283.2131042480469,293.2939758300781,291.1283569335937,1.0,0.1973817646503448,0.9788359999656676,0.9788359999656676,1.0,1.0,-0.9717391729354858,0.4261183440685272,0.5456207990646362,0.1572068929672241,0.0,0.0,0.3647262156009674,23.10416984558105,25.0,1.6912769079208374,-7766.69677734375,90.27120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.674072265625,305.870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.685546875,18000.0,0.0,0.0,0.1756941527128219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2728798389434814,0.2728844285011291,-4.580685526889283e-06,0.0,0.0001783072366379,0.0,0.0,12.068431854248049,0.0,0.0,0.0,0.3023841083049774,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424248464405536,-1268.3619384765625,304.1471862792969,0.704264223575592,0.0889187008142471,0.0804396122694015,293.109130859375,297.1499938964844,293.1499938964844,0.0597042925655841,-1638.842041015625,304.1456298828125,0.7519128322601318,0.1093636900186538,0.1039478108286857,293.1124572753906,297.1499938964844,293.1499938964844,0.0581272505223751,-1189.403076171875,304.1459655761719,0.747698187828064,0.1074261963367462,0.0754391252994537,292.9853210449219,297.1499938964844,293.1499938964844,0.1776069402694702,-3823.081787109375,304.13677978515625,0.9979749917984008,0.258230596780777,0.2426479607820511,293.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5783041715621948,0.050000000745058,0.2279745638370514,291.1290283203125,291.1499938964844,270.2583312988281,269.52490234375,283.2042541503906,293.2936096191406,291.1294250488281,1.0,0.1978097558021545,0.978718400001526,0.978718400001526,1.0,1.0,-0.9739830493927002,0.4271272420883178,0.5468558669090271,0.1576676368713379,0.0,0.0,0.366049200296402,23.19800567626953,25.0,2.93737268447876,-7798.67578125,90.8744659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6885070800781,305.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.908203125,18000.0,0.0,0.0,0.1764866262674331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2743073105812073,0.274311900138855,-4.58498288935516e-06,0.0,0.0001791114918887,0.0,0.0,12.150031089782717,0.0,0.0,0.0,0.3027197420597076,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427481643855571,-1273.600341796875,304.1470947265625,0.7046449184417725,0.0893061086535453,0.0807871595025062,293.1087341308594,297.1499938964844,293.1499938964844,0.0601779147982597,-1647.4013671875,304.14556884765625,0.7525479793548584,0.1099598556756973,0.1045104786753654,293.1120910644531,297.1499938964844,293.1499938964844,0.0585644394159317,-1195.197998046875,304.1459045410156,0.7482390403747559,0.1079738065600395,0.075820967555046,292.9864501953125,297.1499938964844,293.1499938964844,0.1776691973209381,-3823.59130859375,304.1390380859375,0.9973434209823608,0.2600969672203064,0.2426843494176864,293.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5776780843734741,0.050000000745058,0.2279912233352661,291.1312255859375,291.1499938964844,270.239990234375,269.5072631835937,283.1954040527344,293.2931213378906,291.1319274902344,1.0,0.1982089877128601,0.978592813014984,0.978592813014984,1.0,1.0,-0.9757724404335022,0.4279343783855438,0.5478380918502808,0.1580263674259185,0.0,0.0,0.3670836687088012,23.306058883666992,25.0,5.199894428253174,-7826.994140625,91.41429901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70361328125,305.9141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.1772426068782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2755521237850189,0.2755567133426666,-4.589071977534331e-06,0.0,0.0001798787125153,0.0,0.0,12.222232818603516,0.0,0.0,0.0,0.303017109632492,4.0,0.0,1.0
320820,293.1238098144531,297.1499938964844,293.1499938964844,0.0430752113461494,-1278.8955078125,304.14703369140625,0.7051499485969543,0.0897010415792465,0.0811412781476974,293.1083068847656,297.1499938964844,293.1499938964844,0.060654379427433,-1656.02294921875,304.1455078125,0.7533025741577148,0.1105639860033989,0.1050809770822525,293.1116943359375,297.1499938964844,293.1499938964844,0.0590045265853405,-1201.037353515625,304.1458435058594,0.7488974928855896,0.108529508113861,0.0762084499001503,292.98663330078125,297.1499938964844,293.1499938964844,0.1777048856019973,-3823.731201171875,304.1409606933594,0.9968054294586182,0.262128621339798,0.2427132129669189,293.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5771505236625671,0.050000000745058,0.2280053198337555,291.134033203125,291.1499938964844,270.2216796875,269.4896240234375,283.1864013671875,293.29248046875,291.1347045898437,1.0,0.1985869258642196,0.9784672260284424,0.9784672260284424,1.0,1.0,-0.9775754809379578,0.4287502467632293,0.548825204372406,0.1583815962076187,0.0,0.0,0.3678638637065887,23.40048789978028,25.0,6.168275356292725,-7852.11181640625,91.93592071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7198181152344,305.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.162109375,18000.0,0.0,0.0,0.1779570430517196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.276515930891037,0.2765205204486847,-4.592561708705034e-06,0.0,0.0001806037762435,0.0,0.0,12.27907371520996,0.0,0.0,0.0,0.3032544553279876,4.0,0.0,1.0
320880,293.1234436035156,297.1499938964844,293.1499938964844,0.0434119291603565,-1284.362060546875,304.14697265625,0.7059550881385803,0.0901037976145744,0.0815008878707885,293.1078796386719,297.1499938964844,293.1499938964844,0.0611402094364166,-1664.8448486328125,304.1454467773437,0.7543491125106812,0.1111755669116973,0.1056572720408439,293.1112976074219,297.1499938964844,293.1499938964844,0.0594543702900409,-1207.02734375,304.1457824707031,0.749843955039978,0.1090932488441467,0.076600469648838,292.98638916015625,297.1499938964844,293.1499938964844,0.1779911965131759,-3828.200439453125,304.14208984375,0.9968071579933168,0.2642460763454437,0.2430016249418258,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5768843293190002,0.050000000745058,0.2280124276876449,291.1361083984375,291.1499938964844,270.2033386230469,269.4719543457031,283.1772155761719,293.2917175292969,291.1364440917969,1.0,0.1989545077085495,0.9783416390419006,0.9783416390419006,1.0,1.0,-0.979768693447113,0.4297434985637665,0.5500251650810242,0.1588146239519119,0.0,0.0,0.368580013513565,23.4617862701416,25.0,4.983091354370117,-7876.71728515625,92.4802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7372131347656,305.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.154296875,18000.0,0.0,0.0,0.1786260455846786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2773058414459228,0.2773104310035705,-4.595392510964302e-06,0.0,0.0001812827249523,0.0,0.0,12.32567310333252,0.0,0.0,0.0,0.3034512102603912,4.0,0.0,1.0
320940,293.123046875,297.1499938964844,293.1499938964844,0.0437624864280223,-1290.0733642578125,304.1468811035156,0.706825315952301,0.0905157327651977,0.0818680971860885,293.1074523925781,297.1499938964844,293.1499938964844,0.0616393499076366,-1673.946044921875,304.1453552246094,0.7554563879966736,0.111795574426651,0.1062410175800323,293.1108703613281,297.1499938964844,293.1499938964844,0.0599182061851024,-1213.2294921875,304.14569091796875,0.7508522272109985,0.1096662878990173,0.0769985094666481,292.9859313964844,297.1499938964844,293.1499938964844,0.1782632768154144,-3832.78271484375,304.1430053710937,0.9968637824058532,0.2664065361022949,0.2432993650436401,293.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.576660692691803,0.050000000745058,0.2280184030532837,291.1368408203125,291.1499938964844,270.1849975585937,269.4543151855469,283.1679077148437,293.2908020019531,291.1369323730469,1.0,0.1993088871240615,0.9782160520553588,0.9782160520553588,1.0,1.0,-0.9819442629814148,0.430729329586029,0.5512149930000305,0.159243494272232,0.0,0.0,0.3693750202655792,23.516876220703125,25.0,3.057504177093506,-7901.548828125,93.01805877685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75555419921875,305.9648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.595703125,18000.0,0.0,0.0,0.1792488992214203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2780964970588684,0.2781011164188385,-4.597881343215704e-06,0.0,0.0001819148455979,0.0,0.0,12.371526718139648,0.0,0.0,0.0,0.303643137216568,4.0,0.0,1.0
321000,293.1226501464844,297.1499938964844,293.1499938964844,0.0441223010420799,-1295.9444580078125,304.14678955078125,0.7077536582946777,0.0909359231591224,0.0822426825761795,293.10699462890625,297.1499938964844,293.1499938964844,0.0621463172137737,-1683.215087890625,304.1452941894531,0.7566182017326355,0.1124231442809104,0.1068318486213684,293.1104431152344,297.1499938964844,293.1499938964844,0.0603906922042369,-1219.5640869140625,304.1456298828125,0.7519164085388184,0.1102477610111236,0.0774023830890655,292.9853515625,297.1499938964844,293.1499938964844,0.178512692451477,-3836.86181640625,304.1438293457031,0.996910572052002,0.2685990631580353,0.2435474842786789,293.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5764742493629456,0.050000000745058,0.2280233800411224,291.1370544433594,291.1499938964844,270.1666564941406,269.4366760253906,283.1585388183594,293.289794921875,291.1371154785156,1.0,0.1996524035930633,0.9780904650688172,0.9780904650688172,1.0,1.0,-0.984107792377472,0.4317110180854797,0.5523967742919922,0.1596671193838119,0.0,0.0,0.370216965675354,23.566524505615234,25.0,1.7700079679489136,-7927.33251953125,93.5435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742004394531,305.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26953125,18000.0,0.0,0.0,0.1798325479030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2789555788040161,0.2789601683616638,-4.600412012223387e-06,0.0,0.0001825071813073,0.0,0.0,12.420990943908691,0.0,0.0,0.0,0.3038471341133117,4.0,0.0,1.0
321060,293.12225341796875,297.1499938964844,293.1499938964844,0.0444893538951873,-1301.9376220703125,304.1466979980469,0.7087303996086121,0.0913642570376396,0.0826247036457061,293.1065368652344,297.1499938964844,293.1499938964844,0.062658742070198,-1692.60400390625,304.14520263671875,0.7578265070915222,0.113058216869831,0.1074298620223999,293.1099853515625,297.1499938964844,293.1499938964844,0.0608695298433303,-1225.996826171875,304.1455383300781,0.7530286908149719,0.1108376309275627,0.0778121948242187,292.9846496582031,297.1499938964844,293.1499938964844,0.1787245571613311,-3840.31689453125,304.1445617675781,0.9969496726989746,0.2708227932453155,0.2437565624713897,293.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5763170123100281,0.050000000745058,0.2280275821685791,291.1371765136719,291.1499938964844,270.1483459472656,269.41900634765625,283.1490783691406,293.2886962890625,291.1372375488281,1.0,0.1999852359294891,0.9779745936393738,0.9779745936393738,1.0,1.0,-0.9862455129623412,0.4326824247837066,0.553563117980957,0.1600835174322128,0.0,0.0,0.3710585236549377,23.61170959472656,25.0,1.0655678510665894,-7953.40869140625,94.0582504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.792724609375,306.00006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.96484375,18000.0,0.0,0.0,0.1803794950246811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2798442542552948,0.2798488736152649,-4.6030459088797215e-06,0.0,0.0001830622641136,0.0,0.0,12.472291946411133,0.0,0.0,0.0,0.3040577471256256,4.0,0.0,1.0
321120,293.121826171875,297.1499938964844,293.1499938964844,0.0448627956211566,-1308.039794921875,304.1466369628906,0.7097403407096863,0.0917997509241104,0.0830132961273193,293.1060791015625,297.1499938964844,293.1499938964844,0.0631759390234947,-1702.100830078125,304.1451416015625,0.7590757608413696,0.1136999726295471,0.1080342680215835,293.1095275878906,297.1499938964844,293.1499938964844,0.0613539591431617,-1232.5181884765625,304.1454772949219,0.7541835308074951,0.1114349514245987,0.0782272964715957,292.9838562011719,297.1499938964844,293.1499938964844,0.1789038777351379,-3843.231201171875,304.1452331542969,0.996982216835022,0.2730737030506134,0.2439316213130951,293.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5761852860450745,0.050000000745058,0.2280310988426208,291.13726806640625,291.1499938964844,270.1300048828125,269.4013671875,283.1395568847656,293.2875061035156,291.1372985839844,1.0,0.2003088295459747,0.9778587222099304,0.9778587222099304,1.0,1.0,-0.988361358642578,0.433644950389862,0.5547164082527161,0.1604935377836227,0.0,0.0,0.3718987107276916,23.65299797058105,25.0,0.5290223956108093,-7979.30615234375,94.56370544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8107604980469,306.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83203125,18000.0,0.0,0.0,0.1808957606554031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2807329297065735,0.2807375192642212,-4.60572800875525e-06,0.0,0.0001835862058214,0.0,0.0,12.523802757263184,0.0,0.0,0.0,0.3042697012424469,4.0,0.0,1.0
321180,293.1213684082031,297.1499938964844,293.1499938964844,0.0452429614961147,-1314.2576904296875,304.14654541015625,0.7107805013656616,0.0922423526644706,0.0834084376692771,293.1055908203125,297.1499938964844,293.1499938964844,0.063698336482048,-1711.715087890625,304.14508056640625,0.7603660821914673,0.1143483519554138,0.1086450740694999,293.10906982421875,297.1499938964844,293.1499938964844,0.0618443936109542,-1239.134765625,304.1454162597656,0.7553809285163879,0.1120396703481674,0.0786476880311966,292.98297119140625,297.1499938964844,293.1499938964844,0.1790520101785659,-3845.630126953125,304.14581298828125,0.9970083236694336,0.2753518223762512,0.2440729141235351,293.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5760789513587952,0.050000000745058,0.2280339300632476,291.1372375488281,291.1499938964844,270.1116638183594,269.3837280273437,283.1299743652344,293.2862243652344,291.1372375488281,1.0,0.2006232887506485,0.9777427911758424,0.9777427911758424,1.0,1.0,-0.9904556274414062,0.4345986247062683,0.5558570027351379,0.1608974188566208,0.0,0.0,0.3727511167526245,23.690406799316406,25.0,0.0729415342211723,-8005.05126953125,95.05995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280944824219,306.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.181382268667221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2816278338432312,0.2816324532032013,-4.608443305187393e-06,0.0,0.0001840799377532,0.0,0.0,12.575806617736816,0.0,0.0,0.0,0.304484099149704,4.0,0.0,1.0
321240,293.1209411621094,297.1499938964844,293.1499938964844,0.0456288121640682,-1320.5753173828125,304.146484375,0.7118427157402039,0.0926909074187278,0.0838090404868125,293.1051330566406,297.1499938964844,293.1499938964844,0.0642251148819923,-1721.431884765625,304.14501953125,0.761690616607666,0.1150023564696312,0.1092612743377685,293.10858154296875,297.1499938964844,293.1499938964844,0.06233986094594,-1245.8341064453125,304.1453552246094,0.7566139698028564,0.1126506254076957,0.0790725275874137,292.9820251464844,297.1499938964844,293.1499938964844,0.1791747510433197,-3847.60986328125,304.1463623046875,0.997029185295105,0.2776526510715484,0.2441861778497696,293.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5759936571121216,0.050000000745058,0.2280361950397491,291.1370849609375,291.1499938964844,270.09332275390625,269.3660583496094,283.120361328125,293.2848815917969,291.13702392578125,1.0,0.2009301930665969,0.9776269197463988,0.9776269197463988,1.0,1.0,-0.9925321340560912,0.4355451166629791,0.5569869875907898,0.1612962037324905,0.0,0.0,0.3736292123794555,23.72459602355957,25.0,-0.3081433773040771,-8030.8095703125,95.54882049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844482421875,306.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.482421875,18000.0,0.0,0.0,0.1818458586931228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2825462222099304,0.2825508415699005,-4.611210897564888e-06,0.0,0.0001845504302764,0.0,0.0,12.62922191619873,0.0,0.0,0.0,0.3047041893005371,4.0,0.0,1.0
321300,293.1205139160156,297.1499938964844,293.1499938964844,0.046020183712244,-1326.9896240234375,304.1463928222656,0.7129272818565369,0.0931454747915268,0.0842151790857315,293.10467529296875,297.1499938964844,293.1499938964844,0.0647560730576515,-1731.2476806640625,304.1449584960937,0.7630500793457031,0.1156620308756828,0.1098829731345176,293.1081237792969,297.1499938964844,293.1499938964844,0.0628401711583137,-1252.6134033203125,304.1452941894531,0.7578834295272827,0.1132678762078285,0.0795018747448921,292.9810485839844,297.1499938964844,293.1499938964844,0.1792711764574051,-3849.153564453125,304.1468505859375,0.997044801712036,0.2799766361713409,0.2442711442708969,293.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5759296417236328,0.050000000745058,0.228037878870964,291.1368103027344,291.1499938964844,270.07501220703125,269.3484191894531,283.1106872558594,293.2834777832031,291.13677978515625,1.0,0.201229527592659,0.9775110483169556,0.9775110483169556,1.0,1.0,-0.9945908784866332,0.4364843368530273,0.558106541633606,0.1616900116205215,0.0,0.0,0.3745344877243042,23.75552558898925,25.0,-0.5733270645141602,-8056.603515625,96.03015899658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,306.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1822881549596786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2834955751895904,0.2835001647472381,-4.614061708707595e-06,0.0,0.0001849993132054,0.0,0.0,12.684514045715332,0.0,0.0,0.0,0.3049317896366119,4.0,0.0,1.0
321360,293.1200561523437,297.1499938964844,293.1499938964844,0.0464159101247787,-1333.4814453125,304.1463317871094,0.7140280604362488,0.0936051160097122,0.0846259817481041,293.1042175292969,297.1499938964844,293.1499938964844,0.065290130674839,-1741.141845703125,304.1448974609375,0.764438807964325,0.1163265332579612,0.1105092912912368,293.1076354980469,297.1499938964844,293.1499938964844,0.0633441507816314,-1259.4566650390625,304.1452331542969,0.759183406829834,0.1138904690742492,0.0799350291490554,292.9800109863281,297.1499938964844,293.1499938964844,0.1793449819087982,-3850.3212890625,304.14727783203125,0.997056007385254,0.2823202311992645,0.244332417845726,293.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5758835077285767,0.050000000745058,0.2280390858650207,291.13653564453125,291.1499938964844,270.0566711425781,269.3307800292969,283.1009826660156,293.28204345703125,291.136474609375,1.0,0.2015225440263748,0.9773869514465332,0.9773869514465332,1.0,1.0,-0.996634840965271,0.4374173879623413,0.5592174530029297,0.1620794683694839,0.0,0.0,0.3754630386829376,23.783727645874023,25.0,-0.752561092376709,-8082.384765625,96.50542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87353515625,306.082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.787109375,18000.0,0.0,0.0,0.1827153116464615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2844738364219665,0.2844784557819366,-4.617007562046638e-06,0.0,0.0001854328147601,0.0,0.0,12.741623878479004,0.0,0.0,0.0,0.3051667809486389,4.0,0.0,1.0
321420,293.11962890625,297.1499938964844,293.1499938964844,0.0468158759176731,-1340.049560546875,304.1462707519531,0.7151446342468262,0.0940697193145752,0.0850413516163826,293.103759765625,297.1499938964844,293.1499938964844,0.06582722812891,-1751.113525390625,304.1448669433594,0.7658562064170837,0.1169957369565963,0.111140176653862,293.107177734375,297.1499938964844,293.1499938964844,0.0638517066836357,-1266.3626708984375,304.1451721191406,0.760513424873352,0.1145182624459266,0.0803719162940979,292.9789428710937,297.1499938964844,293.1499938964844,0.179396778345108,-3851.123291015625,304.1476745605469,0.9970629811286926,0.2846830785274505,0.2443706095218658,293.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5758547186851501,0.050000000745058,0.2280398160219192,291.1361999511719,291.1499938964844,270.038330078125,269.3131103515625,283.0912475585937,293.2805480957031,291.1361083984375,1.0,0.2018094509840011,0.9772628545761108,0.9772628545761108,1.0,1.0,-0.9986645579338074,0.438344657421112,0.5603199005126953,0.1624649167060852,0.0,0.0,0.3764180541038513,23.809268951416016,25.0,-0.8874750733375549,-8108.1142578125,96.97479248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858947753906,306.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.41796875,18000.0,0.0,0.0,0.1831305921077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28548264503479,0.2854872643947601,-4.620057552529033e-06,0.0,0.0001858542673289,0.0,0.0,12.800663948059082,0.0,0.0,0.0,0.3054097592830658,4.0,0.0,1.0
321480,293.11920166015625,297.1499938964844,293.1499938964844,0.0472193211317062,-1346.6820068359375,304.1462097167969,0.7162723541259766,0.0945384874939918,0.0854605436325073,293.1033020019531,297.1499938964844,293.1499938964844,0.0663666948676109,-1761.1505126953125,304.1448059082031,0.7672974467277527,0.117668904364109,0.1117748767137527,293.1067199707031,297.1499938964844,293.1499938964844,0.0643621087074279,-1273.32177734375,304.1451110839844,0.7618686556816101,0.1151504442095756,0.080811932682991,292.97784423828125,297.1499938964844,293.1499938964844,0.1794303059577942,-3851.62158203125,304.1480407714844,0.9970664381980896,0.2870620489120483,0.244389533996582,293.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.575840413570404,0.050000000745058,0.2280401587486267,291.1358337402344,291.1499938964844,270.0199890136719,269.29547119140625,283.0814819335937,293.2790222167969,291.1357421875,1.0,0.2020912915468216,0.9771387577056884,0.9771387577056884,1.0,1.0,-1.000682353973389,0.4392671585083008,0.5614151954650879,0.1628469675779342,0.0,0.0,0.377399742603302,23.83259391784668,28.0,-0.9987603425979614,-8133.80908203125,97.43946075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89678955078125,306.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.021484375,18000.0,0.0,0.0,0.1835387051105499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2865220010280609,0.286526620388031,-4.623208496923326e-06,0.0,0.0001862684584921,0.0,0.0,12.861639022827148,0.0,0.0,0.0,0.3056607246398926,4.0,0.0,1.0
321540,293.1188049316406,297.1499938964844,293.1499938964844,0.0476319231092929,-1353.4791259765625,304.1461486816406,0.7165586352348328,0.0950083211064338,0.0858869850635528,293.1029052734375,297.1499938964844,293.1499938964844,0.0669144690036773,-1771.3712158203125,304.1447448730469,0.7678081393241882,0.1183430403470993,0.112417034804821,293.1062927246094,297.1499938964844,293.1499938964844,0.0648812130093574,-1280.4200439453125,304.1450500488281,0.7623124718666077,0.1157839223742485,0.0812577381730079,292.977294921875,297.1499938964844,293.1499938964844,0.180423229932785,-3869.00927734375,304.14654541015625,0.9972668290138244,0.2893551886081695,0.245508462190628,293.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5749965310096741,0.050000000745058,0.228063091635704,291.1351013183594,291.1499938964844,270.0016784667969,269.27783203125,283.0712280273437,293.2774658203125,291.1347045898437,1.0,0.202870100736618,0.977014660835266,0.977014660835266,1.0,1.0,-1.0042229890823364,0.440882533788681,0.5633403658866882,0.1635354608297348,0.0,0.0,0.3784618377685547,23.99306297302246,28.0,-2.8534810543060303,-8164.97705078125,98.46289825439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058532714844,306.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.423828125,18000.0,0.0,0.0,0.1839451044797897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2876084744930267,0.2876130938529968,-4.626474492397392e-06,0.0,0.0001866809034254,0.0,0.0,12.925440788269045,0.0,0.0,0.0,0.3059238195419311,4.0,0.0,1.0
321600,293.118408203125,297.1499938964844,293.1499938964844,0.0480617769062519,-1360.6004638671875,304.1460876464844,0.7161853313446045,0.0954786613583564,0.0863174721598625,293.1025085449219,297.1499938964844,293.1499938964844,0.067480944097042,-1782.0001220703125,304.1446838378906,0.7675822377204895,0.1190178245306015,0.1130634695291519,293.1058959960937,297.1499938964844,293.1499938964844,0.065419040620327,-1287.8162841796875,304.1449890136719,0.7620348334312439,0.1164180859923362,0.0817068293690681,292.978271484375,297.1499938964844,293.1499938964844,0.1822132915258407,-3900.27587890625,304.1439208984375,0.9976012706756592,0.2913489937782287,0.2474806606769561,293.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5735037326812744,0.050000000745058,0.2281040847301483,291.1320495605469,291.1499938964844,269.9833374023437,269.2601623535156,283.06060791015625,293.2759094238281,291.1309509277344,1.0,0.2039329260587692,0.9768905639648438,0.9768905639648438,1.0,1.0,-1.0089415311813354,0.4430289566516876,0.5659126043319702,0.1644770205020904,0.0,0.0,0.3799499273300171,24.26329231262207,31.0,-7.5121870040893555,-8202.56640625,99.93315887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9118957519531,306.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.83203125,18000.0,0.0,0.0,0.1843665838241577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2889421582221985,0.2889467775821686,-4.630082003131975e-06,0.0,0.0001871086424216,0.0,0.0,13.00289535522461,0.0,0.0,0.0,0.3062445223331451,4.0,0.0,1.0
321660,293.1180725097656,297.1499938964844,293.1499938964844,0.0485064052045345,-1368.0010986328125,304.1459655761719,0.7152643799781799,0.0959486663341522,0.0867512673139572,293.10211181640625,297.1499938964844,293.1499938964844,0.0680635720491409,-1792.9852294921875,304.14459228515625,0.7667503952980042,0.1196926310658454,0.11371361464262,293.1054992675781,297.1499938964844,293.1499938964844,0.0659728199243545,-1295.4698486328125,304.1448974609375,0.7611637115478516,0.1170520111918449,0.0821585953235626,292.981201171875,297.1499938964844,293.1499938964844,0.1846609264612198,-3942.87841796875,304.1405639648437,0.998015522956848,0.2929524481296539,0.2501440942287445,293.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5714764595031738,0.050000000745058,0.2281606346368789,291.126708984375,291.1499938964844,269.9649963378906,269.2425231933594,283.0497131347656,293.2744140625,291.12530517578125,1.0,0.2052633762359619,0.9767496585845948,0.9767496585845948,1.0,1.0,-1.0146156549453735,0.4456088244915008,0.5690068006515503,0.1656182408332824,0.0,0.0,0.3820331692695617,24.62734603881836,31.0,-11.842692375183104,-8249.4716796875,101.78448486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91357421875,306.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.263671875,18000.0,0.0,0.0,0.184823676943779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2908428609371185,0.290847510099411,-4.634835477190791e-06,0.0,0.0001875725429272,0.0,0.0,13.112606048583984,0.0,0.0,0.0,0.306693822145462,4.0,0.0,1.0
321720,293.11773681640625,297.1499938964844,293.1499938964844,0.0489564090967178,-1375.508056640625,304.1459045410156,0.7138373255729675,0.0964165329933166,0.0871869325637817,293.1017761230469,297.1499938964844,293.1499938964844,0.0686519667506218,-1804.1109619140625,304.1445007324219,0.7653759717941284,0.1203660815954208,0.114366240799427,293.10516357421875,297.1499938964844,293.1499938964844,0.0665319636464119,-1303.219970703125,304.1448059082031,0.7597610354423523,0.117683820426464,0.0826118513941764,292.9862060546875,297.1499938964844,293.1499938964844,0.1876781731843948,-3995.147216796875,304.1368103027344,0.9984657168388368,0.2941102683544159,0.253414899110794,293.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.568969190120697,0.050000000745058,0.2282319813966751,291.1205749511719,291.1499938964844,269.9466552734375,269.224853515625,283.03857421875,293.27301025390625,291.1191101074219,1.0,0.2068358212709427,0.9766088128089904,0.9766088128089904,1.0,1.0,-1.0211271047592163,0.4485702812671661,0.5725568532943726,0.1669345796108245,0.0,0.0,0.3846079111099243,25.080127716064453,25.0,-14.60812282562256,-8305.240234375,103.9922103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,306.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.65234375,18000.0,0.0,0.0,0.185341790318489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2933433949947357,0.2933480441570282,-4.641316081688274e-06,0.0,0.0001880983472801,0.0,0.0,13.258138656616213,0.0,0.0,0.0,0.3072867095470428,4.0,0.0,1.0
