time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1174011230469,297.1499938964844,293.1499938964844,0.0493892282247543,-1382.721923828125,304.1458435058594,0.7145018577575684,0.0968891605734825,0.087611474096775,293.1014404296875,297.1499938964844,293.1499938964844,0.0692229717969894,-1814.9112548828125,304.1444702148437,0.7662865519523621,0.1210450381040573,0.1150079369544982,293.10479736328125,297.1499938964844,293.1499938964844,0.0670731142163276,-1310.7222900390625,304.144775390625,0.7605962753295898,0.1183201670646667,0.0830564051866531,292.9918518066406,297.1499938964844,293.1499938964844,0.1883703470230102,-4006.539794921875,304.1380310058594,0.998540699481964,0.2950741350650787,0.2540095746517181,293.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5685111880302429,0.050000000745058,0.2282451093196869,291.1152648925781,291.1499938964844,269.9283447265625,269.20721435546875,283.0286865234375,293.27166748046875,291.1146850585937,1.0,0.2071357369422912,0.9764679074287416,0.9764679074287416,1.0,1.0,-1.023956298828125,0.4498524665832519,0.574103832244873,0.1675141155719757,0.0,0.0,0.3874716758728027,25.181974411010746,25.0,-10.985342979431152,-8352.4423828125,104.79344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990478515625,306.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.568359375,18000.0,0.0,0.0,0.1859362572431564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2963467538356781,0.2963514029979706,-4.649617494578706e-06,0.0,0.0001887016696855,0.0,0.0,13.4352445602417,0.0,0.0,0.0,0.3080078363418579,4.0,0.0,1.0
321840,293.1170959472656,297.1499938964844,293.1499938964844,0.0497766062617301,-1389.0972900390625,304.1459045410156,0.716734766960144,0.0973650366067886,0.0880314707756042,293.1011047363281,297.1499938964844,293.1499938964844,0.0697419121861457,-1824.64013671875,304.14453125,0.7689444422721863,0.1217277869582176,0.1156454160809516,293.1044616699219,297.1499938964844,293.1499938964844,0.0675622299313545,-1317.4395751953125,304.14483642578125,0.7631427645683289,0.1189594268798828,0.0834972038865089,292.9951477050781,297.1499938964844,293.1499938964844,0.1871604919433593,-3984.86376953125,304.1424255371094,0.9983587861061096,0.2964295148849487,0.2525942623615265,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.569599986076355,0.050000000745058,0.2282137125730514,291.1167297363281,291.1499938964844,269.9100036621094,269.1895751953125,283.0196228027344,293.2704162597656,291.1181335449219,1.0,0.2067822366952896,0.9763270616531372,0.9763270616531372,1.0,1.0,-1.0240267515182495,0.4498924612998962,0.574134349822998,0.1674952954053878,0.0,0.0,0.3895905911922455,25.01465606689453,28.0,1.5114690065383911,-8387.1533203125,104.51739501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,306.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.859375,18000.0,0.0,0.0,0.1865911930799484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.299228698015213,0.2992333471775055,-4.659070782508934e-06,0.0,0.0001893663429655,0.0,0.0,13.610199928283691,0.0,0.0,0.0,0.308715283870697,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501437745988369,-1395.090576171875,304.14599609375,0.717659056186676,0.097834475338459,0.088457778096199,293.1007995605469,297.1499938964844,293.1499938964844,0.0702357739210128,-1833.849853515625,304.1446228027344,0.7701699137687683,0.1224046945571899,0.1162900701165199,293.10418701171875,297.1499938964844,293.1499938964844,0.0680261999368667,-1323.7747802734375,304.1449279785156,0.7642843723297119,0.1195920258760452,0.083942711353302,292.9964904785156,297.1499938964844,293.1499938964844,0.1872891932725906,-3986.751708984375,304.1435241699219,0.99839049577713,0.298124760389328,0.2528342604637146,293.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5694155693054199,0.050000000745058,0.2282189726829528,291.12353515625,291.1499938964844,269.89166259765625,269.1719055175781,283.0097961425781,293.2691955566406,291.1249084472656,1.0,0.2073144316673278,0.976186215877533,0.976186215877533,1.0,1.0,-1.0263731479644775,0.4509780704975128,0.5753950476646423,0.1679155081510543,0.0,0.0,0.390676736831665,25.067611694335938,28.0,8.011701583862305,-8416.642578125,105.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704833984375,306.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.646484375,18000.0,0.0,0.0,0.1872817873954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3010531365871429,0.3010578155517578,-4.667052962759044e-06,0.0,0.0001900672068586,0.0,0.0,13.72694206237793,0.0,0.0,0.0,0.3091987371444702,4.0,0.0,1.0
321960,293.1166076660156,297.1499938964844,293.1499938964844,0.0505395829677581,-1401.638671875,304.14599609375,0.7177214622497559,0.0982991307973861,0.0888829678297042,293.1005554199219,297.1499938964844,293.1499938964844,0.0707633718848228,-1843.7982177734373,304.1446533203125,0.7704285383224487,0.1230770871043205,0.1169340163469314,293.1039428710937,297.1499938964844,293.1499938964844,0.0685228258371353,-1330.63525390625,304.1449279785156,0.7644767761230469,0.1202195286750793,0.0843871757388114,292.9983825683594,297.1499938964844,293.1499938964844,0.1884644478559494,-4006.900390625,304.1425476074219,0.9985595345497132,0.2996976971626282,0.2541612982749939,293.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.568394124507904,0.050000000745058,0.2282483726739883,291.125732421875,291.1499938964844,269.8733215332031,269.1542663574219,282.9995422363281,293.2680053710937,291.1253967285156,1.0,0.2081436365842819,0.9760253429412842,0.9760253429412842,1.0,1.0,-1.030199408531189,0.4527278244495392,0.5774716138839722,0.1686638295650482,0.0,0.0,0.3920381665229797,25.266578674316406,31.0,2.6871821880340576,-8445.4873046875,106.33037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,306.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.60546875,18000.0,0.0,0.0,0.1879970878362655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3023914396762848,0.3023961186408996,-4.672596787713701e-06,0.0,0.0001907931437017,0.0,0.0,13.812029838562012,0.0,0.0,0.0,0.3095686733722687,4.0,0.0,1.0
322020,293.11639404296875,297.1499938964844,293.1499938964844,0.0509623028337955,-1408.704345703125,304.1459655761719,0.7172052264213562,0.0987614020705223,0.0893085598945617,293.100341796875,297.1499938964844,293.1499938964844,0.0713220089673996,-1854.424560546875,304.14459228515625,0.7700331807136536,0.1237468644976615,0.1175783649086952,293.1037292480469,297.1499938964844,293.1499938964844,0.0690497234463691,-1337.9810791015625,304.1448974609375,0.7640277743339539,0.1208442226052284,0.0848316848278045,293.00152587890625,297.1499938964844,293.1499938964844,0.1903627812862396,-4039.60009765625,304.14044189453125,0.9988003969192504,0.3010048568248749,0.2562125623226166,293.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.5668091177940369,0.050000000745058,0.228294551372528,291.1226806640625,291.1499938964844,269.8550109863281,269.1365966796875,282.98895263671875,293.2668151855469,291.1217041015625,1.0,0.2092544287443161,0.9758644700050354,0.9758644700050354,1.0,1.0,-1.035015106201172,0.4549275636672973,0.5800874829292297,0.1696191579103469,0.0,0.0,0.3941543400287628,25.56647682189941,31.0,-3.735409021377564,-8485.4833984375,107.93951416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84210205078125,306.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.60546875,18000.0,0.0,0.0,0.1887408792972564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3043529689311981,0.304357647895813,-4.6782138269918505e-06,0.0,0.0001915479952003,0.0,0.0,13.930279731750488,0.0,0.0,0.0,0.3100621700286865,4.0,0.0,1.0
322080,293.1162109375,297.1499938964844,293.1499938964844,0.0513909645378589,-1415.8902587890625,304.1459045410156,0.7161669731140137,0.0992214977741241,0.0897353142499923,293.1001281738281,297.1499938964844,293.1499938964844,0.0718868523836135,-1865.201416015625,304.1445617675781,0.7690539360046387,0.1244143173098564,0.1182237192988395,293.1035461425781,297.1499938964844,293.1499938964844,0.0695826262235641,-1345.433837890625,304.1448669433594,0.7630072236061096,0.1214663833379745,0.0852768197655677,293.0062561035156,297.1499938964844,293.1499938964844,0.1928557455539703,-4082.444580078125,304.1376342773437,0.9990024566650392,0.3019570112228393,0.2589023113250732,293.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5647197961807251,0.050000000745058,0.2283564805984497,291.118408203125,291.1499938964844,269.836669921875,269.11895751953125,282.97808837890625,293.26568603515625,291.117431640625,1.0,0.21061971783638,0.9757035970687866,0.9757035970687866,1.0,1.0,-1.040706753730774,0.4575269520282745,0.5831798315048218,0.1707575172185897,0.0,0.0,0.3966866135597229,25.96062088012696,25.0,-7.562345504760742,-8535.9404296875,109.92852020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258972167969,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.20703125,18000.0,0.0,0.0,0.1895344704389572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3069653511047363,0.3069700300693512,-4.685524800152052e-06,0.0,0.0001923534000525,0.0,0.0,14.087998390197754,0.0,0.0,0.0,0.3107058107852936,4.0,0.0,1.0
322140,293.11602783203125,297.1499938964844,293.1499938964844,0.0518018901348114,-1422.7713623046875,304.1459045410156,0.7171502709388733,0.0996873676776886,0.0901510789990425,293.09991455078125,297.1499938964844,293.1499938964844,0.0724331215023994,-1875.6217041015625,304.1445617675781,0.7703415155410767,0.1250873208045959,0.1188573911786079,293.1033630371094,297.1499938964844,293.1499938964844,0.0700968205928802,-1352.6229248046875,304.1448669433594,0.7642075419425964,0.122093841433525,0.0857131332159042,293.0113525390625,297.1499938964844,293.1499938964844,0.1930847764015197,-4085.757568359375,304.1395568847656,0.9990007877349854,0.3027763962745666,0.2590079307556152,293.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5646374225616455,0.050000000745058,0.2283588647842407,291.1150817871094,291.1499938964844,269.8183288574219,269.1012878417969,282.9684753417969,293.2645568847656,291.11492919921875,1.0,0.2107285261154174,0.9755427241325378,0.9755427241325378,1.0,1.0,-1.04283607006073,0.4584954082965851,0.5843405723571777,0.1711865067481994,0.0,0.0,0.3993642032146454,25.99750518798828,25.0,-4.890693187713623,-8577.3486328125,110.4809112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070678710937,306.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.087890625,18000.0,0.0,0.0,0.1903895735740661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3099706470966339,0.3099753558635711,-4.694545623351587e-06,0.0,0.000193221218069,0.0,0.0,14.272147178649902,0.0,0.0,0.0,0.311455637216568,4.0,0.0,1.0
322200,293.1158142089844,297.1499938964844,293.1499938964844,0.0521704778075218,-1428.8660888671875,304.14599609375,0.719642162322998,0.1001581996679306,0.0905634984374046,293.0997009277344,297.1499938964844,293.1499938964844,0.0729300901293754,-1885.0159912109373,304.1446533203125,0.7733623385429382,0.1257649660110473,0.1194872185587883,293.1031494140625,297.1499938964844,293.1499938964844,0.0705623477697372,-1359.0689697265625,304.1449584960937,0.7671077847480774,0.1227257922291755,0.0861464813351631,293.013916015625,297.1499938964844,293.1499938964844,0.191468596458435,-4057.1845703125,304.1444091796875,0.9989049434661864,0.3040251731872558,0.2571740746498108,293.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5660635232925415,0.050000000745058,0.2283163368701934,291.1180725097656,291.1499938964844,269.79998779296875,269.0836486816406,282.959716796875,293.2634582519531,291.11968994140625,1.0,0.2102003842592239,0.9753818511962892,0.9753818511962892,1.0,1.0,-1.0423033237457275,0.4582610130310058,0.5840423107147217,0.1710401177406311,0.0,0.0,0.4012388288974762,25.76387023925781,28.0,6.113740921020508,-8605.8583984375,109.94435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7882385253906,306.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.802734375,18000.0,0.0,0.0,0.1912828683853149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3127261400222778,0.3127308487892151,-4.704364073404577e-06,0.0,0.0001941277878358,0.0,0.0,14.446344375610352,0.0,0.0,0.0,0.3121595680713653,4.0,0.0,1.0
322260,293.1156616210937,297.1499938964844,293.1499938964844,0.0525238960981369,-1434.6689453125,304.14605712890625,0.720829963684082,0.1006244048476219,0.0909842103719711,293.0995178222656,297.1499938964844,293.1499938964844,0.0734069496393203,-1893.987548828125,304.1447448730469,0.7749141454696655,0.1264379322528839,0.1201255843043327,293.1029663085937,297.1499938964844,293.1499938964844,0.0710082128643989,-1365.2113037109375,304.1450500488281,0.7685690522193909,0.1233529150485992,0.0865860432386398,293.01446533203125,297.1499938964844,293.1499938964844,0.1912083327770233,-4052.3984375,304.1458435058594,0.9988863468170166,0.3056426644325256,0.2570006549358368,293.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5661980509757996,0.050000000745058,0.2283123284578323,291.12567138671875,291.1499938964844,269.7816772460937,269.06597900390625,282.9501037597656,293.2623596191406,291.1271057128906,1.0,0.2105704993009567,0.9752131700515748,0.9752131700515748,1.0,1.0,-1.044062256813049,0.4590820372104645,0.5849801898002625,0.1713352352380752,0.0,0.0,0.402100145816803,25.76100349426269,28.0,11.197126388549805,-8629.984375,110.34247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720642089844,306.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.826171875,18000.0,0.0,0.0,0.1921846866607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3143600821495056,0.3143647909164428,-4.7122671276156325e-06,0.0,0.0001950430159922,0.0,0.0,14.55604362487793,0.0,0.0,0.0,0.312613308429718,4.0,0.0,1.0
322320,293.1155090332031,297.1499938964844,293.1499938964844,0.0529096350073814,-1441.0966796875,304.1460876464844,0.7211564183235168,0.1010874807834625,0.0914055630564689,293.099365234375,297.1499938964844,293.1499938964844,0.0739212483167648,-1903.778076171875,304.144775390625,0.7754727005958557,0.127107635140419,0.1207646057009697,293.1028137207031,297.1499938964844,293.1499938964844,0.0714908093214035,-1371.9429931640625,304.14508056640625,0.7690561413764954,0.1239767670631408,0.0870260000228881,293.01544189453125,297.1499938964844,293.1499938964844,0.1920099705457687,-4066.092529296875,304.1451110839844,0.9989889860153198,0.3071661591529846,0.2579239308834076,293.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5654809474945068,0.050000000745058,0.2283335477113723,291.1283264160156,291.1499938964844,269.7633361816406,269.04833984375,282.9400329589844,293.2612609863281,291.12811279296875,1.0,0.2112471312284469,0.9750444889068604,0.9750444889068604,1.0,1.0,-1.0473215579986572,0.4605786800384521,0.5867428779602051,0.1719625890254974,0.0,0.0,0.4032347500324249,25.910356521606445,31.0,5.016386032104492,-8654.419921875,111.35814666748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7592468261719,306.2022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.341796875,18000.0,0.0,0.0,0.1930823922157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3154858648777008,0.3154906034469604,-4.717416686617071e-06,0.0,0.0001959540823008,0.0,0.0,14.631025314331056,0.0,0.0,0.0,0.3129420280456543,4.0,0.0,1.0
322380,293.1153869628906,297.1499938964844,293.1499938964844,0.0533236898481845,-1448.069091796875,304.1460266113281,0.7208954095840454,0.1015497744083404,0.0918289870023727,293.0992126464844,297.1499938964844,293.1499938964844,0.0744678005576133,-1914.2724609375,304.14471435546875,0.775346040725708,0.1277759969234466,0.1214054301381111,293.1026916503906,297.1499938964844,293.1499938964844,0.0720052644610405,-1379.1846923828125,304.1450500488281,0.7688717842102051,0.1245996206998825,0.0874674245715141,293.01763916015625,297.1499938964844,293.1499938964844,0.1935551762580871,-4092.6708984375,304.1431884765625,0.9990000128746032,0.3084418177604675,0.2595954239368438,293.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5641792416572571,0.050000000745058,0.2283724546432495,291.1258544921875,291.1499938964844,269.7449951171875,269.0306701660156,282.9295654296875,293.2601013183594,291.12506103515625,1.0,0.2122172117233276,0.974875807762146,0.974875807762146,1.0,1.0,-1.0516093969345093,0.4625441133975982,0.5890652537345886,0.1728048473596573,0.0,0.0,0.405080497264862,26.166051864624023,31.0,-1.6862791776657104,-8690.7880859375,112.80852508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748779296875,306.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.412109375,18000.0,0.0,0.0,0.1939792335033416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3172416985034942,0.3172464370727539,-4.722646281152265e-06,0.0,0.0001968642609426,0.0,0.0,14.740294456481934,0.0,0.0,0.0,0.3133979141712188,4.0,0.0,1.0
322440,293.1152648925781,297.1499938964844,293.1499938964844,0.0537450164556503,-1455.185546875,304.14599609375,0.720109760761261,0.102011352777481,0.0922550484538078,293.0990905761719,297.1499938964844,293.1499938964844,0.0750217959284782,-1924.9393310546875,304.1446838378906,0.7746086716651917,0.1284432858228683,0.1220485866069793,293.1025695800781,297.1499938964844,293.1499938964844,0.0725272893905639,-1386.554443359375,304.1449890136719,0.7680898308753967,0.1252216249704361,0.0879107788205146,293.0214233398437,297.1499938964844,293.1499938964844,0.19571253657341,-4129.6943359375,304.1405029296875,0.9990000128746032,0.3093773126602173,0.2619261145591736,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5623568296432495,0.050000000745058,0.228427767753601,291.1222229003906,291.1499938964844,269.7266540527344,269.0130310058594,282.91876220703125,293.2589416503906,291.12139892578125,1.0,0.2134510427713394,0.9747071862220764,0.9747071862220764,1.0,1.0,-1.056807279586792,0.4649254083633423,0.5918818712234497,0.173836812376976,0.0,0.0,0.4072954654693603,26.519899368286133,34.0,-5.793314456939697,-8737.646484375,114.65943908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73834228515625,306.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.263671875,18000.0,0.0,0.0,0.1948963701725006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3196046650409698,0.3196094036102295,-4.729550255433424e-06,0.0,0.0001977950450964,0.0,0.0,14.88755989074707,0.0,0.0,0.0,0.3139978945255279,4.0,0.0,1.0
322500,293.1151733398437,297.1499938964844,293.1499938964844,0.0541693419218063,-1462.3668212890625,304.1459655761719,0.7188296914100647,0.102471150457859,0.0926832631230354,293.0989990234375,297.1499938964844,293.1499938964844,0.0755786299705505,-1935.680908203125,304.1446228027344,0.7733052968978882,0.1291088312864303,0.1226938217878341,293.1024780273437,297.1499938964844,293.1499938964844,0.0730521753430366,-1393.979248046875,304.1449584960937,0.7667544484138489,0.1258417665958404,0.0883557349443435,293.0270690917969,297.1499938964844,293.1499938964844,0.1984293460845947,-4176.14501953125,304.1372985839844,0.9990000128746032,0.3098977208137512,0.2648597657680511,293.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5600521564483643,0.050000000745058,0.2284991592168808,291.11834716796875,291.1499938964844,269.7083435058594,268.995361328125,282.9076843261719,293.2578430175781,291.1174621582031,1.0,0.2149325460195541,0.974538505077362,0.974538505077362,1.0,1.0,-1.062838435173035,0.467688649892807,0.59514981508255,0.175041913986206,0.0,0.0,0.4097922146320343,26.969369888305664,34.0,-8.569572448730469,-8791.802734375,116.89743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7262268066406,306.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.810546875,18000.0,0.0,0.0,0.1958528310060501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3223734498023987,0.3223781883716583,-4.738124971481739e-06,0.0,0.0001987657160498,0.0,0.0,15.062405586242676,0.0,0.0,0.0,0.3147104680538177,4.0,0.0,1.0
322560,293.1150817871094,297.1499938964844,293.1499938964844,0.0545973926782608,-1469.6297607421875,304.1459045410156,0.7170991897583008,0.1029276028275489,0.0931122377514839,293.0989074707031,297.1499938964844,293.1499938964844,0.0761398524045944,-1946.5321044921875,304.14459228515625,0.7715043425559998,0.1297715902328491,0.1233401298522949,293.1024169921875,297.1499938964844,293.1499938964844,0.0735810697078704,-1401.47900390625,304.1448974609375,0.7649329900741577,0.1264584809541702,0.0888012051582336,293.03466796875,297.1499938964844,293.1499938964844,0.2016467005014419,-4230.921875,304.1337585449219,0.9990000128746032,0.3099614679813385,0.2683157622814178,293.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5573250651359558,0.050000000745058,0.2285857796669006,291.11395263671875,291.1499938964844,269.69000244140625,268.9776916503906,282.8963317871094,293.2568054199219,291.1129150390625,1.0,0.21663598716259,0.9743516445159912,0.9743516445159912,1.0,1.0,-1.069589614868164,0.4707829058170318,0.5988066792488098,0.1763955056667328,0.0,0.0,0.4126369655132293,27.508861541748047,25.0,-10.852907180786133,-8852.376953125,119.4953155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71142578125,306.2101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.306640625,18000.0,0.0,0.0,0.1968632191419601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3255384862422943,0.3255432248115539,-4.748209903482348e-06,0.0,0.0001997911313083,0.0,0.0,15.264294624328612,0.0,0.0,0.0,0.3155357241630554,4.0,0.0,1.0
322620,293.114990234375,297.1499938964844,293.1499938964844,0.0550014376640319,-1476.4779052734375,304.1459045410156,0.7182326912879944,0.1033909171819686,0.0935237482190132,293.0987854003906,297.1499938964844,293.1499938964844,0.0766773968935012,-1956.9173583984373,304.14459228515625,0.7729652523994446,0.1304415166378021,0.1239685788750648,293.102294921875,297.1499938964844,293.1499938964844,0.0740857422351837,-1408.629638671875,304.1449279785156,0.7663044333457947,0.1270816028118133,0.0892329588532447,293.0423278808594,297.1499938964844,293.1499938964844,0.2016881555318832,-4230.724609375,304.1367492675781,0.9990000128746032,0.309914231300354,0.2681668996810913,293.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5574426651000977,0.050000000745058,0.228581890463829,291.1103210449219,291.1499938964844,269.6716613769531,268.9600524902344,282.8868713378906,293.2558288574219,291.11041259765625,1.0,0.2165590077638626,0.9741647243499756,0.9741647243499756,1.0,1.0,-1.0713541507720947,0.4715833663940429,0.599770724773407,0.1767603605985641,0.0,0.0,0.4156644642353058,27.5089054107666,25.0,-5.67827033996582,-8898.3857421875,119.92151641845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6941223144531,306.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.83984375,18000.0,0.0,0.0,0.1979305297136306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3291260600090027,0.3291308283805847,-4.759970124723623e-06,0.0,0.0002008743322221,0.0,0.0,15.495678901672363,0.0,0.0,0.0,0.3164783418178558,4.0,0.0,1.0
322680,293.1148376464844,297.1499938964844,293.1499938964844,0.0553425848484039,-1482.1458740234375,304.14605712890625,0.7215270400047302,0.1038604974746704,0.0939284563064575,293.0986633300781,297.1499938964844,293.1499938964844,0.0771425291895866,-1965.76953125,304.1447448730469,0.7769461870193481,0.1311174929141998,0.1245898082852363,293.1021728515625,297.1499938964844,293.1499938964844,0.0745187699794769,-1414.6678466796875,304.1450500488281,0.7701460719108582,0.1277102679014206,0.0896589681506156,293.046142578125,297.1499938964844,293.1499938964844,0.1990993767976761,-4185.4443359375,304.1438903808594,0.9990000128746032,0.3105286657810211,0.2652790248394012,293.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5597217679023743,0.050000000745058,0.2285093069076538,291.1156311035156,291.1499938964844,269.6533203125,268.9423828125,282.8788146972656,293.2548828125,291.1180725097656,1.0,0.2155417948961258,0.9739778637886048,0.9739778637886048,1.0,1.0,-1.0693451166152954,0.4706682860851288,0.598676860332489,0.1763183623552322,0.0,0.0,0.4174840152263641,27.09787368774414,25.0,10.3834810256958,-8925.310546875,118.6877212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781311035156,306.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.025390625,18000.0,0.0,0.0,0.1990187913179397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3322790563106537,0.3322838246822357,-4.772473403136246e-06,0.0,0.0002019787789322,0.0,0.0,15.70695686340332,0.0,0.0,0.0,0.3173239827156067,4.0,0.0,1.0
322740,293.11474609375,297.1499938964844,293.1499938964844,0.055654726922512,-1487.260009765625,304.14617919921875,0.7240970134735107,0.1043268963694572,0.0943395420908927,293.0985412597656,297.1499938964844,293.1499938964844,0.0775718241930008,-1973.85693359375,304.1448974609375,0.7801409363746643,0.131790205836296,0.1252176165580749,293.1020812988281,297.1499938964844,293.1499938964844,0.0749165266752243,-1420.1534423828125,304.1452331542969,0.7732211351394653,0.1283353865146637,0.0900895446538925,293.04608154296875,297.1499938964844,293.1499938964844,0.1971362382173538,-4151.259765625,304.1485290527344,0.9990000128746032,0.3118522465229034,0.2632705867290497,293.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5613017678260803,0.050000000745058,0.2284599691629409,291.12762451171875,291.1499938964844,269.635009765625,268.9247436523437,282.8702697753906,293.25390625,291.1301574707031,1.0,0.2151348292827606,0.973791003227234,0.973791003227234,1.0,1.0,-1.0685585737228394,0.4703249037265777,0.5982336401939392,0.1760943830013275,0.0,0.0,0.4177832305431366,26.82416534423828,25.0,19.98072624206543,-8938.103515625,118.00115203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6673889160156,306.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.01953125,18000.0,0.0,0.0,0.2000815868377685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3336797058582306,0.3336844742298126,-4.781491497851675e-06,0.0,0.0002030573668889,0.0,0.0,15.811749458312988,0.0,0.0,0.0,0.3177531361579895,4.0,0.0,1.0
322800,293.1146545410156,297.1499938964844,293.1499938964844,0.0559934936463832,-1492.8983154296875,304.1462707519531,0.7263413667678833,0.1047925278544426,0.0947499275207519,293.09844970703125,297.1499938964844,293.1499938964844,0.0780323669314384,-1982.636474609375,304.1449890136719,0.7829804420471191,0.1324616819620132,0.1258445084095001,293.1019897460937,297.1499938964844,293.1499938964844,0.0753448382019996,-1426.1365966796875,304.14532470703125,0.7759509086608887,0.1289595067501068,0.0905193910002708,293.0443420410156,297.1499938964844,293.1499938964844,0.195584550499916,-4124.34912109375,304.151611328125,0.9990000128746032,0.3135082721710205,0.2616502046585083,293.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5625726580619812,0.050000000745058,0.2284208238124847,291.13555908203125,291.1499938964844,269.6166687011719,268.9070739746094,282.8615417480469,293.2528991699219,291.1366271972656,1.0,0.2147681266069412,0.973604142665863,0.973604142665863,1.0,1.0,-1.068302035331726,0.4702163636684418,0.5980856418609619,0.1760004013776779,0.0,0.0,0.417917251586914,26.611446380615234,28.0,17.320375442504883,-8942.439453125,117.55301666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66412353515625,306.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.990234375,18000.0,0.0,0.0,0.2010840475559234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3339765965938568,0.3339813649654388,-4.785525106854038e-06,0.0,0.0002040747494902,0.0,0.0,15.84043312072754,0.0,0.0,0.0,0.3178953528404236,4.0,0.0,1.0
322860,293.11456298828125,297.1499938964844,293.1499938964844,0.0563626177608966,-1499.1187744140625,304.1462707519531,0.7276835441589355,0.1052583754062652,0.0951662063598632,293.0983581542969,297.1499938964844,293.1499938964844,0.0785266309976577,-1992.1485595703125,304.14501953125,0.7847515940666199,0.133132204413414,0.126476764678955,293.1018981933594,297.1499938964844,293.1499938964844,0.0758068114519119,-1432.6558837890625,304.14532470703125,0.7776342034339905,0.1295837312936782,0.0909536778926849,293.0419921875,297.1499938964844,293.1499938964844,0.1951126158237457,-4116.29931640625,304.1521301269531,0.9990000128746032,0.3153075575828552,0.2611914873123169,293.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5629317760467529,0.050000000745058,0.2284098267555236,291.1387634277344,291.1499938964844,269.59832763671875,268.889404296875,282.85211181640625,293.2517395019531,291.1391296386719,1.0,0.2149447053670883,0.9734416007995604,0.9734416007995604,1.0,1.0,-1.069651484489441,0.4708460569381714,0.5988054871559143,0.1762292683124542,0.0,0.0,0.4183293879032135,26.56731033325196,28.0,11.618392944335938,-8956.15234375,117.79645538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6683349609375,306.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.2020105123519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3343645334243774,0.3343693315982818,-4.787623765878379e-06,0.0,0.0002050149923888,0.0,0.0,15.868342399597168,0.0,0.0,0.0,0.3180225789546966,4.0,0.0,1.0
322920,293.11444091796875,297.1499938964844,293.1499938964844,0.056752860546112,-1505.746337890625,304.146240234375,0.728310763835907,0.1057262271642685,0.0955876111984252,293.0982666015625,297.1499938964844,293.1499938964844,0.0790437534451484,-2002.16015625,304.1449890136719,0.7856642007827759,0.1338034868240356,0.1271132826805114,293.1018371582031,297.1499938964844,293.1499938964844,0.0762921422719955,-1439.5489501953125,304.1452941894531,0.7784762382507324,0.1302100569009781,0.0913919359445571,293.0404357910156,297.1499938964844,293.1499938964844,0.1955085396766662,-4123.26318359375,304.1510009765625,0.9990000128746032,0.3169827461242676,0.2616586983203888,293.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5625659823417664,0.050000000745058,0.2284209579229354,291.1390380859375,291.1499938964844,269.5799865722656,268.87176513671875,282.8421630859375,293.2505187988281,291.1387939453125,1.0,0.2154469192028045,0.973279058933258,0.973279058933258,1.0,1.0,-1.0722837448120115,0.4720593690872192,0.6002243757247925,0.1767316609621048,0.0,0.0,0.41901695728302,26.65633583068848,31.0,4.950285911560059,-8979.1298828125,118.59180450439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6773376464844,306.2718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.42578125,18000.0,0.0,0.0,0.2028755992650985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3350157141685486,0.3350204825401306,-4.789709237229545e-06,0.0,0.0002058929530903,0.0,0.0,15.910883903503418,0.0,0.0,0.0,0.318200409412384,4.0,0.0,1.0
322980,293.1143493652344,297.1499938964844,293.1499938964844,0.0571606494486331,-1512.71142578125,304.14617919921875,0.7283415794372559,0.1061968430876731,0.0960151180624961,293.0981750488281,297.1499938964844,293.1499938964844,0.0795794278383255,-2012.576171875,304.1449279785156,0.7858555316925049,0.1344764977693557,0.1277550905942917,293.1017150878906,297.1499938964844,293.1499938964844,0.076796717941761,-1446.749267578125,304.1452331542969,0.7786117792129517,0.1308394074440002,0.0918350666761398,293.04034423828125,297.1499938964844,293.1499938964844,0.1966322809457779,-4142.7431640625,304.1487731933594,0.9990000128746032,0.3183915913105011,0.2628997266292572,293.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5615927577018738,0.050000000745058,0.2284508198499679,291.1371154785156,291.1499938964844,269.5616760253906,268.8540954589844,282.831787109375,293.2491760253906,291.1365051269531,1.0,0.2162561267614364,0.9731165170669556,0.9731165170669556,1.0,1.0,-1.0759944915771484,0.4737659096717834,0.602228581905365,0.1774586886167526,0.0,0.0,0.4200623035430908,26.85798072814941,31.0,-1.004096508026123,-9011.35546875,119.85804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6886901855469,306.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.443359375,18000.0,0.0,0.0,0.2036958336830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3360564112663269,0.3360612094402313,-4.792687832377851e-06,0.0,0.000206725380849,0.0,0.0,15.977909088134766,0.0,0.0,0.0,0.3184744119644165,4.0,0.0,1.0
323040,293.1142578125,297.1499938964844,293.1499938964844,0.0575813688337802,-1519.9273681640625,304.1461181640625,0.7278417944908142,0.1066692471504211,0.0964480563998222,293.0980834960937,297.1499938964844,293.1499938964844,0.0801287516951561,-2023.2911376953125,304.14483642578125,0.7854050993919373,0.1351508498191833,0.128401905298233,293.10162353515625,297.1499938964844,293.1499938964844,0.0773155316710472,-1454.1776123046875,304.1451416015625,0.7781185507774353,0.1314709335565567,0.0922826454043388,293.0420227050781,297.1499938964844,293.1499938964844,0.198398157954216,-4173.16845703125,304.1457824707031,0.9990000128746032,0.3194509148597717,0.2648219168186188,293.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5600815415382385,0.050000000745058,0.2284977734088897,291.1337280273437,291.1499938964844,269.5433349609375,268.83642578125,282.82098388671875,293.247802734375,291.1328430175781,1.0,0.2173392474651336,0.972954034805298,0.972954034805298,1.0,1.0,-1.0806561708450315,0.4759083092212677,0.6047478914260864,0.1783832758665084,0.0,0.0,0.4214819371700287,27.16214179992676,34.0,-5.9054999351501465,-9052.251953125,121.55300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7001647949219,306.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1328125,18000.0,0.0,0.0,0.2044921070337295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3375365436077118,0.3375413417816162,-4.7970274863473605e-06,0.0,0.0002075334923574,0.0,0.0,16.07378578186035,0.0,0.0,0.0,0.3188641369342804,4.0,0.0,1.0
323100,293.1141357421875,297.1499938964844,293.1499938964844,0.0580119229853153,-1527.337158203125,304.1460266113281,0.7268422245979309,0.1071419641375541,0.0968853756785392,293.0979919433594,297.1499938964844,293.1499938964844,0.0806888043880462,-2034.2421875,304.1447448730469,0.7843526601791382,0.1358255743980407,0.1290531307458877,293.1015319824219,297.1499938964844,293.1499938964844,0.0778453275561332,-1461.783935546875,304.14508056640625,0.7770352363586426,0.132103219628334,0.0927339196205139,293.0457458496094,297.1499938964844,293.1499938964844,0.2007632404565811,-4213.7060546875,304.1422424316406,0.9990000128746032,0.3200900852680206,0.2673750519752502,293.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5580679178237915,0.050000000745058,0.2285614758729934,291.1292724609375,291.1499938964844,269.5249938964844,268.8187866210937,282.8098449707031,293.2464599609375,291.1282043457031,1.0,0.2186810821294784,0.9727914929389954,0.9727914929389954,1.0,1.0,-1.0861982107162476,0.4784552454948425,0.607742965221405,0.1794902235269546,0.0,0.0,0.4233102798461914,27.56615447998047,34.0,-9.655400276184082,-9101.63671875,123.66309356689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098999023437,306.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.89453125,18000.0,0.0,0.0,0.2052840888500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.339512288570404,0.3395170867443084,-4.803057890967466e-06,0.0,0.0002083372528431,0.0,0.0,16.202926635742188,0.0,0.0,0.0,0.3193884491920471,4.0,0.0,1.0
323160,293.1140441894531,297.1499938964844,293.1499938964844,0.0584481582045555,-1534.8648681640625,304.1459655761719,0.7253981232643127,0.1076131165027618,0.0973252579569816,293.0979309082031,297.1499938964844,293.1499938964844,0.0812555626034736,-2045.3447265625,304.1446838378906,0.782770574092865,0.1364993751049041,0.1297073662281036,293.1014404296875,297.1499938964844,293.1499938964844,0.0783817023038864,-1469.5003662109375,304.1449890136719,0.7754329442977905,0.1327342987060547,0.0931874588131904,293.0515441894531,297.1499938964844,293.1499938964844,0.2036525905132293,-4262.97509765625,304.1383972167969,0.9990000128746032,0.3202722072601318,0.2704754173755646,293.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5556161999702454,0.050000000745058,0.2286408245563507,291.1241455078125,291.1499938964844,269.50665283203125,268.8011169433594,282.7984313964844,293.2451477050781,291.1229858398437,1.0,0.2202533930540084,0.9725953936576844,0.9725953936576844,1.0,1.0,-1.0925014019012451,0.4813524186611175,0.6111489534378052,0.180753469467163,0.0,0.0,0.4255444705486297,28.062992095947266,37.0,-12.27186393737793,-9158.779296875,126.15542602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7162170410156,306.3149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.064453125,18000.0,0.0,0.0,0.2060943394899368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3420054316520691,0.3420102596282959,-4.810974587599048e-06,0.0,0.0002091595524689,0.0,0.0,16.367563247680664,0.0,0.0,0.0,0.3200564980506897,4.0,0.0,1.0
323220,293.1139831542969,297.1499938964844,293.1499938964844,0.0588865093886852,-1542.4453125,304.1459045410156,0.7235438823699951,0.1080807894468307,0.0977659597992897,293.0978698730469,297.1499938964844,293.1499938964844,0.0818256363272667,-2056.526611328125,304.1446228027344,0.7807096242904663,0.1371706873178482,0.1303632408380508,293.10137939453125,297.1499938964844,293.1499938964844,0.0789208859205246,-1477.2689208984375,304.1449279785156,0.7733619213104248,0.133362129330635,0.0936418548226356,293.0594787597656,297.1499938964844,293.1499938964844,0.2070181965827942,-4320.0615234375,304.1343994140625,0.9990000128746032,0.3199615180492401,0.2740683555603027,293.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5527727007865906,0.050000000745058,0.228735476732254,291.11871337890625,291.1499938964844,269.48834228515625,268.783447265625,282.7867736816406,293.243896484375,291.1175537109375,1.0,0.2220390290021896,0.9723992943763732,0.9723992943763732,1.0,1.0,-1.099486231803894,0.4845651984214782,0.614920973777771,0.1821567565202713,0.0,0.0,0.4281757473945617,28.64984893798828,37.0,-13.8431396484375,-9223.083984375,129.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7177124023437,306.3275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.92578125,18000.0,0.0,0.0,0.2069445848464965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3450299203395843,0.3450347483158111,-4.820946742256638e-06,0.0,0.0002100224373862,0.0,0.0,16.56954002380371,0.0,0.0,0.0,0.320875734090805,4.0,0.0,1.0
323280,293.11395263671875,297.1499938964844,293.1499938964844,0.0593236982822418,-1550.018798828125,304.1458435058594,0.7213277816772461,0.1085432320833206,0.0982056036591529,293.09783935546875,297.1499938964844,293.1499938964844,0.0823958590626716,-2067.7216796875,304.1445617675781,0.7782427072525024,0.1378380507230758,0.1310190856456756,293.1013488769531,297.1499938964844,293.1499938964844,0.0794593319296836,-1485.03564453125,304.1448669433594,0.7708941102027893,0.13398477435112,0.0940955132246017,293.0694885253906,297.1499938964844,293.1499938964844,0.2107996940612793,-4383.8544921875,304.13037109375,0.9990000128746032,0.3191471993923187,0.2780860960483551,293.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5496033430099487,0.050000000745058,0.2288444936275482,291.1132507324219,291.1499938964844,269.4700012207031,268.76580810546875,282.7748718261719,293.2427978515625,291.1120910644531,1.0,0.2240136116743087,0.972203254699707,0.972203254699707,1.0,1.0,-1.1070542335510254,0.4880495071411133,0.6190047264099121,0.1836792081594467,0.0,0.0,0.4311733245849609,29.32072639465332,25.0,-14.594632148742676,-9293.5830078125,132.21543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7135009765625,306.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.720703125,18000.0,0.0,0.0,0.2078554183244705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3485648334026336,0.3485696613788605,-4.833010734728305e-06,0.0,0.0002109468332491,0.0,0.0,16.808460235595703,0.0,0.0,0.0,0.3218442797660827,4.0,0.0,1.0
323340,293.1138916015625,297.1499938964844,293.1499938964844,0.0597240552306175,-1556.9342041015625,304.1458740234375,0.7227110266685486,0.109013944864273,0.0986206606030464,293.0977478027344,297.1499938964844,293.1499938964844,0.0829293504357338,-2078.16455078125,304.14459228515625,0.780023455619812,0.1385142654180526,0.1316500604152679,293.10125732421875,297.1499938964844,293.1499938964844,0.0799602940678596,-1492.2403564453125,304.1448974609375,0.7725885510444641,0.1346151381731033,0.0945299491286277,293.0791015625,297.1499938964844,293.1499938964844,0.2105268090963363,-4378.0498046875,304.1345520019531,0.9990000128746032,0.3182752728462219,0.2775504291057586,293.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5500245690345764,0.050000000745058,0.2288296669721603,291.10955810546875,291.1499938964844,269.45166015625,268.7481384277344,282.76568603515625,293.24176025390625,291.1098937988281,1.0,0.2236962467432022,0.972007155418396,0.972007155418396,1.0,1.0,-1.1083014011383057,0.4886042773723602,0.619697093963623,0.1839687824249267,0.0,0.0,0.434270828962326,29.25752639770508,25.0,-6.417550563812256,-9342.9150390625,132.41812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7042236328125,306.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.548828125,18000.0,0.0,0.0,0.2088300287723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3525393903255462,0.3525442481040954,-4.84720794702298e-06,0.0,0.0002119359414791,0.0,0.0,17.0811767578125,0.0,0.0,0.0,0.3229444026947021,4.0,0.0,1.0
323400,293.11376953125,297.1499938964844,293.1499938964844,0.0600413717329502,-1562.2655029296875,304.14605712890625,0.7268563508987427,0.1094929054379463,0.0990256294608116,293.0976257324219,297.1499938964844,293.1499938964844,0.083366647362709,-2086.541015625,304.144775390625,0.7851144671440125,0.1391983479261398,0.1322703808546066,293.1011657714844,297.1499938964844,293.1499938964844,0.0803663581609726,-1497.9478759765625,304.14508056640625,0.7775346040725708,0.1352526843547821,0.0949558839201927,293.0833740234375,297.1499938964844,293.1499938964844,0.2068724036216735,-4314.751953125,304.1440734863281,0.9990000128746032,0.318327784538269,0.2735230326652527,293.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5532038807868958,0.050000000745058,0.2287206798791885,291.11724853515625,291.1499938964844,269.4333190917969,268.73046875,282.7585754394531,293.2407531738281,291.1203308105469,1.0,0.2221449166536331,0.971811056137085,0.971811056137085,1.0,1.0,-1.1047245264053345,0.4869481921195984,0.6177762746810913,0.1832447946071624,0.0,0.0,0.4357585310935974,28.633907318115234,25.0,14.134563446044922,-9365.0419921875,130.3221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6952209472656,306.4005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.41796875,18000.0,0.0,0.0,0.2098210155963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3557763993740082,0.3557812571525574,-4.861841262027156e-06,0.0,0.0002129416534444,0.0,0.0,17.314838409423828,0.0,0.0,0.0,0.3238631784915924,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0603263117372989,-1566.965087890625,304.146240234375,0.7300694584846497,0.1099676564335823,0.0994397103786468,293.0975646972656,297.1499938964844,293.1499938964844,0.0837630406022071,-2094.02880859375,304.1449890136719,0.7891281843185425,0.1398780643939972,0.1329000294208526,293.1011047363281,297.1499938964844,293.1499938964844,0.0807322859764099,-1503.014892578125,304.14532470703125,0.7814311981201172,0.13588547706604,0.0953883379697799,293.0823669433594,297.1499938964844,293.1499938964844,0.2040783017873764,-4266.5810546875,304.150146484375,0.9990000128746032,0.3193636536598205,0.2706709802150726,293.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5554611682891846,0.050000000745058,0.2286455929279327,291.1325378417969,291.1499938964844,269.4150085449219,268.7128295898437,282.7507629394531,293.23974609375,291.13555908203125,1.0,0.2214203476905822,0.9715941548347472,0.9715941548347472,1.0,1.0,-1.1027867794036863,0.4860626757144928,0.6167241334915161,0.1828108578920364,0.0,0.0,0.4353973865509033,28.209369659423828,25.0,25.564546585083008,-9369.2001953125,129.02978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6919250488281,306.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.890625,18000.0,0.0,0.0,0.2107680588960647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3566654324531555,0.3566703200340271,-4.8709298425819725e-06,0.0,0.0002139027928933,0.0,0.0,17.395694732666016,0.0,0.0,0.0,0.3241866528987884,4.0,0.0,1.0
323520,293.1136169433594,297.1499938964844,293.1499938964844,0.0606494732201099,-1572.423583984375,304.1463317871094,0.7328604459762573,0.1104409918189048,0.0998530089855194,293.09747314453125,297.1499938964844,293.1499938964844,0.0842051580548286,-2102.52685546875,304.1451110839844,0.7926433682441711,0.1405559629201889,0.1335287094116211,293.1010437011719,297.1499938964844,293.1499938964844,0.0811427012085914,-1508.80615234375,304.1454162597656,0.7848435640335083,0.1365167200565338,0.0958199799060821,293.0789794921875,297.1499938964844,293.1499938964844,0.2018507272005081,-4228.33056640625,304.1541748046875,0.9990000128746032,0.3208834826946258,0.2683447301387787,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.55730140209198,0.050000000745058,0.228585660457611,291.1421203613281,291.1499938964844,269.39666748046875,268.6951599121094,282.74267578125,293.2386474609375,291.143310546875,1.0,0.2207604944705963,0.9713772535324096,0.9713772535324096,1.0,1.0,-1.1015701293945312,0.4854985475540161,0.6160715222358704,0.1825531274080276,0.0,0.0,0.4349204003810882,27.8750114440918,28.0,21.572309494018555,-9363.458984375,128.0931854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69683837890625,306.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.2116314470767974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3561736643314361,0.3561785221099853,-4.87295483253547e-06,0.0,0.0002147790219169,0.0,0.0,17.37371063232422,0.0,0.0,0.0,0.324128657579422,4.0,0.0,1.0
