time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.061010967940092,-1578.62841796875,304.1463623046875,0.7347173094749451,0.110914908349514,0.1002727299928665,293.097412109375,297.1499938964844,293.1499938964844,0.0846911072731018,-2111.9775390625,304.1451110839844,0.7950262427330017,0.1412331759929657,0.1341632902622223,293.1009826660156,297.1499938964844,293.1499938964844,0.0815965384244918,-1515.2921142578125,304.1454162597656,0.7871447801589966,0.1371485590934753,0.0962565466761589,293.0744934082031,297.1499938964844,293.1499938964844,0.2007517367601394,-4209.70263671875,304.1553649902344,0.9990000128746032,0.3226666748523712,0.2672101557254791,293.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5581977963447571,0.050000000745058,0.2285568565130233,291.145751953125,291.1499938964844,269.3783264160156,268.677490234375,282.7338256835937,293.2374267578125,291.14617919921875,1.0,0.2206675708293914,0.971160352230072,0.971160352230072,1.0,1.0,-1.1020052433013916,0.4856971204280853,0.6163081526756287,0.1826254725456237,0.0,0.0,0.4348221719264984,27.726118087768555,28.0,14.458580017089844,-9368.6591796875,127.92479705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098388671875,306.4184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.2123956978321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3558584451675415,0.3558633029460907,-4.872438694292214e-06,0.0,0.0002155546244466,0.0,0.0,17.353769302368164,0.0,0.0,0.0,0.3240650296211242,4.0,0.0,1.0
323640,293.1134948730469,297.1499938964844,293.1499938964844,0.0613950379192829,-1585.2735595703125,304.14630126953125,0.7358217835426331,0.1113917902112007,0.1006986200809478,293.09735107421875,297.1499938964844,293.1499938964844,0.0852019265294075,-2121.968017578125,304.14508056640625,0.7964947819709778,0.1419119238853454,0.1348030716180801,293.10089111328125,297.1499938964844,293.1499938964844,0.082075797021389,-1522.1839599609375,304.1453857421875,0.7885478734970093,0.1377836912870407,0.0966980159282684,293.0704345703125,297.1499938964844,293.1499938964844,0.2005514204502105,-4206.55615234375,304.1547241210937,0.9990000128746032,0.3244205713272095,0.2670344710350036,293.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5583364963531494,0.050000000745058,0.2285524010658264,291.1463928222656,291.1499938964844,269.3599853515625,268.6598205566406,282.7243957519531,293.23602294921875,291.1462707519531,1.0,0.2209210693836212,0.9709434509277344,0.9709434509277344,1.0,1.0,-1.103774070739746,0.4865052998065948,0.6172687411308289,0.1829811632633209,0.0,0.0,0.4349820017814636,27.723100662231445,31.0,7.080173969268799,-9384.1142578125,128.36888122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72772216796875,306.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.001953125,18000.0,0.0,0.0,0.2130798548460006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3558656573295593,0.3558705151081085,-4.872053523286013e-06,0.0,0.0002162489690817,0.0,0.0,17.35294532775879,0.0,0.0,0.0,0.3240657150745392,4.0,0.0,1.0
323700,293.1134033203125,297.1499938964844,293.1499938964844,0.0617987252771854,-1592.2999267578125,304.146240234375,0.7362909317016602,0.1118728816509246,0.1011320427060127,293.0972900390625,297.1499938964844,293.1499938964844,0.0857338905334472,-2132.4140625,304.1449890136719,0.7971914410591125,0.1425936222076416,0.1354494541883468,293.1007995605469,297.1499938964844,293.1499938964844,0.08257707208395,-1529.4246826171875,304.14532470703125,0.7891924381256104,0.1384235769510269,0.0971456542611122,293.0675964355469,297.1499938964844,293.1499938964844,0.2011127769947052,-4216.47412109375,304.15283203125,0.9990000128746032,0.3259838819503784,0.2676687240600586,293.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5578354597091675,0.050000000745058,0.2285683751106262,291.1448059082031,291.1499938964844,269.3416748046875,268.6421813964844,282.71441650390625,293.2345275878906,291.1442565917969,1.0,0.221500352025032,0.9707265496253968,0.9707265496253968,1.0,1.0,-1.1066771745681765,0.4878342151641845,0.6188429594039917,0.1835731863975525,0.0,0.0,0.4354789555072784,27.8427677154541,31.0,0.4227570295333862,-9408.83203125,129.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.747802734375,306.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.2137031853199005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3562484085559845,0.3562532961368561,-4.872649242315674e-06,0.0,0.0002168815699405,0.0,0.0,17.37706184387207,0.0,0.0,0.0,0.324164479970932,4.0,0.0,1.0
323760,293.11328125,297.1499938964844,293.1499938964844,0.0622190609574317,-1599.6510009765625,304.14617919921875,0.7361905574798584,0.1123575642704963,0.1015726327896118,293.0971984863281,297.1499938964844,293.1499938964844,0.0862839296460151,-2143.248046875,304.1448974609375,0.7971974611282349,0.1432781964540481,0.1361024528741836,293.1007080078125,297.1499938964844,293.1499938964844,0.0830972045660018,-1536.9635009765625,304.1452331542969,0.7891576290130615,0.1390677988529205,0.0975993052124977,293.0664367675781,297.1499938964844,293.1499938964844,0.2023571133613586,-4238.02734375,304.1500549316406,0.9990000128746032,0.3272568583488464,0.2690241038799286,293.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5567640066146851,0.050000000745058,0.2286028563976287,291.1414489746094,291.1499938964844,269.3233337402344,268.62451171875,282.7039794921875,293.23291015625,291.1405639648437,1.0,0.2223716229200363,0.9705539345741272,0.9705539345741272,1.0,1.0,-1.1105929613113403,0.4896295964717865,0.6209633946418762,0.1843773424625396,0.0,0.0,0.43637815117836,28.07346534729004,34.0,-5.272417068481445,-9442.61328125,130.77554321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677001953125,306.4482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.048828125,18000.0,0.0,0.0,0.2142885029315948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3570951521396637,0.3571000397205353,-4.8747228902357165e-06,0.0,0.0002174755936721,0.0,0.0,17.432910919189453,0.0,0.0,0.0,0.3243902921676636,4.0,0.0,1.0
323820,293.1131591796875,297.1499938964844,293.1499938964844,0.0626526698470115,-1607.2633056640625,304.1460876464844,0.7355570197105408,0.1128446161746978,0.1020195484161377,293.0971069335937,297.1499938964844,293.1499938964844,0.0868487283587455,-2154.39697265625,304.1448059082031,0.7965575456619263,0.1439650058746338,0.1367616951465606,293.1005859375,297.1499938964844,293.1499938964844,0.0836326256394386,-1544.74365234375,304.1451110839844,0.7884870767593384,0.1397152096033096,0.0980584248900413,293.0672607421875,297.1499938964844,293.1499938964844,0.2042385935783386,-4270.341796875,304.1466369628906,0.9990000128746032,0.3281567096710205,0.2710486650466919,293.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5551619529724121,0.050000000745058,0.2286551743745803,291.1367492675781,291.1499938964844,269.30499267578125,268.6068420410156,282.693115234375,293.23126220703125,291.1356506347656,1.0,0.2235172688961029,0.9703812599182128,0.9703812599182128,1.0,1.0,-1.1154489517211914,0.4918579161167145,0.6235910654067993,0.1853774636983871,0.0,0.0,0.4377304315567016,28.410734176635746,34.0,-9.713119506835938,-9485.5986328125,132.67160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7852478027344,306.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.869140625,18000.0,0.0,0.0,0.2148590832948684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3585035800933838,0.3585084676742553,-4.878759682469536e-06,0.0,0.0002180546580348,0.0,0.0,17.527912139892578,0.0,0.0,0.0,0.3247730433940887,4.0,0.0,1.0
323880,293.1130676269531,297.1499938964844,293.1499938964844,0.0630946606397628,-1615.0447998046875,304.14599609375,0.7344567775726318,0.1133322939276695,0.1024710461497306,293.0970153808594,297.1499938964844,293.1499938964844,0.0874233469367027,-2165.754638671875,304.14471435546875,0.7953518033027649,0.144652858376503,0.1374258697032928,293.1004638671875,297.1499938964844,293.1499938964844,0.0841780453920364,-1552.68212890625,304.14501953125,0.7872594594955444,0.1403640210628509,0.0985216498374939,293.07012939453125,297.1499938964844,293.1499938964844,0.2066753655672073,-4311.93115234375,304.142822265625,0.9990000128746032,0.3286418914794922,0.2736539244651794,293.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5530999898910522,0.050000000745058,0.2287238389253616,291.1312866210937,291.1499938964844,269.2866516113281,268.58917236328125,282.6819152832031,293.2296142578125,291.13006591796875,1.0,0.2249054461717605,0.9702086448669434,0.9702086448669434,1.0,1.0,-1.1211193799972534,0.4944620430469513,0.6266573071479797,0.1865474730730056,0.0,0.0,0.4395252466201782,28.84532165527344,37.0,-12.875922203063965,-9536.9765625,134.9817352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798583984375,306.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.92578125,18000.0,0.0,0.0,0.2154413312673568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3604966402053833,0.3605015277862549,-4.885018825007137e-06,0.0,0.0002186455531045,0.0,0.0,17.664575576782227,0.0,0.0,0.0,0.3253227472305298,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0635416209697723,-1622.9317626953125,304.1459045410156,0.7329258322715759,0.1138188913464546,0.1029256284236908,293.096923828125,297.1499938964844,293.1499938964844,0.0880044475197792,-2177.249267578125,304.1446228027344,0.7936233282089233,0.1453404724597931,0.138093888759613,293.1003723144531,297.1499938964844,293.1499938964844,0.084729790687561,-1560.7216796875,304.1449279785156,0.7855174541473389,0.14101243019104,0.098987802863121,293.0751647949219,297.1499938964844,293.1499938964844,0.2096283286809921,-4362.03759765625,304.1387634277344,0.9990000128746032,0.3286686241626739,0.2767952978610992,293.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5506187677383423,0.050000000745058,0.2288085371255874,291.1253662109375,291.1499938964844,269.2683410644531,268.5715026855469,282.67041015625,293.2279968261719,291.12408447265625,1.0,0.2265218645334243,0.9700360298156738,0.9700360298156738,1.0,1.0,-1.127539038658142,0.4974129498004913,0.6301261186599731,0.18787382543087,0.0,0.0,0.4417621493339538,29.37487030029297,37.0,-14.875164985656738,-9596.21484375,137.69410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061828613281,306.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.595703125,18000.0,0.0,0.0,0.2160594165325164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3630949556827545,0.3630998432636261,-4.893716322840192e-06,0.0,0.0002192728425143,0.0,0.0,17.845317840576172,0.0,0.0,0.0,0.3260492384433746,4.0,0.0,1.0
324000,293.1128845214844,297.1499938964844,293.1499938964844,0.0639900639653205,-1630.859619140625,304.1458435058594,0.7310270667076111,0.1143026202917099,0.1033813655376434,293.09686279296875,297.1499938964844,293.1499938964844,0.0885886326432228,-2188.80908203125,304.14453125,0.7914490103721619,0.1460263729095459,0.1387640684843063,293.10028076171875,297.1499938964844,293.1499938964844,0.0852841064333915,-1568.803955078125,304.14483642578125,0.7833375334739685,0.1416584998369217,0.0994552597403526,293.082275390625,297.1499938964844,293.1499938964844,0.2130338102579116,-4419.50048828125,304.1346130371094,0.9990000128746032,0.3282222747802734,0.2804018557071686,293.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5477882623672485,0.050000000745058,0.2289080619812011,291.11932373046875,291.1499938964844,269.25,268.5538635253906,282.6586303710937,293.2264709472656,291.1180419921875,1.0,0.2283397018909454,0.9698633551597596,0.9698633551597596,1.0,1.0,-1.134605050086975,0.5006639361381531,0.633941113948822,0.189335212111473,0.0,0.0,0.4444131851196289,29.991905212402344,25.0,-15.97289752960205,-9662.2880859375,140.7771759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069763183594,306.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.140625,18000.0,0.0,0.0,0.2167378664016723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3662781119346618,0.3662830293178558,-4.9048908294935245e-06,0.0,0.0002199613809352,0.0,0.0,18.06975555419922,0.0,0.0,0.0,0.3269506990909576,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0644032210111618,-1638.14306640625,304.1458435058594,0.7327017188072205,0.1147971302270889,0.1038144379854202,293.09674072265625,297.1499938964844,293.1499938964844,0.0891371145844459,-2199.623046875,304.14453125,0.7935972809791565,0.1467235386371612,0.1394113004207611,293.1001281738281,297.1499938964844,293.1499938964844,0.0858024582266807,-1576.3359375,304.14483642578125,0.7854195237159729,0.1423151940107345,0.099905289709568,293.0890197753906,297.1499938964844,293.1499938964844,0.2124075144529342,-4407.919921875,304.138671875,0.9990000128746032,0.3277506232261657,0.2794892191886902,293.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5485017895698547,0.050000000745058,0.2288825362920761,291.11505126953125,291.1499938964844,269.2316589355469,268.53619384765625,282.6498413085937,293.2249755859375,291.11529541015625,1.0,0.2278807610273361,0.9696163535118104,0.9696163535118104,1.0,1.0,-1.1354020833969116,0.5009889602661133,0.6344131827354431,0.1895947158336639,0.0,0.0,0.4472026228904724,29.867900848388672,25.0,-7.92692756652832,-9707.0087890625,140.75218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8015441894531,306.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.81640625,18000.0,0.0,0.0,0.2174830287694931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3699753582477569,0.3699802756309509,-4.918605100101559e-06,0.0,0.0002207176294177,0.0,0.0,18.334732055664062,0.0,0.0,0.0,0.3280083239078522,4.0,0.0,1.0
324120,293.11260986328125,297.1499938964844,293.1499938964844,0.0647319853305816,-1643.785400390625,304.14599609375,0.7371702194213867,0.115302100777626,0.1042395606637001,293.0965576171875,297.1499938964844,293.1499938964844,0.0895857140421867,-2208.2724609375,304.14471435546875,0.7991047501564026,0.1474307179450988,0.1400500535964965,293.0999450683594,297.1499938964844,293.1499938964844,0.0862231329083442,-1582.30908203125,304.14501953125,0.7908257246017456,0.1429816484451294,0.1003487631678581,293.09039306640625,297.1499938964844,293.1499938964844,0.2084175646305084,-4339.23779296875,304.1480407714844,0.9990000128746032,0.328246921300888,0.2751136720180511,293.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5519456267356873,0.050000000745058,0.2287626564502716,291.1223449707031,291.1499938964844,269.2133483886719,268.5185241699219,282.6432800292969,293.2234802246094,291.125244140625,1.0,0.2262033373117447,0.9693692922592164,0.9693692922592164,1.0,1.0,-1.1314213275909424,0.4991113543510437,0.6323099732398987,0.1888635158538818,0.0,0.0,0.4483890235424042,29.18202781677246,28.0,12.516427040100098,-9724.0859375,138.35873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953491210937,306.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.97265625,18000.0,0.0,0.0,0.2182483971118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3729344010353088,0.3729393184185028,-4.932884621666744e-06,0.0,0.0002214943815488,0.0,0.0,18.55942344665528,0.0,0.0,0.0,0.3288763463497162,4.0,0.0,1.0
324180,293.1124572753906,297.1499938964844,293.1499938964844,0.0650370791554451,-1648.948486328125,304.14617919921875,0.7399023175239563,0.1158012300729751,0.1046799942851066,293.096435546875,297.1499938964844,293.1499938964844,0.0900020077824592,-2216.205322265625,304.1449279785156,0.8024920225143433,0.1481321901082992,0.140704721212387,293.0998229980469,297.1499938964844,293.1499938964844,0.0866125673055648,-1587.7718505859375,304.14520263671875,0.794144868850708,0.1436421424150467,0.1008038148283958,293.0869445800781,297.1499938964844,293.1499938964844,0.2062287032604217,-4301.744140625,304.1522827148437,0.9990000128746032,0.3296734094619751,0.2729564607143402,293.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5536515712738037,0.050000000745058,0.228704959154129,291.1365966796875,291.1499938964844,269.19500732421875,268.5008544921875,282.6353454589844,293.22198486328125,291.1390686035156,1.0,0.2258590310811996,0.9691222310066224,0.9691222310066224,1.0,1.0,-1.1305303573608398,0.4986850321292877,0.6318452954292297,0.1886976212263107,0.0,0.0,0.4478495419025421,28.863656997680664,28.0,21.831148147583008,-9729.1728515625,137.5087127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935791015625,306.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.466796875,18000.0,0.0,0.0,0.2189779430627823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3735163807868957,0.3735212981700897,-4.941109637002228e-06,0.0,0.0002222347829956,0.0,0.0,18.622127532958984,0.0,0.0,0.0,0.329120010137558,4.0,0.0,1.0
324240,293.11236572265625,297.1499938964844,293.1499938964844,0.0654013380408287,-1655.2938232421875,304.1462097167969,0.7415361404418945,0.1162965968251228,0.1051218137145042,293.0963439941406,297.1499938964844,293.1499938964844,0.0904905423521995,-2225.719482421875,304.1449584960937,0.8045547604560852,0.1488301753997802,0.1413611769676208,293.0997009277344,297.1499938964844,293.1499938964844,0.0870719850063324,-1594.367431640625,304.1452331542969,0.7961544990539551,0.1442992538213729,0.101260095834732,293.0826721191406,297.1499938964844,293.1499938964844,0.2054091989994049,-4287.83203125,304.1533203125,0.9990000128746032,0.3313114047050476,0.2721556425094604,293.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5542852878570557,0.050000000745058,0.2286837697029113,291.1424865722656,291.1499938964844,269.1766662597656,268.4831848144531,282.62652587890625,293.2204284667969,291.142578125,1.0,0.2258706986904144,0.9688752293586732,0.9688752293586732,1.0,1.0,-1.1315064430236816,0.4991104304790497,0.6323959827423096,0.188942939043045,0.0,0.0,0.4477023482322693,28.76337242126465,31.0,13.33093547821045,-9732.044921875,137.57623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975158691406,306.56298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.2196484953165054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.373037189245224,0.3730421066284179,-4.9423083510191645e-06,0.0,0.0002229152887593,0.0,0.0,18.59744453430176,0.0,0.0,0.0,0.3290578424930572,4.0,0.0,1.0
324300,293.1122741699219,297.1499938964844,293.1499938964844,0.0658089593052864,-1662.5023193359375,304.1461486816406,0.7424780130386353,0.1167928129434585,0.1055672615766525,293.09625244140625,297.1499938964844,293.1499938964844,0.0910315439105033,-2236.37109375,304.1448974609375,0.8057874441146851,0.1495283991098404,0.1420212239027023,293.099609375,297.1499938964844,293.1499938964844,0.0875826627016067,-1601.7855224609375,304.1451721191406,0.7973430752754211,0.1449575722217559,0.101719431579113,293.0787658691406,297.1499938964844,293.1499938964844,0.2054575383663177,-4288.88525390625,304.1526184082031,0.9990000128746032,0.3329322338104248,0.2722060680389404,293.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5542453527450562,0.050000000745058,0.228685051202774,291.1411437988281,291.1499938964844,269.1583251953125,268.46551513671875,282.6171264648437,293.21875,291.1406555175781,1.0,0.2262273728847503,0.9686281681060792,0.9686281681060792,1.0,1.0,-1.1336612701416016,0.5000802278518677,0.6335811018943787,0.1894299536943435,0.0,0.0,0.4484120607376098,28.797388076782227,31.0,4.476006984710693,-9750.5595703125,138.21791076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80572509765625,306.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.197265625,18000.0,0.0,0.0,0.2202631831169128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3734405934810638,0.3734455406665802,-4.9429895625507925e-06,0.0,0.0002235391293652,0.0,0.0,18.623947143554688,0.0,0.0,0.0,0.3291811645030975,4.0,0.0,1.0
324360,293.1121520996094,297.1499938964844,293.1499938964844,0.0662261620163917,-1669.902587890625,304.1460876464844,0.7427971363067627,0.1172911673784256,0.1060181185603141,293.0961608886719,297.1499938964844,293.1499938964844,0.0915832668542862,-2247.24560546875,304.1448059082031,0.8062753677368164,0.1502280682325363,0.1426863223314285,293.0994873046875,297.1499938964844,293.1499938964844,0.0881044715642929,-1609.376953125,304.1451110839844,0.7977964878082275,0.1456185132265091,0.1021832525730133,293.07598876953125,297.1499938964844,293.1499938964844,0.2062062174081802,-4301.86962890625,304.1507568359375,0.9990000128746032,0.3343803286552429,0.2730198502540588,293.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5536012053489685,0.050000000745058,0.2287065088748932,291.1387023925781,291.1499938964844,269.1400146484375,268.4478454589844,282.6071472167969,293.21697998046875,291.13818359375,1.0,0.2268941551446914,0.9684401154518129,0.9684401154518129,1.0,1.0,-1.1368809938430786,0.5015438199043274,0.6353371739387512,0.1901363581418991,0.0,0.0,0.4494093358516693,28.95208168029785,34.0,-0.9247668385505676,-9781.173828125,139.38131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,306.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.2208528369665146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3745436370372772,0.3745485842227936,-4.946004082739819e-06,0.0,0.000224137562327,0.0,0.0,18.700416564941406,0.0,0.0,0.0,0.3294835984706878,4.0,0.0,1.0
324420,293.112060546875,297.1499938964844,293.1499938964844,0.0666524246335029,-1677.4852294921875,304.1460266113281,0.742536723613739,0.1177914813160896,0.1064746901392936,293.0960693359375,297.1499938964844,293.1499938964844,0.0921452045440673,-2258.33154296875,304.1447448730469,0.8060766458511353,0.1509293317794799,0.1433569192886352,293.099365234375,297.1499938964844,293.1499938964844,0.0886369422078132,-1617.1337890625,304.14501953125,0.7975670695304871,0.1462820619344711,0.1026519164443016,293.07489013671875,297.1499938964844,293.1499938964844,0.2076115906238556,-4325.96240234375,304.1480712890625,0.9990000128746032,0.3355378210544586,0.274541288614273,293.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5523977279663086,0.050000000745058,0.2287470549345016,291.1356506347656,291.1499938964844,269.1216735839844,268.4302062988281,282.5966796875,293.2151184082031,291.1348876953125,1.0,0.2278505563735962,0.9682520627975464,0.9682520627975464,1.0,1.0,-1.1410911083221436,0.5034663677215576,0.6376248002052307,0.1910449862480163,0.0,0.0,0.4506680965423584,29.220781326293945,34.0,-5.387124538421631,-9819.2763671875,141.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221740722656,306.5806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.98828125,18000.0,0.0,0.0,0.2214408665895462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3760145008563995,0.3760194480419159,-4.950933089276077e-06,0.0,0.0002247343218186,0.0,0.0,18.80573463439941,0.0,0.0,0.0,0.3299022316932678,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0670912191271781,-1685.3212890625,304.1459655761719,0.741766095161438,0.1182927265763282,0.1069360449910163,293.095947265625,297.1499938964844,293.1499938964844,0.0927222445607185,-2269.734375,304.1446533203125,0.8052700757980347,0.1516316533088684,0.1440324187278747,293.0992431640625,297.1499938964844,293.1499938964844,0.0891845449805259,-1625.1280517578125,304.1449279785156,0.7967356443405151,0.1469472497701645,0.1031247600913047,293.0757141113281,297.1499938964844,293.1499938964844,0.2096161097288131,-4360.11767578125,304.144775390625,0.9990000128746032,0.336332231760025,0.276684820652008,293.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5507053136825562,0.050000000745058,0.2288049906492233,291.1312561035156,291.1499938964844,269.10333251953125,268.4125366210937,282.58575439453125,293.2132568359375,291.1302185058594,1.0,0.2290645539760589,0.96806401014328,0.96806401014328,1.0,1.0,-1.1461725234985352,0.5057935118675232,0.640379011631012,0.1921306550502777,0.0,0.0,0.4523502886295318,29.59315299987793,37.0,-9.528813362121582,-9865.017578125,143.15029907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82666015625,306.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1015625,18000.0,0.0,0.0,0.2220464348793029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3779537379741668,0.3779586851596832,-4.95767017127946e-06,0.0,0.0002253489074064,0.0,0.0,18.945877075195312,0.0,0.0,0.0,0.3304631114006042,4.0,0.0,1.0
324540,293.1118469238281,297.1499938964844,293.1499938964844,0.0675391852855682,-1693.3463134765625,304.1458740234375,0.7405274510383606,0.118793599307537,0.1074010655283927,293.0958557128906,297.1499938964844,293.1499938964844,0.0933110117912292,-2281.380126953125,304.14453125,0.8039014339447021,0.1523341536521911,0.1447120904922485,293.09912109375,297.1499938964844,293.1499938964844,0.0897436290979385,-1633.3016357421875,304.14483642578125,0.7953490018844604,0.1476127356290817,0.1036009415984153,293.0786437988281,297.1499938964844,293.1499938964844,0.2121791839599609,-4403.55126953125,304.1410827636719,0.9990000128746032,0.3366965651512146,0.2794042825698852,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5485678315162659,0.050000000745058,0.228879764676094,291.1258239746094,291.1499938964844,269.0849914550781,268.3948669433594,282.5744323730469,293.2113647460937,291.1246643066406,1.0,0.2305201143026352,0.9678759574890136,0.9678759574890136,1.0,1.0,-1.1520593166351318,0.5084959864616394,0.6435633301734924,0.1933791041374206,0.0,0.0,0.4545062780380249,30.065473556518555,37.0,-12.60240650177002,-9919.3896484375,145.69577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82672119140625,306.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.5625,18000.0,0.0,0.0,0.2226917743682861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3805249333381653,0.380529910326004,-4.966816050000489e-06,0.0,0.0002260038454551,0.0,0.0,19.133270263671875,0.0,0.0,0.0,0.331210732460022,4.0,0.0,1.0
324600,293.1117858886719,297.1499938964844,293.1499938964844,0.0679906830191612,-1701.4510498046875,304.14581298828125,0.7388909459114075,0.1192925870418548,0.1078681424260139,293.0957946777344,297.1499938964844,293.1499938964844,0.0939053446054458,-2293.13525390625,304.1444702148437,0.8020514249801636,0.1530357152223587,0.1453946232795715,293.0990295410156,297.1499938964844,293.1499938964844,0.0903078317642211,-1641.55322265625,304.1447448730469,0.793486475944519,0.1482768952846527,0.1040791496634483,293.083740234375,297.1499938964844,293.1499938964844,0.2152300924062729,-4454.9755859375,304.1371459960937,0.9990000128746032,0.336599588394165,0.2826278805732727,293.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5460571646690369,0.050000000745058,0.2289699912071228,291.1200561523437,291.1499938964844,269.0666809082031,268.377197265625,282.5627746582031,293.20953369140625,291.11883544921875,1.0,0.2321890890598297,0.9676879048347472,0.9676879048347472,1.0,1.0,-1.1586482524871826,0.5115270018577576,0.647121250629425,0.194768413901329,0.0,0.0,0.4570820331573486,30.629125595092773,40.0,-14.476248741149902,-9981.4814453125,148.6411590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,306.602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.482421875,18000.0,0.0,0.0,0.2233994603157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3837236166000366,0.3837285935878753,-4.9786685849539936e-06,0.0,0.0002267220552312,0.0,0.0,19.369403839111328,0.0,0.0,0.0,0.3321490585803985,4.0,0.0,1.0
324660,293.1117248535156,297.1499938964844,293.1499938964844,0.0684428811073303,-1709.5819091796875,304.145751953125,0.7369077205657959,0.119788259267807,0.108335867524147,293.0957336425781,297.1499938964844,293.1499938964844,0.0945023819804191,-2304.9384765625,304.1443786621094,0.7997773885726929,0.1537351012229919,0.1460788249969482,293.09893798828125,297.1499938964844,293.1499938964844,0.0908740311861038,-1649.8338623046875,304.1446838378906,0.7912055253982544,0.1489381492137909,0.1045582070946693,293.091064453125,297.1499938964844,293.1499938964844,0.2187383621931076,-4513.7919921875,304.13311767578125,0.9990000128746032,0.33600515127182,0.2863205671310425,293.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5432276725769043,0.050000000745058,0.2290749251842498,291.1141662597656,291.1499938964844,269.04833984375,268.3595275878906,282.55084228515625,293.207763671875,291.1130065917969,1.0,0.2340557724237442,0.9674322605133056,0.9674322605133056,1.0,1.0,-1.1658865213394165,0.5148614048957825,0.6510250568389893,0.1962850242853164,0.0,0.0,0.4600578844547272,31.279754638671875,40.0,-15.451492309570312,-10050.46875,151.97349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089294433594,306.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.49609375,18000.0,0.0,0.0,0.2241907268762588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3875305354595184,0.3875355422496795,-4.9933692025661e-06,0.0,0.0002275250881211,0.0,0.0,19.65454292297364,0.0,0.0,0.0,0.3332750797271728,4.0,0.0,1.0
324720,293.1116943359375,297.1499938964844,293.1499938964844,0.0688937529921531,-1717.70068359375,304.14569091796875,0.7346381545066833,0.1202792897820472,0.1088027134537696,293.0956726074219,297.1499938964844,293.1499938964844,0.0951001644134521,-2316.74853515625,304.1443176269531,0.7971498370170593,0.1544311493635177,0.1467632502317428,293.0989074707031,297.1499938964844,293.1499938964844,0.0914399698376655,-1658.109130859375,304.1446228027344,0.7885769009590149,0.1495949476957321,0.1050367802381515,293.1005554199219,297.1499938964844,293.1499938964844,0.2226637899875641,-4579.2470703125,304.1290283203125,0.9990000128746032,0.3348903954029083,0.2904348373413086,293.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.5401450991630554,0.050000000745058,0.2291934788227081,291.1083679199219,291.1499938964844,269.0299987792969,268.34185791015625,282.5386047363281,293.20611572265625,291.1072082519531,1.0,0.2360987365245819,0.967176616191864,0.967176616191864,1.0,1.0,-1.1737035512924194,0.5184693336486816,0.6552342772483826,0.1979152411222458,0.0,0.0,0.4634163379669189,32.0106315612793,28.0,-15.844941139221191,-10125.57421875,155.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895812988281,306.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.619140625,18000.0,0.0,0.0,0.2250852435827255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3919256925582886,0.3919306993484497,-5.0109274525311776e-06,0.0,0.0002284329093527,0.0,0.0,19.98860549926757,0.0,0.0,0.0,0.3345847427845001,4.0,0.0,1.0
324780,293.1116027832031,297.1499938964844,293.1499938964844,0.0693058148026466,-1725.095703125,304.1457214355469,0.7358891367912292,0.1207800805568695,0.1092444434762001,293.0955810546875,297.1499938964844,293.1499938964844,0.095658041536808,-2327.716796875,304.14434814453125,0.7987734079360962,0.1551374197006225,0.1474222242832183,293.09881591796875,297.1499938964844,293.1499938964844,0.0919656008481979,-1665.76025390625,304.1446533203125,0.7901501655578613,0.1502610146999359,0.1054957881569862,293.1097412109375,297.1499938964844,293.1499938964844,0.222512349486351,-4575.4130859375,304.1332702636719,0.9990000128746032,0.3337074816226959,0.2900139391422272,293.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.5404569506645203,0.050000000745058,0.2291811406612396,291.1045227050781,291.1499938964844,269.0116577148437,268.3241882324219,282.52960205078125,293.2044982910156,291.1048889160156,1.0,0.235848918557167,0.9669209718704224,0.9669209718704224,1.0,1.0,-1.1752132177352903,0.5191141366958618,0.6560991406440735,0.1983570456504821,0.0,0.0,0.4668682217597961,31.967182159423828,28.0,-7.270683288574219,-10177.9384765625,156.01889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76434326171875,306.6302185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17931.10546875,18000.0,0.0,0.0,0.2260833233594894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3968345820903778,0.3968396186828613,-5.031396085541928e-06,0.0,0.0002294458390679,0.0,0.0,20.368408203125,0.0,0.0,0.0,0.3360548615455627,4.0,0.0,1.0
324840,293.1114807128906,297.1499938964844,293.1499938964844,0.0696285516023635,-1730.7259521484375,304.1459350585937,0.7398731708526611,0.1212905198335647,0.1096764951944351,293.095458984375,297.1499938964844,293.1499938964844,0.0961079746484756,-2336.351806640625,304.1445617675781,0.803666889667511,0.1558527201414108,0.1480707824230194,293.0986633300781,297.1499938964844,293.1499938964844,0.0923859998583793,-1671.7296142578125,304.1448669433594,0.7949646711349487,0.150935560464859,0.1059466078877449,293.113525390625,297.1499938964844,293.1499938964844,0.2189701348543167,-4514.55517578125,304.1427917480469,0.9990000128746032,0.3334642648696899,0.2861438691616058,293.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.5433615446090698,0.050000000745058,0.2290695905685424,291.1124267578125,291.1499938964844,268.99334716796875,268.3065185546875,282.5231018066406,293.2029113769531,291.1153259277344,1.0,0.2343711853027343,0.9666653871536256,0.9666653871536256,1.0,1.0,-1.1719497442245483,0.517541229724884,0.6544085144996643,0.1978249847888946,0.0,0.0,0.468652069568634,31.334508895874023,25.0,13.268339157104492,-10201.373046875,153.81427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392883300781,306.6541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.943359375,18000.0,0.0,0.0,0.2271305918693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4009053111076355,0.400910347700119,-5.052256710769143e-06,0.0,0.0002305086818523,0.0,0.0,20.70044708251953,0.0,0.0,0.0,0.3372968137264251,4.0,0.0,1.0
324900,293.1113586425781,297.1499938964844,293.1499938964844,0.0699144452810287,-1735.6217041015625,304.1461486816406,0.7438004612922668,0.1217999160289764,0.1101141422986984,293.0953369140625,297.1499938964844,293.1499938964844,0.0965107604861259,-2343.963134765625,304.1448059082031,0.8084020018577576,0.1565667688846588,0.1487248390913009,293.0985412597656,297.1499938964844,293.1499938964844,0.0927605554461479,-1676.9632568359375,304.1451110839844,0.799668550491333,0.1516084223985672,0.1064011305570602,293.1114807128906,297.1499938964844,293.1499938964844,0.2154185175895691,-4453.95703125,304.1505126953125,0.9990000128746032,0.3343254327774048,0.2824722230434418,293.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.546177327632904,0.050000000745058,0.2289652079343795,291.1275939941406,291.1499938964844,268.9750061035156,268.2888488769531,282.5165405273437,293.2013244628906,291.1304931640625,1.0,0.233228325843811,0.9664097428321838,0.9664097428321838,1.0,1.0,-1.1689751148223877,0.5161154270172119,0.652859628200531,0.1973162591457367,0.0,0.0,0.4686351120471954,30.74269294738769,25.0,25.611299514770508,-10201.32421875,151.7851104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.720703125,306.66082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.728515625,18000.0,0.0,0.0,0.2281577885150909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4024159610271454,0.4024210274219513,-5.065740879217628e-06,0.0,0.0002315511519555,0.0,0.0,20.84537696838379,0.0,0.0,0.0,0.3378381431102752,4.0,0.0,1.0
324960,293.1112670898437,297.1499938964844,293.1499938964844,0.0702272057533264,-1741.07373046875,304.1462707519531,0.7480281591415405,0.1223101615905761,0.1105496287345886,293.09521484375,297.1499938964844,293.1499938964844,0.0969479531049728,-2352.328369140625,304.1449584960937,0.8132657408714294,0.1572814434766769,0.1493764966726303,293.09844970703125,297.1499938964844,293.1499938964844,0.0931679382920265,-1682.733642578125,304.145263671875,0.8046672940254211,0.1522819697856903,0.1068537235260009,293.1054382324219,297.1499938964844,293.1499938964844,0.2116917818784713,-4390.63720703125,304.1571960449219,0.9990000128746032,0.3359996080398559,0.2785426378250122,293.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5492430925369263,0.050000000745058,0.2288554161787033,291.1387023925781,291.1499938964844,268.9566650390625,268.27117919921875,282.5101318359375,293.1996459960937,291.1404724121094,1.0,0.2318706810474395,0.9661692380905152,0.9661692380905152,1.0,1.0,-1.1656429767608645,0.5145159363746643,0.6511269807815552,0.1967595070600509,0.0,0.0,0.4682421088218689,30.11825942993164,28.0,25.64076805114746,-10186.3271484375,149.59942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71240234375,306.6602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.2291095107793808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4022944271564483,0.4022994935512543,-5.070283350505633e-06,0.0,0.0002325170207768,0.0,0.0,20.85421562194824,0.0,0.0,0.0,0.3378936648368835,4.0,0.0,1.0
325020,293.1111755371094,297.1499938964844,293.1499938964844,0.0705705359578132,-1747.135498046875,304.1463317871094,0.7510460019111633,0.1228190064430236,0.110994353890419,293.0951232910156,297.1499938964844,293.1499938964844,0.0974213629961013,-2361.463623046875,304.14501953125,0.8166473507881165,0.1579941213130951,0.1500374227762222,293.0983581542969,297.1499938964844,293.1499938964844,0.0936106517910957,-1689.063232421875,304.14532470703125,0.8081815838813782,0.1529542803764343,0.1073134541511535,293.0968322753906,297.1499938964844,293.1499938964844,0.2093514800071716,-4351.2109375,304.1600952148437,0.9990000128746032,0.3382508158683777,0.2761356830596924,293.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5511378645896912,0.050000000745058,0.2287894487380981,291.14599609375,291.1499938964844,268.9383239746094,268.2535095214844,282.5025939941406,293.1978759765625,291.1470947265625,1.0,0.2313112914562225,0.9659287333488464,0.9659287333488464,1.0,1.0,-1.1644304990768433,0.513912558555603,0.6505179405212402,0.1966016143560409,0.0,0.0,0.4677643179893493,29.753219604492188,28.0,21.20288276672364,-10179.9560546875,148.53428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7149353027344,306.65997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.2299583256244659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4017907381057739,0.4017958045005798,-5.070340648671845e-06,0.0,0.0002333784650545,0.0,0.0,20.82240104675293,0.0,0.0,0.0,0.3377854824066162,4.0,0.0,1.0
325080,293.111083984375,297.1499938964844,293.1499938964844,0.0709461718797683,-1753.8487548828125,304.14630126953125,0.7531365156173706,0.1233287379145622,0.1114444881677627,293.09503173828125,297.1499938964844,293.1499938964844,0.0979343503713607,-2371.44189453125,304.1449890136719,0.8189734220504761,0.1587070822715759,0.150703489780426,293.0982360839844,297.1499938964844,293.1499938964844,0.0940921679139137,-1696.00927734375,304.1452941894531,0.8105634450912476,0.1536281257867813,0.1077776923775672,293.0881042480469,297.1499938964844,293.1499938964844,0.2080844342708587,-4330.1494140625,304.1605224609375,0.9990000128746032,0.3406389355659485,0.2748496234416961,293.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5521533489227295,0.050000000745058,0.2287546396255493,291.14910888671875,291.1499938964844,268.9200134277344,268.23583984375,282.4941711425781,293.1958923339844,291.1492614746094,1.0,0.231134608387947,0.9656882286071776,0.9656882286071776,1.0,1.0,-1.164775848388672,0.5140298008918762,0.6507460474967957,0.1967681348323822,0.0,0.0,0.4674932360649109,29.57394218444824,31.0,12.937413215637209,-10182.19140625,148.2763214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7254638671875,306.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.2307136058807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4012353420257568,0.4012404084205627,-5.068505743111018e-06,0.0,0.0002341449871892,0.0,0.0,20.78044509887696,0.0,0.0,0.0,0.3376367390155792,4.0,0.0,1.0
325140,293.1109924316406,297.1499938964844,293.1499938964844,0.0713493153452873,-1761.1143798828125,304.146240234375,0.7544856071472168,0.1238414347171783,0.1119013056159019,293.0949401855469,297.1499938964844,293.1499938964844,0.0984808206558227,-2382.1240234375,304.1448974609375,0.8204886317253113,0.1594223529100418,0.1513759642839431,293.09814453125,297.1499938964844,293.1499938964844,0.0946068689227104,-1703.47607421875,304.14520263671875,0.8120954036712646,0.1543057560920715,0.1082476302981376,293.0802917480469,297.1499938964844,293.1499938964844,0.2076650708913803,-4323.580078125,304.15936279296875,0.9990000128746032,0.342958927154541,0.2744456231594085,293.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5524726510047913,0.050000000745058,0.2287437319755554,291.1486511230469,291.1499938964844,268.90167236328125,268.2181701660156,282.48504638671875,293.1937561035156,291.1483154296875,1.0,0.2313179969787597,0.9654476642608644,0.9654476642608644,1.0,1.0,-1.166354417800903,0.514721155166626,0.6516333222389221,0.1971817910671234,0.0,0.0,0.4676174223423004,29.537506103515625,31.0,4.9828715324401855,-10195.564453125,148.64862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413330078125,306.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.2313883900642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4010885953903198,0.4010936617851257,-5.067045094619971e-06,0.0,0.0002348298003198,0.0,0.0,20.765819549560547,0.0,0.0,0.0,0.3375883996486664,4.0,0.0,1.0
325200,293.1108703613281,297.1499938964844,293.1499938964844,0.0717703029513359,-1768.73779296875,304.14617919921875,0.7551552653312683,0.1243572607636451,0.1123651787638664,293.0948486328125,297.1499938964844,293.1499938964844,0.0990488901734352,-2393.248046875,304.1448059082031,0.8212782144546509,0.1601404100656509,0.1520553678274154,293.0980224609375,297.1499938964844,293.1499938964844,0.0951433181762695,-1711.27734375,304.1451110839844,0.8128804564476013,0.1549875289201736,0.1087236776947975,293.0740661621094,297.1499938964844,293.1499938964844,0.2079993188381195,-4329.81640625,304.15704345703125,0.9990000128746032,0.3450625538825989,0.2748398184776306,293.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5521609783172607,0.050000000745058,0.2287542670965194,291.1462707519531,291.1499938964844,268.8833312988281,268.20050048828125,282.4752502441406,293.19146728515625,291.1456298828125,1.0,0.2318263053894043,0.9652071595191956,0.9652071595191956,1.0,1.0,-1.1690528392791748,0.5159343481063843,0.6531184315681458,0.1978189200162887,0.0,0.0,0.4680965840816498,29.62934684753418,34.0,-1.457425594329834,-10219.642578125,149.59329223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7595520019531,306.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.416015625,18000.0,0.0,0.0,0.2320052981376648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.40144944190979,0.4014545381069183,-5.0673106670728885e-06,0.0,0.0002354558819206,0.0,0.0,20.789691925048828,0.0,0.0,0.0,0.337682157754898,4.0,0.0,1.0
325260,293.1107482910156,297.1499938964844,293.1499938964844,0.0722057968378067,-1776.653076171875,304.14605712890625,0.7551925778388977,0.1248754784464836,0.1128355786204338,293.0947265625,297.1499938964844,293.1499938964844,0.0996349900960922,-2404.734619140625,304.1446838378906,0.8214007019996643,0.160861000418663,0.1527415364980697,293.0978698730469,297.1499938964844,293.1499938964844,0.0956978425383567,-1719.3529052734375,304.1449890136719,0.8129846453666687,0.1556728035211563,0.1092055514454841,293.0699462890625,297.1499938964844,293.1499938964844,0.2090311050415039,-4347.83154296875,304.15386962890625,0.9990000128746032,0.3468384742736816,0.2759699523448944,293.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5512683391571045,0.050000000745058,0.228784754872322,291.1424865722656,291.1499938964844,268.864990234375,268.1828308105469,282.4648132324219,293.1890869140625,291.1415710449219,1.0,0.2326347529888153,0.9650009274482728,0.9650009274482728,1.0,1.0,-1.1727845668792725,0.5176311135292053,0.6551534533500671,0.1986621022224426,0.0,0.0,0.4689702689647674,29.840465545654297,34.0,-6.652684688568115,-10253.4775390625,151.07371520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.777587890625,306.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.046875,18000.0,0.0,0.0,0.2325876951217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4023408591747284,0.4023459255695343,-5.069762210041517e-06,0.0,0.0002360469370614,0.0,0.0,20.85526657104492,0.0,0.0,0.0,0.3379347026348114,4.0,0.0,1.0
325320,293.11065673828125,297.1499938964844,293.1499938964844,0.0726529583334922,-1784.805419921875,304.1459655761719,0.7546578645706177,0.1253947913646698,0.1133112162351608,293.0946044921875,297.1499938964844,293.1499938964844,0.1002363786101341,-2416.522705078125,304.1445617675781,0.8209211230278015,0.1615832895040512,0.1534335613250732,293.0977478027344,297.1499938964844,293.1499938964844,0.096267431974411,-1727.654541015625,304.1448669433594,0.8124746084213257,0.1563602834939956,0.1096922606229782,293.068115234375,297.1499938964844,293.1499938964844,0.2106973081827163,-4376.47998046875,304.150146484375,0.9990000128746032,0.3482103049755096,0.2777633666992187,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5498551726341248,0.050000000745058,0.2288336455821991,291.1375732421875,291.1499938964844,268.8466796875,268.1651611328125,282.45379638671875,293.1866149902344,291.136474609375,1.0,0.2337154895067215,0.9647946357727052,0.9647946357727052,1.0,1.0,-1.1774466037750244,0.5197635889053345,0.6576830744743347,0.1996886581182479,0.0,0.0,0.4702876806259155,30.161590576171875,37.0,-10.70246124267578,-10296.66015625,153.04969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79315185546875,306.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5078125,18000.0,0.0,0.0,0.233161062002182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4038358628749847,0.4038409292697906,-5.074763066659216e-06,0.0,0.0002366288390476,0.0,0.0,20.968748092651367,0.0,0.0,0.0,0.338369756937027,4.0,0.0,1.0
