time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.11053466796875,297.1499938964844,293.1499938964844,0.0731082633137703,-1793.1263427734375,304.1458740234375,0.753599226474762,0.1259137541055679,0.1137907803058624,293.0945129394531,297.1499938964844,293.1499938964844,0.100849375128746,-2428.532470703125,304.1444396972656,0.8198869228363037,0.1623062491416931,0.1541304588317871,293.0975952148437,297.1499938964844,293.1499938964844,0.0968481600284576,-1736.1195068359375,304.1447448730469,0.8113945126533508,0.1570484340190887,0.1101827770471572,293.0687866210937,297.1499938964844,293.1499938964844,0.2129515707492828,-4414.89306640625,304.1460266113281,0.9990000128746032,0.3491198420524597,0.280168354511261,293.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5479692220687866,0.050000000745058,0.2289001643657684,291.13189697265625,291.1499938964844,268.8283386230469,268.1474914550781,282.4422912597656,293.1841125488281,291.1307067871094,1.0,0.2350495308637619,0.9645884037017822,0.9645884037017822,1.0,1.0,-1.182964563369751,0.5222981572151184,0.6606664657592773,0.2008823305368423,0.0,0.0,0.4720648229122162,30.587491989135746,37.0,-13.560683250427246,-10348.888671875,155.49850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,306.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.064453125,18000.0,0.0,0.0,0.2337497770786285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4059947729110718,0.4059998691082001,-5.082692041469272e-06,0.0,0.0002372262970311,0.0,0.0,21.13581275939941,0.0,0.0,0.0,0.3390068709850311,4.0,0.0,1.0
325440,293.1104431152344,297.1499938964844,293.1499938964844,0.0735675692558288,-1801.5355224609373,304.1457824707031,0.7520938515663147,0.1264307349920272,0.1142724752426147,293.0943908691406,297.1499938964844,293.1499938964844,0.101469486951828,-2440.669189453125,304.1443176269531,0.8183717727661133,0.1630285382270813,0.1548306941986084,293.09747314453125,297.1499938964844,293.1499938964844,0.0974353179335594,-1744.6737060546875,304.1446228027344,0.8098121881484985,0.1577354371547699,0.1106755807995796,293.0718994140625,297.1499938964844,293.1499938964844,0.2157235890626907,-4461.80322265625,304.1416931152344,0.9990000128746032,0.3495353758335113,0.2831088006496429,293.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5456846356391907,0.050000000745058,0.2289827018976211,291.1258544921875,291.1499938964844,268.8099975585937,268.1298217773437,282.43035888671875,293.181640625,291.1246337890625,1.0,0.2366068512201309,0.9643821120262146,0.9643821120262146,1.0,1.0,-1.1892281770706177,0.5251846313476562,0.6640436053276062,0.2022198140621185,0.0,0.0,0.4742788672447204,31.1085205078125,40.0,-15.396344184875488,-10409.1328125,158.3788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.23438061773777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4088152647018432,0.4088203608989715,-5.093718300486216e-06,0.0,0.0002378665376454,0.0,0.0,21.357635498046875,0.0,0.0,0.0,0.3398482799530029,4.0,0.0,1.0
325500,293.1103820800781,297.1499938964844,293.1499938964844,0.0740283280611038,-1809.9835205078125,304.1457214355469,0.7501941919326782,0.1269443184137344,0.1147548481822013,293.0943298339844,297.1499938964844,293.1499938964844,0.1020940616726875,-2452.87744140625,304.14422607421875,0.8164187669754028,0.163748949766159,0.1555330008268356,293.0973815917969,297.1499938964844,293.1499938964844,0.0980260446667671,-1753.2723388671875,304.14453125,0.807761549949646,0.1584196537733078,0.1111694350838661,293.0775756835937,297.1499938964844,293.1499938964844,0.2189847975969314,-4516.64599609375,304.1372985839844,0.9990000128746032,0.3494166731834411,0.2865506410598755,293.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5430524945259094,0.050000000745058,0.2290806323289871,291.1196594238281,291.1499938964844,268.7916564941406,268.1121520996094,282.4179992675781,293.17919921875,291.118408203125,1.0,0.2383725643157959,0.9641758799552916,0.9641758799552916,1.0,1.0,-1.196186065673828,0.5284003615379333,0.6677857637405396,0.2036892622709274,0.0,0.0,0.4769268035888672,31.72064781188965,40.0,-16.427534103393555,-10476.7998046875,161.67791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081970214844,306.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.29296875,18000.0,0.0,0.0,0.2350779920816421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4123068153858185,0.4123119413852691,-5.108019649924245e-06,0.0,0.0002385742700425,0.0,0.0,21.63643455505371,0.0,0.0,0.0,0.3408998847007751,4.0,0.0,1.0
325560,293.1103515625,297.1499938964844,293.1499938964844,0.0744883343577385,-1818.42822265625,304.1456604003906,0.7479724287986755,0.1274532973766327,0.1152364388108253,293.0942687988281,297.1499938964844,293.1499938964844,0.102720707654953,-2465.108154296875,304.1441345214844,0.8140877485275269,0.1644663363695144,0.156235933303833,293.0973205566406,297.1499938964844,293.1499938964844,0.098617784678936,-1761.8758544921875,304.1444396972656,0.8052917718887329,0.1590996533632278,0.1116630211472511,293.0856628417969,297.1499938964844,293.1499938964844,0.2226856052875518,-4578.51513671875,304.13287353515625,0.9990000128746032,0.3487478494644165,0.2904372215270996,293.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.5401424765586853,0.050000000745058,0.2291926592588424,291.1134338378906,291.1499938964844,268.7733459472656,268.094482421875,282.40533447265625,293.1768493652344,291.1122436523437,1.0,0.2403224259614944,0.963890016078949,0.963890016078949,1.0,1.0,-1.2037551403045654,0.531905472278595,0.6718497276306152,0.2052706032991409,0.0,0.0,0.4799869358539581,32.41603088378906,43.0,-16.883913040161133,-10551.009765625,165.3660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987976074219,306.7419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17941.28125,18000.0,0.0,0.0,0.2358640730381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4164513349533081,0.4164564609527588,-5.125624738866463e-06,0.0,0.0002393720496911,0.0,0.0,21.97234535217285,0.0,0.0,0.0,0.3421586751937866,4.0,0.0,1.0
325620,293.1103515625,297.1499938964844,293.1499938964844,0.0749458745121955,-1826.836669921875,304.1456298828125,0.7454801201820374,0.1279567182064056,0.1157161295413971,293.0942077636719,297.1499938964844,293.1499938964844,0.1033475548028945,-2477.323486328125,304.14404296875,0.8114118576049805,0.1651797145605087,0.1569383442401886,293.0972900390625,297.1499938964844,293.1499938964844,0.0992085337638855,-1770.4534912109375,304.1443786621094,0.8024668097496033,0.1597742140293121,0.112155295908451,293.0961608886719,297.1499938964844,293.1499938964844,0.2267930656671524,-4646.78076171875,304.1285400390625,0.9990000128746032,0.3474989235401153,0.2947293221950531,293.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5370064973831177,0.050000000745058,0.2293181270360946,291.1073303222656,291.1499938964844,268.7550048828125,268.0768127441406,282.3923034667969,293.174560546875,291.1061706542969,1.0,0.2424407303333282,0.9636041522026062,0.9636041522026062,1.0,1.0,-1.2118780612945557,0.5356763601303101,0.6762017011642456,0.2069528251886367,0.0,0.0,0.4834474325180053,33.19060134887695,43.0,-16.901206970214844,-10631.2412109375,169.4285430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78106689453125,306.74725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.25,18000.0,0.0,0.0,0.2367607057094574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4212510883808136,0.4212562143802643,-5.146667263034033e-06,0.0,0.0002402820246061,0.0,0.0,22.36746025085449,0.0,0.0,0.0,0.3436280488967895,4.0,0.0,1.0
325680,293.1103820800781,297.1499938964844,293.1499938964844,0.0753996595740318,-1835.183837890625,304.1455993652344,0.7427768707275391,0.1284539550542831,0.1161930561065673,293.0942077636719,297.1499938964844,293.1499938964844,0.1039730384945869,-2489.4921875,304.1440124511719,0.808428168296814,0.1658883988857269,0.157639279961586,293.0972900390625,297.1499938964844,293.1499938964844,0.0997966974973678,-1778.980712890625,304.14434814453125,0.7993708848953247,0.1604424864053726,0.1126454249024391,293.1090087890625,297.1499938964844,293.1499938964844,0.2312616109848022,-4720.61572265625,304.1242980957031,0.9990000128746032,0.3456583619117737,0.299374908208847,293.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.5337045192718506,0.050000000745058,0.2294560223817825,291.1014099121094,291.1499938964844,268.7366638183594,268.0591125488281,282.37896728515625,293.1723937988281,291.1003112792969,1.0,0.2447066456079483,0.9633182883262634,0.9633182883262634,1.0,1.0,-1.2204804420471191,0.5396794676780701,0.6808009147644043,0.2087198346853256,0.0,0.0,0.4872799813747406,34.03798294067383,31.0,-16.605392456054688,-10716.7822265625,173.84010314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550354003906,306.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.2421875,18000.0,0.0,0.0,0.2377845644950866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4266822934150696,0.426687479019165,-5.17117132403655e-06,0.0,0.000241321104113,0.0,0.0,22.822002410888672,0.0,0.0,0.0,0.3453038036823272,4.0,0.0,1.0
325740,293.1103515625,297.1499938964844,293.1499938964844,0.0758107155561447,-1842.7122802734373,304.1456604003906,0.7436352372169495,0.1289601624011993,0.1166426613926887,293.0941467285156,297.1499938964844,293.1499938964844,0.1045527085661888,-2500.701171875,304.14404296875,0.8095213174819946,0.1666065156459808,0.1583125442266464,293.0971984863281,297.1499938964844,293.1499938964844,0.100340150296688,-1786.811767578125,304.1443786621094,0.8004605770111084,0.1611261963844299,0.1131151989102363,293.1217346191406,297.1499938964844,293.1499938964844,0.23157899081707,-4724.33349609375,304.1285400390625,0.9990000128746032,0.3436793386936188,0.2994314134120941,293.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.533664882183075,0.050000000745058,0.2294575721025467,291.09771728515625,291.1499938964844,268.71832275390625,268.0414428710937,282.36932373046875,293.1702880859375,291.0981750488281,1.0,0.2446624338626861,0.9630324840545654,0.9630324840545654,1.0,1.0,-1.2226893901824951,0.540648877620697,0.6820405125617981,0.2093211859464645,0.0,0.0,0.4911717772483825,34.07902526855469,31.0,-7.386375427246094,-10777.5400390625,174.61349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,306.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17912.8515625,18000.0,0.0,0.0,0.238933652639389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4326566457748413,0.4326618313789367,-5.1991978580190334e-06,0.0,0.0002424872800474,0.0,0.0,23.3321590423584,0.0,0.0,0.0,0.3471588790416717,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0761259570717811,-1848.312744140625,304.1458740234375,0.7472332715988159,0.1294753849506378,0.1170811504125595,293.09405517578125,297.1499938964844,293.1499938964844,0.105011872947216,-2509.35009765625,304.144287109375,0.8136650919914246,0.1673327982425689,0.158973753452301,293.09698486328125,297.1499938964844,293.1499938964844,0.1007787957787513,-1792.968505859375,304.1446228027344,0.8047659993171692,0.1618333905935287,0.1135863959789276,293.1290588378906,297.1499938964844,293.1499938964844,0.2284402847290039,-4670.37353515625,304.1382141113281,0.9990000128746032,0.3425914049148559,0.2960049510002136,293.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.5360900163650513,0.050000000745058,0.2293554991483688,291.1061096191406,291.1499938964844,268.70001220703125,268.0237731933594,282.36260986328125,293.1681823730469,291.10894775390625,1.0,0.2433793395757675,0.9627466201782228,0.9627466201782228,1.0,1.0,-1.2200828790664673,0.5393560528755188,0.6807268261909485,0.2089723497629165,0.0,0.0,0.4933288693428039,33.50514602661133,25.0,13.401384353637695,-10807.392578125,172.6085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68975830078125,306.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17924.30859375,18000.0,0.0,0.0,0.2401478588581085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437677800655365,0.4376830458641052,-5.2273271649028175e-06,0.0,0.0002437195507809,0.0,0.0,23.784019470214844,0.0,0.0,0.0,0.3487472832202911,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0763967260718345,-1853.0189208984373,304.1461181640625,0.7515897750854492,0.1299914419651031,0.1175196021795272,293.0939636230469,297.1499938964844,293.1499938964844,0.1054132953286171,-2516.77685546875,304.14459228515625,0.8184881210327148,0.1680594831705093,0.1596343070268631,293.09686279296875,297.1499938964844,293.1499938964844,0.1011632904410362,-1798.2677001953125,304.1448974609375,0.8098129630088806,0.162531316280365,0.1140581145882606,293.1298217773437,297.1499938964844,293.1499938964844,0.2243661135435104,-4601.14892578125,304.1477355957031,0.9990000128746032,0.342698335647583,0.2917606830596924,293.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5391664505004883,0.050000000745058,0.2292307466268539,291.1217346191406,291.1499938964844,268.6816711425781,268.006103515625,282.356689453125,293.1661376953125,291.124755859375,1.0,0.2419286668300628,0.9624453783035278,0.9624453783035278,1.0,1.0,-1.216351866722107,0.5375399589538574,0.6788119077682495,0.2083867937326431,0.0,0.0,0.4936599135398865,32.7954216003418,25.0,27.24772834777832,-10807.2724609375,169.9844207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6643371582031,306.7914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.66015625,18000.0,0.0,0.0,0.2413496524095535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4399344027042389,0.4399396479129791,-5.246236469247378e-06,0.0,0.0002449392341077,0.0,0.0,24.01370048522949,0.0,0.0,0.0,0.3495500087738037,4.0,0.0,1.0
325920,293.1101379394531,297.1499938964844,293.1499938964844,0.0766774863004684,-1857.9490966796875,304.1463317871094,0.7569571137428284,0.1305092573165893,0.1179529353976249,293.0938720703125,297.1499938964844,293.1499938964844,0.1058291494846344,-2524.523193359375,304.14483642578125,0.8242338299751282,0.1687877029180526,0.1602892279624939,293.0968017578125,297.1499938964844,293.1499938964844,0.1015518605709075,-1803.6534423828125,304.1451110839844,0.8156726956367493,0.1632151156663894,0.1145165860652923,293.1247863769531,297.1499938964844,293.1499938964844,0.2193547487258911,-4516.44287109375,304.1572570800781,0.9990000128746032,0.3439374268054962,0.2864766120910644,293.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5431080460548401,0.050000000745058,0.2290779501199722,291.1354064941406,291.1499938964844,268.663330078125,267.9884338378906,282.3516845703125,293.1640319824219,291.1379089355469,1.0,0.2399786859750747,0.962144136428833,0.962144136428833,1.0,1.0,-1.2111663818359375,0.5350316166877747,0.6761348247528076,0.2075439691543579,0.0,0.0,0.4932458996772766,31.918418884277344,28.0,31.4649600982666,-10785.38671875,166.5871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6511535644531,306.7941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.515625,18000.0,0.0,0.0,0.2424682378768921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4401807487010956,0.4401859939098358,-5.254031748336274e-06,0.0,0.0002460744290146,0.0,0.0,24.061717987060547,0.0,0.0,0.0,0.3497329652309418,4.0,0.0,1.0
325980,293.110107421875,297.1499938964844,293.1499938964844,0.0769809111952781,-1863.3358154296875,304.1464233398437,0.7608726620674133,0.1310218870639801,0.1183968186378479,293.09381103515625,297.1499938964844,293.1499938964844,0.1062721312046051,-2532.831298828125,304.1449584960937,0.8283717036247253,0.1695107519626617,0.1609550565481186,293.09686279296875,297.1499938964844,293.1499938964844,0.1019541919231414,-1809.2635498046875,304.145263671875,0.8197879791259766,0.1638766825199127,0.1149713769555091,293.11541748046875,297.1499938964844,293.1499938964844,0.2160105407238006,-4460.2978515625,304.1619567871094,0.9990000128746032,0.346094012260437,0.2830674052238464,293.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5457159876823425,0.050000000745058,0.2289808690547943,291.1469421386719,291.1499938964844,268.6449890136719,267.97076416015625,282.34521484375,293.1618347167969,291.14874267578125,1.0,0.2390490472316742,0.9618428945541382,0.9618428945541382,1.0,1.0,-1.2085739374160769,0.5337561368942261,0.6748177409172058,0.207168310880661,0.0,0.0,0.4922801852226257,31.3706169128418,28.0,29.32524681091309,-10769.3603515625,164.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519775390625,306.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.615234375,18000.0,0.0,0.0,0.2434590011835098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4393408298492431,0.4393460750579834,-5.254251391306752e-06,0.0,0.0002470799372531,0.0,0.0,24.0048885345459,0.0,0.0,0.0,0.3495362997055053,4.0,0.0,1.0
326040,293.1100769042969,297.1499938964844,293.1499938964844,0.07732804864645,-1869.621337890625,304.1464538574219,0.7637120485305786,0.1315308958292007,0.1188432648777961,293.0937805175781,297.1499938964844,293.1499938964844,0.1067724376916885,-2542.347412109375,304.1449584960937,0.8313747048377991,0.1702307015657425,0.1616238951683044,293.096923828125,297.1499938964844,293.1499938964844,0.1024047508835792,-1815.6416015625,304.1452941894531,0.8227179646492004,0.164536714553833,0.1154221668839454,293.1050720214844,297.1499938964844,293.1499938964844,0.2139297276735305,-4425.66845703125,304.1635131835937,0.9990000128746032,0.3485611081123352,0.2809495627880096,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.5473589301109314,0.050000000745058,0.2289212197065353,291.15264892578125,291.1499938964844,268.6266784667969,267.9530639648437,282.337646484375,293.15948486328125,291.15313720703125,1.0,0.2385319024324417,0.961541712284088,0.961541712284088,1.0,1.0,-1.207757830619812,0.5333088040351868,0.67444908618927,0.2071588188409805,0.0,0.0,0.4915002286434173,31.045534133911133,31.0,19.758617401123047,-10760.2314453125,163.76007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6640319824219,306.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.251953125,18000.0,0.0,0.0,0.2443237900733947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4380064606666565,0.4380117058753967,-5.249577498034341e-06,0.0,0.0002479575923644,0.0,0.0,23.89479637145996,0.0,0.0,0.0,0.3491617739200592,4.0,0.0,1.0
326100,293.1100769042969,297.1499938964844,293.1499938964844,0.0777084082365036,-1876.58740234375,304.1463928222656,0.7657281756401062,0.132038801908493,0.1192932352423667,293.0937194824219,297.1499938964844,293.1499938964844,0.1073165982961654,-2552.774169921875,304.1448974609375,0.8335267901420593,0.1709499508142471,0.162296861410141,293.0969543457031,297.1499938964844,293.1499938964844,0.1029017865657806,-1822.7366943359373,304.145263671875,0.8247976303100586,0.16520357131958,0.1158802285790443,293.09521484375,297.1499938964844,293.1499938964844,0.2127772271633148,-4406.8603515625,304.16314697265625,0.9990000128746032,0.3510702252388,0.2797815501689911,293.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5482708811759949,0.050000000745058,0.2288885712623596,291.1535949707031,291.1499938964844,268.6083374023437,267.9353942871094,282.3291931152344,293.156982421875,291.15350341796875,1.0,0.2384047657251358,0.9612404704093932,0.9612404704093932,1.0,1.0,-1.2082642316818235,0.5334826707839966,0.6747816205024719,0.2074078470468521,0.0,0.0,0.4911537170410156,30.88132667541504,31.0,10.43405818939209,-10764.1181640625,163.57516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844787597656,306.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.166015625,18000.0,0.0,0.0,0.2450714409351349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4371179342269897,0.43712317943573,-5.244557087280555e-06,0.0,0.0002487163583282,0.0,0.0,23.814085006713867,0.0,0.0,0.0,0.3488849699497223,4.0,0.0,1.0
326160,293.1100769042969,297.1499938964844,293.1499938964844,0.0781055316329002,-1883.8963623046875,304.1463317871094,0.7669821381568909,0.132546067237854,0.1197472512722015,293.0936889648437,297.1499938964844,293.1499938964844,0.1078832000494003,-2563.654052734375,304.144775390625,0.8348986506462097,0.1716692000627517,0.1629745364189148,293.0969543457031,297.1499938964844,293.1499938964844,0.1034246608614921,-1830.2193603515625,304.1451721191406,0.826109766960144,0.1658747941255569,0.1163458228111267,293.08673095703125,297.1499938964844,293.1499938964844,0.2124333530664444,-4401.75537109375,304.161376953125,0.9990000128746032,0.3534305691719055,0.2794708609580993,293.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5485140085220337,0.050000000745058,0.2288798838853836,291.1524353027344,291.1499938964844,268.5899963378906,267.917724609375,282.31988525390625,293.154296875,291.15203857421875,1.0,0.2386278808116912,0.9610368013381958,0.9610368013381958,1.0,1.0,-1.2099677324295044,0.5342228412628174,0.6757448315620422,0.2078904211521148,0.0,0.0,0.4910982251167297,30.86010360717773,34.0,3.058558225631714,-10779.7275390625,164.0449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,306.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.2457267940044403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4367280304431915,0.4367332756519317,-5.241292456048541e-06,0.0,0.0002493814681656,0.0,0.0,23.77451515197754,0.0,0.0,0.0,0.3487460017204284,4.0,0.0,1.0
326220,293.1100769042969,297.1499938964844,293.1499938964844,0.0785170868039131,-1891.5013427734373,304.146240234375,0.7675139904022217,0.133052185177803,0.1202049478888511,293.0936584472656,297.1499938964844,293.1499938964844,0.1084696874022483,-2574.930419921875,304.1446838378906,0.835534393787384,0.1723882853984832,0.1636568456888198,293.0969543457031,297.1499938964844,293.1499938964844,0.1039691120386123,-1838.0228271484373,304.1450500488281,0.8267006874084473,0.1665481179952621,0.1168171614408493,293.0802917480469,297.1499938964844,293.1499938964844,0.2128491252660751,-4409.46484375,304.1585388183594,0.9990000128746032,0.3554983735084533,0.2799606621265411,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5481306910514832,0.050000000745058,0.22889344394207,291.149658203125,291.1499938964844,268.5716552734375,267.9000549316406,282.3097839355469,293.1514587402344,291.14892578125,1.0,0.2391765862703323,0.9608331918716432,0.9608331918716432,1.0,1.0,-1.2127869129180908,0.5354902744293213,0.6772965788841248,0.2085843682289123,0.0,0.0,0.4913934767246246,30.9716796875,34.0,-3.097273349761963,-10805.4951171875,165.1276092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7363586425781,306.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.2463123798370361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4368162453174591,0.4368214607238769,-5.240191512712045e-06,0.0,0.0002499757392797,0.0,0.0,23.77617835998535,0.0,0.0,0.0,0.3487551212310791,4.0,0.0,1.0
326280,293.1100769042969,297.1499938964844,293.1499938964844,0.0789410397410392,-1899.362548828125,304.14617919921875,0.7673979997634888,0.1335561275482177,0.1206651628017425,293.0936584472656,297.1499938964844,293.1499938964844,0.1090740710496902,-2586.560546875,304.14453125,0.8355110287666321,0.1731066256761551,0.164342924952507,293.0969543457031,297.1499938964844,293.1499938964844,0.1045318022370338,-1846.0955810546875,304.1449279785156,0.8266456723213196,0.1672213524580001,0.1172922849655151,293.0762634277344,297.1499938964844,293.1499938964844,0.2139502912759781,-4428.669921875,304.15496826171875,0.9990000128746032,0.3571767807006836,0.281164139509201,293.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5471915602684021,0.050000000745058,0.2289270013570785,291.1453857421875,291.1499938964844,268.5533447265625,267.88238525390625,282.2989807128906,293.1485290527344,291.1444091796875,1.0,0.2400153279304504,0.9606295228004456,0.9606295228004456,1.0,1.0,-1.2165979146957395,0.5372282266616821,0.6793696880340576,0.2094618082046508,0.0,0.0,0.4921242594718933,31.20248794555664,37.0,-8.16423511505127,-10841.1123046875,166.76351928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76220703125,306.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.064453125,18000.0,0.0,0.0,0.2468550652265548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4374970495700836,0.4375022947788238,-5.241724466031883e-06,0.0,0.0002505265001673,0.0,0.0,23.82877540588379,0.0,0.0,0.0,0.348948210477829,4.0,0.0,1.0
326340,293.110107421875,297.1499938964844,293.1499938964844,0.0793734416365623,-1907.40087890625,304.1460876464844,0.7666783332824707,0.1340565979480743,0.1211266741156578,293.0936279296875,297.1499938964844,293.1499938964844,0.1096918657422065,-2598.44970703125,304.1444091796875,0.8348739147186279,0.1738232225179672,0.1650318652391433,293.0969543457031,297.1499938964844,293.1499938964844,0.1051075160503387,-1854.3564453125,304.1448059082031,0.825987696647644,0.1678925603628158,0.1177696660161018,293.07489013671875,297.1499938964844,293.1499938964844,0.2156949937343597,-4458.5859375,304.1509094238281,0.9990000128746032,0.3583818674087524,0.2830357551574707,293.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5457400679588318,0.050000000745058,0.2289796471595764,291.1400146484375,291.1499938964844,268.5350036621094,267.8646850585937,282.2874755859375,293.14556884765625,291.1388854980469,1.0,0.2411259561777115,0.960425853729248,0.960425853729248,1.0,1.0,-1.2213338613510132,0.5394073724746704,0.6819264888763428,0.2105051279067993,0.0,0.0,0.4933264851570129,31.546735763549805,37.0,-11.939081192016602,-10886.6103515625,168.92837524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7847900390625,306.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.951171875,18000.0,0.0,0.0,0.2473808526992797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4388821423053741,0.4388873875141144,-5.246541149972472e-06,0.0,0.0002510601188987,0.0,0.0,23.942731857299805,0.0,0.0,0.0,0.3493603765964508,4.0,0.0,1.0
326400,293.1101379394531,297.1499938964844,293.1499938964844,0.0798098146915435,-1915.52685546875,304.14599609375,0.7654370069503784,0.13455231487751,0.1215879619121551,293.0936279296875,297.1499938964844,293.1499938964844,0.1103177741169929,-2610.487060546875,304.144287109375,0.8337064385414124,0.1745370179414749,0.1657222956418991,293.09698486328125,297.1499938964844,293.1499938964844,0.1056904345750808,-1862.7158203125,304.1446838378906,0.8248051404953003,0.1685598939657211,0.1182476505637168,293.0762634277344,297.1499938964844,293.1499938964844,0.218010127544403,-4497.9033203125,304.1465148925781,0.9990000128746032,0.3590662479400635,0.2854976952075958,293.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5438512563705444,0.050000000745058,0.2290495336055755,291.1340637207031,291.1499938964844,268.51666259765625,267.8470153808594,282.2753601074219,293.1426086425781,291.1328430175781,1.0,0.2424767315387725,0.9602222442626952,0.9602222442626952,1.0,1.0,-1.2268825769424438,0.5419772267341614,0.6849054098129272,0.2116878926753997,0.0,0.0,0.4949844181537628,31.993242263793945,40.0,-14.571739196777344,-10940.939453125,171.57376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021850585937,306.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.134765625,18000.0,0.0,0.0,0.2479195743799209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4409832954406738,0.440988540649414,-5.254923053144012e-06,0.0,0.0002516068634577,0.0,0.0,24.120479583740234,0.0,0.0,0.0,0.3499989509582519,4.0,0.0,1.0
326460,293.1102294921875,297.1499938964844,293.1499938964844,0.0802475214004516,-1923.6884765625,304.1459350585937,0.7637308239936829,0.1350421011447906,0.1220477297902107,293.0936584472656,297.1499938964844,293.1499938964844,0.1109487935900688,-2622.611083984375,304.1441650390625,0.8320651054382324,0.1752468943595886,0.1664129942655563,293.0970153808594,297.1499938964844,293.1499938964844,0.1062771901488304,-1871.1226806640625,304.14459228515625,0.8231489658355713,0.1692217141389846,0.1187249273061752,293.0804443359375,297.1499938964844,293.1499938964844,0.2208586782217025,-4545.92138671875,304.1419677734375,0.9990000128746032,0.3591793179512024,0.2885072231292724,293.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5415782332420349,0.050000000745058,0.2291358262300491,291.1277160644531,291.1499938964844,268.4983215332031,267.829345703125,282.2626953125,293.1396789550781,291.1264953613281,1.0,0.2440498024225235,0.959937334060669,0.959937334060669,1.0,1.0,-1.2331807613372805,0.5449081063270569,0.6882726550102234,0.2129898369312286,0.0,0.0,0.4971015453338623,32.53660202026367,40.0,-16.2930965423584,-11003.4072265625,174.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8127746582031,306.8866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9453125,18000.0,0.0,0.0,0.2484976798295974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4438165128231048,0.4438217878341675,-5.267091637506383e-06,0.0,0.0002521935675758,0.0,0.0,24.364818572998047,0.0,0.0,0.0,0.3508723378181457,4.0,0.0,1.0
326520,293.1103210449219,297.1499938964844,293.1499938964844,0.0806843042373657,-1931.841552734375,304.1458740234375,0.7616292238235474,0.1355250179767608,0.1225047707557678,293.0936889648437,297.1499938964844,293.1499938964844,0.1115822494029998,-2634.767333984375,304.1440734863281,0.8300170302391052,0.1759518533945083,0.1671027094125747,293.0971069335937,297.1499938964844,293.1499938964844,0.1068648397922515,-1879.53271484375,304.1445007324219,0.8210793733596802,0.169876679778099,0.1192002296447753,293.0874938964844,297.1499938964844,293.1499938964844,0.2241915613412857,-4601.73876953125,304.13739013671875,0.9990000128746032,0.3586814403533935,0.292008101940155,293.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5389842391014099,0.050000000745058,0.2292373329401016,291.1212158203125,291.1499938964844,268.4800109863281,267.8116760253906,282.2494201660156,293.1368103027344,291.1199645996094,1.0,0.2458224445581436,0.9596524238586426,0.9596524238586426,1.0,1.0,-1.2401467561721802,0.5481663942337036,0.6919803619384766,0.2143912613391876,0.0,0.0,0.4996711015701294,33.16958999633789,43.0,-17.336795806884766,-11073.2392578125,178.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153686523437,306.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17948.509765625,18000.0,0.0,0.0,0.249142587184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4473855197429657,0.4473907947540283,-5.2831828725175e-06,0.0,0.0002528480545151,0.0,0.0,24.677698135375977,0.0,0.0,0.0,0.3519846200942993,4.0,0.0,1.0
326580,293.1104736328125,297.1499938964844,293.1499938964844,0.081118568778038,-1939.9541015625,304.1458435058594,0.7591903209686279,0.1360003352165222,0.122958168387413,293.0937805175781,297.1499938964844,293.1499938964844,0.1122161820530891,-2646.916748046875,304.1440124511719,0.8276156783103943,0.1766510754823684,0.167790412902832,293.09716796875,297.1499938964844,293.1499938964844,0.1074534207582473,-1887.9456787109373,304.1444396972656,0.8186458945274353,0.170533150434494,0.1196746602654457,293.0974426269531,297.1499938964844,293.1499938964844,0.2279727458953857,-4664.67529296875,304.1328125,0.9990000128746032,0.3575217723846435,0.2959576845169067,293.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5361230373382568,0.050000000745058,0.2293533533811569,291.1146545410156,291.1499938964844,268.461669921875,267.7939758300781,282.235595703125,293.1340637207031,291.1134033203125,1.0,0.2477779984474182,0.9593675136566162,0.9593675136566162,1.0,1.0,-1.247721791267395,0.5517274141311646,0.6959943771362305,0.2158740162849426,0.0,0.0,0.5026898384094238,33.88742446899414,43.0,-17.85735511779785,-11149.9072265625,182.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80914306640625,306.9081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.86328125,18000.0,0.0,0.0,0.2498791515827179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4517028629779815,0.4517081677913666,-5.303383204591228e-06,0.0,0.0002535955572966,0.0,0.0,25.062244415283203,0.0,0.0,0.0,0.353342741727829,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0815491154789924,-1948.0025634765625,304.14581298828125,0.7564875483512878,0.1364680975675583,0.1234074160456657,293.0938720703125,297.1499938964844,293.1499938964844,0.1128488481044769,-2659.0244140625,304.1439514160156,0.8249266743659973,0.1773440837860107,0.16847525537014,293.0971984863281,297.1499938964844,293.1499938964844,0.1080505847930908,-1896.469970703125,304.14434814453125,0.8159232139587402,0.1711963564157486,0.1201561763882637,293.1102905273437,297.1499938964844,293.1499938964844,0.2321481108665466,-4733.76025390625,304.1283569335937,0.9990000128746032,0.355666309595108,0.3002947270870209,293.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.533061146736145,0.050000000745058,0.2294825464487075,291.1081237792969,291.1499938964844,268.4433288574219,267.7763061523437,282.2212219238281,293.1313781738281,291.1069030761719,1.0,0.2498936653137207,0.9590826034545898,0.9590826034545898,1.0,1.0,-1.255831241607666,0.5555587410926819,0.7002725005149841,0.2174168825149536,0.0,0.0,0.5061348080635071,34.68210983276367,46.0,-18.004301071166992,-11232.6904296875,186.4900665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937927246094,306.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.0625,18000.0,0.0,0.0,0.2507288753986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4567515254020691,0.4567568600177765,-5.327750386641128e-06,0.0,0.0002544579328969,0.0,0.0,25.51935195922852,0.0,0.0,0.0,0.3549448549747467,4.0,0.0,1.0
326700,293.1108093261719,297.1499938964844,293.1499938964844,0.0819761306047439,-1955.9892578125,304.1457824707031,0.7535684704780579,0.136930763721466,0.1238533332943916,293.093994140625,297.1499938964844,293.1499938964844,0.1134790778160095,-2671.0673828125,304.1438903808594,0.8219834566116333,0.1780305057764053,0.1691566854715347,293.0973815917969,297.1499938964844,293.1499938964844,0.1086431220173835,-1904.9146728515625,304.1443176269531,0.8129095435142517,0.1718303114175796,0.1206330358982086,293.12603759765625,297.1499938964844,293.1499938964844,0.2366928160190582,-4808.51123046875,304.1240234375,0.9990000128746032,0.3530768752098083,0.304989218711853,293.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.529841423034668,0.050000000745058,0.2296245098114013,291.1017150878906,291.1499938964844,268.42498779296875,267.7586364746094,282.2062683105469,293.1288146972656,291.1005554199219,1.0,0.2521557807922363,0.9587976336479188,0.9587976336479188,1.0,1.0,-1.2644190788269043,0.5596365332603455,0.7047825455665588,0.2190020680427551,0.0,0.0,0.5099988579750061,35.5506706237793,46.0,-17.857372283935547,-11321.1611328125,191.1872100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7690124511719,306.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.111328125,18000.0,0.0,0.0,0.2517129182815552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4625402987003326,0.4625456631183624,-5.356488600227749e-06,0.0,0.0002554566017352,0.0,0.0,26.05268669128418,0.0,0.0,0.0,0.3567980825901031,4.0,0.0,1.0
326760,293.11114501953125,297.1499938964844,293.1499938964844,0.0823931694030761,-1963.7916259765625,304.14581298828125,0.750466525554657,0.1373629122972488,0.1242888420820236,293.0941467285156,297.1499938964844,293.1499938964844,0.1141053214669227,-2683.015380859375,304.14385986328125,0.8188167810440063,0.1787077337503433,0.1698338538408279,293.0977783203125,297.1499938964844,293.1499938964844,0.1092057973146438,-1912.9193115234373,304.1443176269531,0.8095746040344238,0.1724177449941635,0.1210828572511673,293.1446228027344,297.1499938964844,293.1499938964844,0.2415761798620224,-4888.3623046875,304.119873046875,0.9990000128746032,0.349733293056488,0.3100065290927887,293.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.5265084505081177,0.050000000745058,0.2297786921262741,291.0954895019531,291.1499938964844,268.4066772460937,267.7409362792969,282.1907653808594,293.12628173828125,291.0943908691406,1.0,0.2545453608036041,0.9584434032440186,0.9584434032440186,1.0,1.0,-1.2733980417251587,0.5639198422431946,0.7094781994819641,0.2206046283245086,0.0,0.0,0.5142554640769958,36.48885345458984,34.0,-17.44411849975586,-11414.6474609375,196.22457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73504638671875,306.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17901.06640625,18000.0,0.0,0.0,0.252847284078598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4690516293048858,0.4690569937229156,-5.389694251789479e-06,0.0,0.0002566078619565,0.0,0.0,26.663976669311523,0.0,0.0,0.0,0.3589013218879699,4.0,0.0,1.0
326820,293.1116027832031,297.1499938964844,293.1499938964844,0.0827368646860122,-1970.1790771484373,304.1459350585937,0.7508751749992371,0.1377646625041961,0.1246633753180503,293.09442138671875,297.1499938964844,293.1499938964844,0.1146666035056114,-2693.647705078125,304.1439819335937,0.8194366097450256,0.179361492395401,0.1704668253660202,293.0982360839844,297.1499938964844,293.1499938964844,0.1096913665533065,-1919.7747802734373,304.1444702148437,0.8101152181625366,0.1729896515607834,0.1214877367019653,293.1633605957031,297.1499938964844,293.1499938964844,0.2422576546669006,-4897.76025390625,304.1242370605469,0.9990000128746032,0.3461202681064605,0.310413658618927,293.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5262427926063538,0.050000000745058,0.2297911792993545,291.091796875,291.1499938964844,268.3883361816406,267.7232666015625,282.18035888671875,293.1242370605469,291.0923156738281,1.0,0.254611998796463,0.9580891728401184,0.9580891728401184,1.0,1.0,-1.275849461555481,0.5650306344032288,0.7108188271522522,0.2211858034133911,0.0,0.0,0.5185499787330627,36.59126663208008,34.0,-7.648788928985596,-11480.7822265625,197.2758636474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6940612792969,306.927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.00390625,18000.0,0.0,0.0,0.2541275024414062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4761750698089599,0.4761804938316345,-5.427409632829949e-06,0.0,0.000257907086052,0.0,0.0,27.34818458557129,0.0,0.0,0.0,0.3612198829650879,4.0,0.0,1.0
326880,293.112060546875,297.1499938964844,293.1499938964844,0.0829528719186782,-1973.9991455078125,304.14630126953125,0.7539480328559875,0.1381650120019912,0.1250034719705581,293.0947570800781,297.1499938964844,293.1499938964844,0.11505888402462,-2700.824462890625,304.14434814453125,0.8228743076324463,0.1800014227628708,0.1710551083087921,293.0986633300781,297.1499938964844,293.1499938964844,0.1100284457206726,-1924.3538818359373,304.1448669433594,0.8135750889778137,0.1735657602548599,0.1218730062246322,293.1764831542969,297.1499938964844,293.1499938964844,0.2394301295280456,-4849.10546875,304.1341247558594,0.9990000128746032,0.3433667719364166,0.3073428869247436,293.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.5282638072967529,0.050000000745058,0.2296962589025497,291.1011047363281,291.1499938964844,268.3699951171875,267.7055969238281,282.176025390625,293.125732421875,291.10406494140625,1.0,0.2534323632717132,0.9577349424362184,0.9577349424362184,1.0,1.0,-1.273383855819702,0.5637616515159607,0.7096222639083862,0.2209628522396087,0.0,0.0,0.5209539532661438,36.05874252319336,25.0,14.589881896972656,-11512.4794921875,195.2859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6536560058594,306.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.10546875,18000.0,0.0,0.0,0.2554845213890075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4821778237819671,0.4821832776069641,-5.4648503464704845e-06,0.0,0.000259284308413,0.0,0.0,27.957347869873047,0.0,0.0,0.0,0.3632102310657501,4.0,0.0,1.0
326940,293.11236572265625,297.1499938964844,293.1499938964844,0.0831115841865539,-1976.660888671875,304.14666748046875,0.7585678100585938,0.1385808587074279,0.1253393590450287,293.09503173828125,297.1499938964844,293.1499938964844,0.1153690218925476,-2706.328125,304.1448059082031,0.8278610110282898,0.1806497126817703,0.1716317981481552,293.09893798828125,297.1499938964844,293.1499938964844,0.1102942153811454,-1927.842529296875,304.14532470703125,0.8185591697692871,0.1741565018892288,0.1222565695643425,293.1820983886719,297.1499938964844,293.1499938964844,0.2347167134284973,-4769.51171875,304.1455993652344,0.9990000128746032,0.3419201374053955,0.3024445176124573,293.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5315742492675781,0.050000000745058,0.2295468896627426,291.118408203125,291.1499938964844,268.3516540527344,267.6878967285156,282.1737060546875,293.12646484375,291.121826171875,1.0,0.2515898942947387,0.9573806524276732,0.9573806524276732,1.0,1.0,-1.2683833837509155,0.5612573623657227,0.7071260213851929,0.2203520238399505,0.0,0.0,0.5213424563407898,35.20452880859375,25.0,31.092559814453125,-11505.8642578125,191.7602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6219787597656,306.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.458984375,18000.0,0.0,0.0,0.256827712059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4850002825260162,0.4850057661533355,-5.490029252541717e-06,0.0,0.0002606475027278,0.0,0.0,28.27978706359864,0.0,0.0,0.0,0.3642474710941314,4.0,0.0,1.0
327000,293.112548828125,297.1499938964844,293.1499938964844,0.0832774266600608,-1979.4637451171875,304.14697265625,0.764930248260498,0.1390227973461151,0.125683382153511,293.0951843261719,297.1499938964844,293.1499938964844,0.1156800985336303,-2711.857666015625,304.14520263671875,0.8345599174499512,0.1813154071569442,0.1722093671560287,293.09912109375,297.1499938964844,293.1499938964844,0.1105650961399078,-1931.409912109375,304.1456604003906,0.8251621127128601,0.1747687458992004,0.1226445436477661,293.17974853515625,297.1499938964844,293.1499938964844,0.2282758802175521,-4661.41162109375,304.1581115722656,0.9990000128746032,0.3419651687145233,0.2957017421722412,293.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5363059043884277,0.050000000745058,0.2293452024459839,291.1358337402344,291.1499938964844,268.3333435058594,267.67022705078125,282.1722717285156,293.1244506835937,291.1391296386719,1.0,0.2489721477031707,0.9570264220237732,0.9570264220237732,1.0,1.0,-1.2608723640441897,0.5575203895568848,0.7033519744873047,0.2193880528211593,0.0,0.0,0.5205399990081787,34.041656494140625,25.0,39.468711853027344,-11469.443359375,186.77012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605712890625,306.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0703125,18000.0,0.0,0.0,0.2580653131008148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4851782321929931,0.4851837158203125,-5.5000173233565874e-06,0.0,0.0002619035076349,0.0,0.0,28.337133407592773,0.0,0.0,0.0,0.3644313216209411,4.0,0.0,1.0
327060,293.11260986328125,297.1499938964844,293.1499938964844,0.0834763348102569,-1982.9061279296875,304.14715576171875,0.7705516815185547,0.1394857764244079,0.1260576397180557,293.0952453613281,297.1499938964844,293.1499938964844,0.1160210594534874,-2717.979736328125,304.1454467773437,0.8404418230056763,0.1819942593574524,0.1728107035160064,293.0992126464844,297.1499938964844,293.1499938964844,0.1108673363924026,-1935.439453125,304.1459045410156,0.8308794498443604,0.1753950715065002,0.1230519488453865,293.17047119140625,297.1499938964844,293.1499938964844,0.2228777259588241,-4571.17724609375,304.1663818359375,0.9990000128746032,0.3434069752693176,0.2901627123355865,293.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.54034423828125,0.050000000745058,0.2291829586029052,291.1522521972656,291.1499938964844,268.31500244140625,267.6525573730469,282.1683959960937,293.1197509765625,291.1549377441406,1.0,0.2471141368150711,0.9567594528198242,0.9567594528198242,1.0,1.0,-1.255111575126648,0.5546417236328125,0.7004698514938354,0.2186889797449112,0.0,0.0,0.5187294483184814,33.1104621887207,25.0,40.17266082763672,-11430.8388671875,182.8961334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60791015625,306.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.53125,18000.0,0.0,0.0,0.2591325342655182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4833955466747284,0.4834010601043701,-5.4972852012724616e-06,0.0,0.0002629865775816,0.0,0.0,28.19072151184082,0.0,0.0,0.0,0.3639401793479919,4.0,0.0,1.0
327120,293.1125793457031,297.1499938964844,293.1499938964844,0.083736628293991,-1987.585205078125,304.147216796875,0.7757869362831116,0.1399660259485244,0.1264529079198837,293.09527587890625,297.1499938964844,293.1499938964844,0.1164346933364868,-2725.58740234375,304.1455078125,0.8459184169769287,0.1826855242252349,0.1734281033277511,293.0992431640625,297.1499938964844,293.1499938964844,0.1112388670444488,-1940.5264892578125,304.1459655761719,0.8361572623252869,0.1760313212871551,0.1234706342220306,293.15740966796875,297.1499938964844,293.1499938964844,0.2181843817234039,-4492.9013671875,304.1719055175781,0.9990000128746032,0.3457120358943939,0.2852961421012878,293.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5440041422843933,0.050000000745058,0.2290429323911667,291.1629333496094,291.1499938964844,268.2966613769531,267.6348571777344,282.163330078125,293.1143798828125,291.1643981933594,1.0,0.2454300820827484,0.9564924240112304,0.9564924240112304,1.0,1.0,-1.250344157218933,0.5522348880767822,0.6981093287467957,0.2181797623634338,0.0,0.0,0.5167666673660278,32.311012268066406,28.0,32.481449127197266,-11392.1748046875,179.65306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6269226074219,306.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.669921875,18000.0,0.0,0.0,0.2600101828575134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4804083406925201,0.4804138243198395,-5.484906978381332e-06,0.0,0.0002638773003127,0.0,0.0,27.9123649597168,0.0,0.0,0.0,0.3630304336547851,4.0,0.0,1.0
