time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11248779296875,297.1499938964844,293.1499938964844,0.0840452909469604,-1993.2318115234373,304.14715576171875,0.7798932790756226,0.1404554396867752,0.1268689781427383,293.0952453613281,297.1499938964844,293.1499938964844,0.1169059798121452,-2734.35791015625,304.1454772949219,0.850243091583252,0.1833837628364563,0.1740640103816986,293.0992736816406,297.1499938964844,293.1499938964844,0.111663244664669,-1946.41162109375,304.1459350585937,0.8402938842773438,0.1766698509454727,0.1239004582166671,293.1424255371094,297.1499938964844,293.1499938964844,0.2148028016090393,-4436.89794921875,304.17401123046875,0.9990000128746032,0.3485569953918457,0.2818232774734497,293.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5466780662536621,0.050000000745058,0.2289444804191589,291.1690368652344,291.1499938964844,268.2783203125,267.6171875,282.1570129394531,293.1095275878906,291.1698303222656,1.0,0.244404524564743,0.9562254548072816,0.9562254548072816,1.0,1.0,-1.247556209564209,0.5507929921150208,0.6967631578445435,0.2179697304964065,0.0,0.0,0.5148656368255615,31.7573471069336,28.0,23.307586669921875,-11366.4619140625,177.58441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6601867675781,306.97003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.318359375,18000.0,0.0,0.0,0.2606923580169678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4772779941558838,0.4772834479808807,-5.468788913276512e-06,0.0,0.0002645695931278,0.0,0.0,27.60877990722656,0.0,0.0,0.0,0.3620255291461944,4.0,0.0,1.0
327240,293.1124267578125,297.1499938964844,293.1499938964844,0.0843921825289726,-1999.652099609375,304.14703369140625,0.7830020785331726,0.1409466862678527,0.1272964179515838,293.09521484375,297.1499938964844,293.1499938964844,0.1174260973930358,-2744.114990234375,304.1453552246094,0.8535513877868652,0.1840843856334686,0.174711063504219,293.09930419921875,297.1499938964844,293.1499938964844,0.1121304407715797,-1952.9466552734373,304.14581298828125,0.8434332013130188,0.1773047447204589,0.1243347749114036,293.1277160644531,297.1499938964844,293.1499938964844,0.2125146090984344,-4399.3955078125,304.1737976074219,0.9990000128746032,0.3515414595603943,0.2794872224330902,293.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5485000014305115,0.050000000745058,0.2288791388273239,291.1712341308594,291.1499938964844,268.260009765625,267.5995178222656,282.1497802734375,293.1057434082031,291.1712646484375,1.0,0.2438055723905563,0.9559584259986876,0.9559584259986876,1.0,1.0,-1.2463651895523071,0.5501278042793274,0.6962374448776245,0.2180056869983673,0.0,0.0,0.5132074952125549,31.399642944335938,31.0,13.20486068725586,-11352.4404296875,176.44631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032775878906,306.9842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.697265625,18000.0,0.0,0.0,0.261199414730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4742627739906311,0.474268227815628,-5.451813649415271e-06,0.0,0.0002650842070579,0.0,0.0,27.311952590942383,0.0,0.0,0.0,0.3610381186008453,4.0,0.0,1.0
327300,293.11236572265625,297.1499938964844,293.1499938964844,0.0847645998001098,-2006.595947265625,304.1469116210937,0.7852067947387695,0.1414328068494796,0.1277279555797577,293.0951843261719,297.1499938964844,293.1499938964844,0.1179820299148559,-2754.5927734375,304.1451721191406,0.8559361100196838,0.1847829520702362,0.1753641217947006,293.0993957519531,297.1499938964844,293.1499938964844,0.1126270815730094,-1959.928955078125,304.14569091796875,0.845669150352478,0.1779309213161468,0.1247690990567207,293.1145324707031,297.1499938964844,293.1499938964844,0.2111638039350509,-4377.74755859375,304.1719055175781,0.9990000128746032,0.3544128239154815,0.2781282365322113,293.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5495661497116089,0.050000000745058,0.2288414984941482,291.1702575683594,291.1499938964844,268.2416687011719,267.5818176269531,282.1416320800781,293.102783203125,291.1698303222656,1.0,0.2436007112264633,0.9556914567947388,0.9556914567947388,1.0,1.0,-1.2465274333953855,0.5501258969306946,0.6964015960693359,0.2182346135377884,0.0,0.0,0.5119412541389465,31.205810546875,31.0,4.327083110809326,-11351.154296875,176.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522277832031,307.0033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9921875,18000.0,0.0,0.0,0.2615543603897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4717496037483215,0.4717550575733185,-5.4364008974516764e-06,0.0,0.0002654444251675,0.0,0.0,27.06057357788086,0.0,0.0,0.0,0.3601977527141571,4.0,0.0,1.0
327360,293.11236572265625,297.1499938964844,293.1499938964844,0.0851504430174827,-2013.823974609375,304.1467590332031,0.7865468859672546,0.1419081687927246,0.1281573474407196,293.0951843261719,297.1499938964844,293.1499938964844,0.1185608580708503,-2765.52880859375,304.14501953125,0.8574349880218506,0.1854753494262695,0.1760187298059463,293.0995483398437,297.1499938964844,293.1499938964844,0.1131403669714927,-1967.1654052734373,304.1455383300781,0.8470397591590881,0.1785445362329483,0.1251998841762542,293.103759765625,297.1499938964844,293.1499938964844,0.2106723487377166,-4370.60009765625,304.1687927246094,0.9990000128746032,0.3569844365119934,0.2776723504066467,293.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5499245524406433,0.050000000745058,0.2288289070129394,291.1671447753906,291.1499938964844,268.22332763671875,267.56414794921875,282.1322326660156,293.0999755859375,291.1663513183594,1.0,0.2437541037797927,0.9554738998413086,0.9554738998413086,1.0,1.0,-1.2479220628738403,0.5507334470748901,0.6971885561943054,0.218629240989685,0.0,0.0,0.5111011266708374,31.15992927551269,34.0,-3.023245096206665,-11362.0859375,176.43295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80328369140625,307.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.1484375,18000.0,0.0,0.0,0.2617882490158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4698697626590729,0.4698751866817474,-5.423895345302299e-06,0.0,0.0002656817960087,0.0,0.0,26.869264602661133,0.0,0.0,0.0,0.3595555126667022,4.0,0.0,1.0
327420,293.1124572753906,297.1499938964844,293.1499938964844,0.0855434164404869,-2021.212158203125,304.1466369628906,0.7870688438415527,0.1423684209585189,0.1285797655582428,293.0952453613281,297.1499938964844,293.1499938964844,0.1191557943820953,-2776.784912109375,304.14483642578125,0.8580930233001709,0.1861574053764343,0.1766701936721801,293.0997314453125,297.1499938964844,293.1499938964844,0.1136647090315818,-1974.5706787109373,304.1453857421875,0.8475911021232605,0.1791439652442932,0.1256247013807296,293.095947265625,297.1499938964844,293.1499938964844,0.2109803706407547,-4376.89599609375,304.1648254394531,0.9990000128746032,0.359106183052063,0.2780527174472809,293.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5496253967285156,0.050000000745058,0.2288393229246139,291.1622619628906,291.1499938964844,268.2049865722656,267.54644775390625,282.1214599609375,293.0970764160156,291.1611633300781,1.0,0.244235023856163,0.9552563428878784,0.9552563428878784,1.0,1.0,-1.2504408359527588,0.5519001483917236,0.6985407471656799,0.2191620022058487,0.0,0.0,0.5107644200325012,31.24952888488769,34.0,-9.067179679870604,-11384.671875,177.42637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,307.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.099609375,18000.0,0.0,0.0,0.2619345188140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4687340259552002,0.4687394499778747,-5.415073246695101e-06,0.0,0.000265830225544,0.0,0.0,26.748682022094727,0.0,0.0,0.0,0.35915207862854,4.0,0.0,1.0
327480,293.11260986328125,297.1499938964844,293.1499938964844,0.0859373435378074,-2028.6395263671875,304.14654541015625,0.7868348956108093,0.1428108960390091,0.1289914697408676,293.0953674316406,297.1499938964844,293.1499938964844,0.1197603493928909,-2788.231201171875,304.1446838378906,0.8579754829406738,0.1868278086185455,0.1773156374692917,293.0999755859375,297.1499938964844,293.1499938964844,0.1141964867711067,-1982.0892333984373,304.145263671875,0.8473920822143555,0.1797321289777755,0.1260438710451126,293.0915222167969,297.1499938964844,293.1499938964844,0.2120188623666763,-4395.4150390625,304.16021728515625,0.9990000128746032,0.3606646656990051,0.2791946828365326,293.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5487290024757385,0.050000000745058,0.2288708090782165,291.1560363769531,291.1499938964844,268.1866760253906,267.5287780761719,282.10943603515625,293.0940856933594,291.1547241210937,1.0,0.2450127303600311,0.9550387859344482,0.9550387859344482,1.0,1.0,-1.2539736032485962,0.5535754561424255,0.7003980875015259,0.2198068499565124,0.0,0.0,0.510981023311615,31.46297836303711,37.0,-13.809806823730469,-11418.443359375,179.0127716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982238769531,307.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23046875,18000.0,0.0,0.0,0.2620295286178589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4684504270553589,0.4684558510780334,-5.410587164078606e-06,0.0,0.0002659266756381,0.0,0.0,26.708927154541016,0.0,0.0,0.0,0.3590231239795685,4.0,0.0,1.0
327540,293.11285400390625,297.1499938964844,293.1499938964844,0.0863284394145011,-2036.0286865234373,304.1464538574219,0.7859087586402893,0.143237218260765,0.1293916255235672,293.0955505371094,297.1499938964844,293.1499938964844,0.1203696802258491,-2799.768310546875,304.14453125,0.8571491241455078,0.1874870508909225,0.1779543161392212,293.1002502441406,297.1499938964844,293.1499938964844,0.1147334203124046,-1989.682861328125,304.1451416015625,0.8465123772621155,0.1803112626075744,0.126459002494812,293.0907287597656,297.1499938964844,293.1499938964844,0.2137285023927688,-4425.0859375,304.1552734375,0.9990000128746032,0.361563891172409,0.2810341417789459,293.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.5472914576530457,0.050000000745058,0.228922039270401,291.1488647460937,291.1499938964844,268.1683349609375,267.5110778808594,282.0962829589844,293.09130859375,291.1474304199219,1.0,0.246063083410263,0.954821228981018,0.954821228981018,1.0,1.0,-1.2584328651428225,0.5557202696800232,0.7027126550674438,0.2205417454242706,0.0,0.0,0.511771559715271,31.79179954528809,37.0,-17.270084381103516,-11462.7685546875,181.15370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,307.0969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.2621100544929504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4690889120101928,0.4690943360328674,-5.410960511653684e-06,0.0,0.0002660083700902,0.0,0.0,26.757118225097656,0.0,0.0,0.0,0.3591931164264679,4.0,0.0,1.0
327600,293.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463928222656,0.7843784093856812,0.0,0.1297826468944549,293.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444091796875,0.8557040691375732,0.0,0.1785871535539627,293.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1450500488281,0.8450400829315186,0.0,0.1268711686134338,293.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,304.15008544921875,0.9990000128746032,0.0,0.2834962606430053,293.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.5453835129737854,0.0,0.2289913743734359,291.14117431640625,294.1499938964844,268.1499938964844,267.493408203125,282.082275390625,293.0890808105469,291.1396789550781,0.0,0.0,0.954603672027588,0.954603672027588,1.0,1.0,-1.2637227773666382,0.5582906603813171,0.7054320573806763,0.2213441878557205,0.0,0.0,0.0,32.22616195678711,60.0,-19.619054794311523,-11516.5771484375,183.80615234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,307.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.56640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4706625044345855,0.4706678986549377,-5.416427939053392e-06,0.0,0.0,0.0,0.0,26.89548683166504,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3247985839844,0.0,0.0,0.001318541355431,292.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8575134277344,0.0,0.0,0.0013884872896596,292.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9146728515625,0.0,0.0,0.0010255320230498,292.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2535095214844,0.3971419036388397,0.0,0.0013884872896596,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0065863593481481,291.1609191894531,294.1499938964844,268.1322021484375,267.4762268066406,281.02105712890625,290.4252624511719,291.1659240722656,0.0,0.0,0.7636829614639282,0.7636829614639282,1.0,1.0,-0.0156125435605645,0.0161552168428897,-0.0005426745046861,-0.0182410664856433,0.0,0.0,0.0,-0.0823883563280105,60.0,-29.449199676513672,-0.0,-1.661537680774927e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,3.4924596548080444e-08,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.810379726123529e-13,8.810470257004932e-13,-9.056582151161386e-18,0.0,0.0,0.0,0.0,7.788111328328582e-23,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9778137207031,0.0,0.0,0.0005694465944543,292.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5240173339844,0.0,0.0,0.0007536304183304,292.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.57635498046875,0.0,0.0,0.000538112653885,292.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9442443847656,0.0,0.0,0.0013560458319261,293.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0013064731610938,291.1630859375,294.1499938964844,268.11541748046875,267.4600524902344,279.5238342285156,286.7447509765625,291.16131591796875,0.0,0.0,0.5727621912956238,0.5727621912956238,1.0,1.0,-0.0060327956452965,0.0106350583955645,-0.0046022627502679,-0.0218818970024585,0.0,0.0,0.0,-0.0335553288459777,60.0,-153.01031494140625,-0.0,-2.480692046447075e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0305378996679376e-18,1.0305378996679376e-18,-0.0,0.0,0.0,0.0,0.0,-5.197850967224073e-38,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9200439453125,0.0,0.0,0.000113134352432,292.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4642639160156,0.0,0.0,0.0001237286196555,292.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5171203613281,0.0,0.0,9.083322220249102e-05,292.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661804199219,0.0,0.0,0.0001416957966284,292.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0005192521493881,291.1634216308594,294.1499938964844,268.09967041015625,267.4448547363281,279.2692565917969,282.4390869140625,291.15869140625,0.0,0.0,0.3818414807319641,0.3818414807319641,1.0,1.0,-0.001318275462836,0.0047638048417866,-0.0034455293789505,-0.0269284658133983,0.0,0.0,0.0,-0.0107223344966769,60.0,-85.29743957519531,-0.0,-1.184851967650502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.430020054255439e-20,4.430020054255439e-20,-0.0,0.0,0.0,0.0,0.0,-9.603799025250134e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8944702148437,0.0,0.0,9.95034642983228e-05,292.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4415588378906,0.0,0.0,0.0001049261190928,292.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4940795898437,0.0,0.0,7.748074131086469e-05,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8468017578125,0.0,0.0,0.0001054900931194,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0004955978365615,291.1636047363281,294.1499938964844,268.0849304199219,267.4306335449219,279.1488647460937,279.0232849121094,291.15704345703125,0.0,0.0,0.190920740365982,0.190920740365982,1.0,1.0,-0.00117736577522,0.0012136915465816,-3.632569132605568e-05,-0.0303856804966926,0.0,0.0,0.0,-0.0111906472593545,60.0,-43.29232025146485,-0.0,-9.451566995721805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8699951171875,0.0,0.0,9.904699254548176e-05,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4200439453125,0.0,0.0,0.000104305538116,292.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.47222900390625,0.0,0.0,7.703920709900558e-05,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8291931152344,0.0,0.0,0.0001043222364387,292.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.000494715059176,291.16375732421875,294.1499938964844,268.0711364746094,267.4173583984375,279.0333251953125,276.4203186035156,291.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701271869242,5.510774414574372e-08,0.0011700721224769,-0.0315245352685451,0.0,0.0,0.0,-0.0115579245612025,60.0,-27.515958786010746,-0.0,-9.375305864978145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.845703125,0.0,0.0,9.90113039733842e-05,292.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3987121582031,0.0,0.0,0.000104263825051,292.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4505615234375,0.0,0.0,7.700889545958489e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8117370605469,0.0,0.0,0.0001042643998516,292.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004945779801346,291.16387939453125,294.1499938964844,268.0583190917969,267.40496826171875,278.91900634765625,274.4371643066406,291.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722315102815,1.2415746653005044e-08,0.0011722190538421,-0.031453151255846,0.0,0.0,0.0,-0.0115565536543726,60.0,-21.77777099609375,-0.0,-9.368848452595557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8215637207031,0.0,0.0,9.898692951537667e-05,292.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3775329589844,0.0,0.0,0.0001042380608851,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4290466308594,0.0,0.0,7.698987610638142e-05,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79443359375,0.0,0.0,0.0001042382136802,292.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004944573156535,291.1640319824219,294.1499938964844,268.0464172363281,267.3934936523437,278.8057861328125,272.9243469238281,291.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719431495293,1.2385501513278996e-08,0.0011719306930899,-0.0313745439052581,0.0,0.0,0.0,-0.0115414960309863,60.0,-19.687042236328125,-0.0,-9.364239161868684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.797607421875,0.0,0.0,9.896160918287932e-05,292.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3564758300781,0.0,0.0,0.0001042113945004,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4076538085937,0.0,0.0,7.697018008911982e-05,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7772216796875,0.0,0.0,0.0001042115545715,292.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.000494330888614,291.1641845703125,294.1499938964844,268.0354309082031,267.38287353515625,278.6936340332031,271.7695007324219,291.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716430308297,1.2353868150682956e-08,0.0011716306908056,-0.031291801482439,0.0,0.0,0.0,-0.0115256644785404,60.0,-18.938213348388672,-0.0,-9.359443708945037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7738037109375,0.0,0.0,9.893511742120607e-05,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3355712890625,0.0,0.0,0.0001041834984789,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.38641357421875,0.0,0.0,7.694957457715645e-05,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7601318359375,0.0,0.0,0.000104183651274,292.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0004941985826008,291.164306640625,294.1499938964844,268.0252990722656,267.37310791015625,278.58258056640625,270.8875427246094,291.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713290587067,1.2320775510943353e-08,0.0011713167186826,-0.0312052387744188,0.0,0.0,0.0,-0.011509102769196,60.0,-18.66967964172364,-0.0,-9.354428698316044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.75018310546875,0.0,0.0,9.890755609376356e-05,292.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3148193359375,0.0,0.0,0.000104154474684,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3653259277344,0.0,0.0,7.692813960602507e-05,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431335449219,0.0,0.0,0.0001041546274791,292.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004940609214827,291.1644592285156,294.1499938964844,268.0160522460937,267.3641967773437,278.4726257324219,270.2124938964844,291.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710023973137,1.2286344386325254e-08,0.0011709901737049,-0.031115174293518,0.0,0.0,0.0,-0.0114918695762753,60.0,-18.573774337768555,-0.0,-9.349211183007357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7267150878906,0.0,0.0,9.887901251204312e-05,292.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2942199707031,0.0,0.0,0.0001041244177031,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3443908691406,0.0,0.0,7.69059406593442e-05,291.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7262878417969,0.0,0.0,0.0001041245704982,292.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004939183709211,291.1645812988281,294.1499938964844,268.00762939453125,267.3560485839844,278.3637390136719,269.6960144042969,291.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706642108038,1.2250692904558493e-08,0.0011706518707796,-0.0310219153761863,0.0,0.0,0.0,-0.0114740263670682,60.0,-18.539941787719727,-0.0,-9.343811058215581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.703369140625,0.0,0.0,9.884958853945136e-05,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27374267578125,0.0,0.0,0.0001040934293996,291.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3235778808594,0.0,0.0,7.688305049668998e-05,291.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70953369140625,0.0,0.0,0.0001040935749188,292.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004937713965773,291.1647033691406,294.1499938964844,268.0000305175781,267.3487243652344,278.2559509277344,269.2994689941406,291.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703154304996,1.221393830519446e-08,0.0011703032068908,-0.0309257730841636,0.0,0.0,0.0,-0.011455631814897,60.0,-18.52709007263184,-0.0,-9.33824537696637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.68023681640625,0.0,0.0,9.881937148747966e-05,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2533874511719,0.0,0.0,0.000104061611637,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30291748046875,0.0,0.0,7.685954915359616e-05,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6929016113281,0.0,0.0,0.0001040617571561,292.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0004936204641126,291.1648254394531,294.1499938964844,267.9931945800781,267.3421630859375,278.14923095703125,268.9953918457031,291.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699573369696,1.2176197827784564e-08,0.0011699452297762,-0.0308270510286092,0.0,0.0,0.0,-0.0114367436617612,60.0,-18.521387100219727,-0.0,-9.332531192285388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6572265625,0.0,0.0,9.8788455943577e-05,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2331848144531,0.0,0.0,0.0001040290517266,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2823791503906,0.0,0.0,7.683550211368129e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6763916015625,0.0,0.0,0.0001040291972458,292.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004934660391882,291.1649475097656,294.1499938964844,267.9871520996094,267.3363342285156,278.0435791015625,268.7610168457031,291.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695909779518,1.213758693552336e-08,0.0011695788707584,-0.0307260490953922,0.0,0.0,0.0,-0.011417418718338,60.0,-18.51744842529297,-0.0,-9.326687688826497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6343688964844,0.0,0.0,9.875693649519236e-05,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.213134765625,0.0,0.0,0.000103995858808,291.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2619934082031,0.0,0.0,7.681098213652149e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65997314453125,0.0,0.0,0.0001039960043272,292.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004933085874654,291.1650390625,294.1499938964844,267.9818725585937,267.3312072753906,277.9389953613281,268.58087158203125,291.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692175175994,1.2098218427070153e-08,0.0011692054104059,-0.0306230653077363,0.0,0.0,0.0,-0.0113977156579494,60.0,-18.513635635375977,-0.0,-9.32073120907262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6116943359375,0.0,0.0,9.872489317785949e-05,292.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1932067871094,0.0,0.0,0.0001039621201925,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2417297363281,0.0,0.0,7.678606198169291e-05,291.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436767578125,0.0,0.0,0.0001039622657117,292.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0004931485746055,291.1651611328125,294.1499938964844,267.977294921875,267.3267822265625,277.8354797363281,268.4418640136719,291.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688378872349,1.205820598926266e-08,0.0011688257800415,-0.0305183976888656,0.0,0.0,0.0,-0.01137769035995,60.0,-18.50929450988769,-0.0,-9.31467951659215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5891418457031,0.0,0.0,9.8692427854985e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.17340087890625,0.0,0.0,0.0001039279304677,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2216186523437,0.0,0.0,7.67608144087717e-05,291.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6274719238281,0.0,0.0,0.0001039280759869,292.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004929864080622,291.1652526855469,294.1499938964844,267.9734191894531,267.32305908203125,277.7330627441406,268.3343200683594,291.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684531345963,1.2017664197117028e-08,0.0011684411438181,-0.0304123405367136,0.0,0.0,0.0,-0.0113573987036943,60.0,-18.504255294799805,-0.0,-9.308548953868012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5667419433594,0.0,0.0,9.865962783806026e-05,292.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1537475585937,0.0,0.0,0.0001038933914969,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20166015625,0.0,0.0,7.673530490137637e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61138916015625,0.0,0.0,0.0001038935297401,292.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0004928226117044,291.16534423828125,294.1499938964844,267.97021484375,267.3199768066406,277.6316833496094,268.2508544921875,291.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680644238367,1.1976703184757298e-08,0.0011680525494739,-0.0303051881492137,0.0,0.0,0.0,-0.0113368984311819,60.0,-18.49848365783692,-0.0,-9.302357284468601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5445251464844,0.0,0.0,9.862658043857664e-05,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1342163085937,0.0,0.0,0.0001038585833157,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18182373046875,0.0,0.0,7.670959894312546e-05,291.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5954284667969,0.0,0.0,0.0001038587288348,292.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0004926575347781,291.1654357910156,294.1499938964844,267.9676818847656,267.3175354003906,277.5313415527344,268.186279296875,291.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011676729191094,1.1935431309950673e-08,0.0011676609283313,-0.0301972236484289,0.0,0.0,0.0,-0.0113162426277995,60.0,-18.49199485778809,-0.0,-9.296120850876832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5224304199219,0.0,0.0,9.85933729680255e-05,291.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.11480712890625,0.0,0.0,0.0001038236150634,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.162109375,0.0,0.0,7.66837692935951e-05,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5795593261719,0.0,0.0,0.0001038237533066,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0004924916429445,291.16552734375,294.1499938964844,267.9657897949219,267.3157043457031,277.4320983886719,268.13604736328125,291.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672794353216,1.1893964035891711e-08,0.0011672674445435,-0.0300887431949377,0.0,0.0,0.0,-0.0112954881042242,60.0,-18.484825134277344,-0.0,-9.289856706118373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.50048828125,0.0,0.0,9.856009273789824e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0955505371094,0.0,0.0,0.0001037885667756,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1425170898437,0.0,0.0,7.665788143640384e-05,291.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56378173828125,0.0,0.0,0.0001037887122947,292.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004923254600726,291.16558837890625,294.1499938964844,267.9644775390625,267.314453125,277.3338623046875,268.09716796875,291.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668850202113,1.1852407943990784e-08,0.0011668732622638,-0.0299800299108028,0.0,0.0,0.0,-0.0112746898084878,60.0,-18.477006912231445,-0.0,-9.28358119267614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.47869873046875,0.0,0.0,9.852682705968618e-05,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.076416015625,0.0,0.0,0.0001037535403156,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1230773925781,0.0,0.0,7.663201540708542e-05,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5481262207031,0.0,0.0,0.0001037536858348,292.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004921593354083,291.1656494140625,294.1499938964844,267.9637756347656,267.31378173828125,277.2366943359375,268.0669860839844,291.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664909543469,1.1810874056550348e-08,0.0011664791963994,-0.0298713762313127,0.0,0.0,0.0,-0.0112539026886224,60.0,-18.46858787536621,-0.0,-9.277311363575792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4570617675781,0.0,0.0,9.849367052083836e-05,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0574035644531,0.0,0.0,0.000103718630271,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.103759765625,0.0,0.0,7.660622213734314e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325927734375,0.0,0.0,0.0001037187685142,292.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.000491993734613,291.1657409667969,294.1499938964844,267.9636535644531,267.3136291503906,277.1405334472656,268.04364013671875,291.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660980526357,1.1769471619516024e-08,0.0011660862946882,-0.0297630634158849,0.0,0.0,0.0,-0.0112331807613372,60.0,-18.45960235595703,-0.0,-9.271063561300252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4355773925781,0.0,0.0,9.84607104328461e-05,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0385131835937,0.0,0.0,0.0001036839166772,291.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0845642089844,0.0,0.0,7.658058893866837e-05,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5171203613281,0.0,0.0,0.0001036840549204,292.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004918290651403,291.165771484375,294.1499938964844,267.96405029296875,267.31402587890625,277.04541015625,268.0256652832031,291.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165707479231,1.1728310767011862e-08,0.0011656957212835,-0.0296553801745176,0.0,0.0,0.0,-0.0112125799059867,60.0,-18.450096130371094,-0.0,-9.264853417789709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4142150878906,0.0,0.0,9.84280268312432e-05,291.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0197448730469,0.0,0.0,0.0001036495013977,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0655212402344,0.0,0.0,7.655516674276441e-05,291.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.50177001953125,0.0,0.0,0.0001036496323649,292.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004916658508591,291.16583251953125,294.1499938964844,267.9649658203125,267.3149108886719,276.9513244628906,268.0119323730469,291.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653202818706,1.1687498968626642e-08,0.0011653085239231,-0.0295486133545637,0.0,0.0,0.0,-0.0111921541392803,60.0,-18.44010353088379,-0.0,-9.258698696612556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3930053710937,0.0,0.0,9.83957143034786e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0011291503906,0.0,0.0,0.0001036154717439,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0466003417969,0.0,0.0,7.653002830920741e-05,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4865417480469,0.0,0.0,0.0001036156027112,292.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004915044410154,291.1658630371094,294.1499938964844,267.9664001464844,267.3162841796875,276.8582458496094,268.0015869140625,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649373918771,1.1647147246662826e-08,0.0011649257503449,-0.0294430460780859,0.0,0.0,0.0,-0.0111719584092497,60.0,-18.429670333862305,-0.0,-9.252615740251713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3719177246094,0.0,0.0,9.836385288508608e-05,291.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.98260498046875,0.0,0.0,0.0001035819223034,291.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0277709960937,0.0,0.0,7.650525367353112e-05,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4714050292969,0.0,0.0,0.0001035820532706,292.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004913453012704,291.1658935546875,294.1499938964844,267.9682922363281,267.318115234375,276.7662048339844,267.99395751953125,291.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645598569884,1.1607364847066036e-08,0.0011645482154563,-0.0293389670550823,0.0,0.0,0.0,-0.011152047663927,60.0,-18.418832778930664,-0.0,-9.246620180647369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3509826660156,0.0,0.0,9.833253716351464e-05,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9642333984375,0.0,0.0,0.0001035489403875,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.00909423828125,0.0,0.0,7.648089376743883e-05,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4563293457031,0.0,0.0,0.0001035490786307,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004911888972856,291.1659240722656,294.1499938964844,267.9706420898437,267.3204040527344,276.6751403808594,267.988525390625,291.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641888413578,1.15682610157819e-08,0.0011641771998256,-0.0292366631329059,0.0,0.0,0.0,-0.0111324768513441,60.0,-18.40763092041016,-0.0,-9.240728360282446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3302001953125,0.0,0.0,9.830185445025565e-05,291.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9459533691406,0.0,0.0,0.0001035166278597,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.99053955078125,0.0,0.0,7.645702862646431e-05,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,0.0001035167661029,292.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0004910356365144,291.1659545898437,294.1499938964844,267.97344970703125,267.3230895996094,276.5850830078125,267.98486328125,291.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638251598924,1.1529945886934456e-08,0.0011638136347755,-0.0291364211589097,0.0,0.0,0.0,-0.0111132999882102,60.0,-18.396100997924805,-0.0,-9.234958042725341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
