time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3095397949219,0.0,0.0,9.827189205680044e-05,291.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9278259277344,0.0,0.0,0.0001034850793075,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9721069335937,0.0,0.0,7.643372373422608e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4265441894531,0.0,0.0,0.0001034852102748,292.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004908859846182,291.1659545898437,294.1499938964844,267.97662353515625,267.326171875,276.4960021972656,267.9826965332031,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634702095761,1.1492529594647747e-08,0.0011634586844593,-0.0290385317057371,0.0,0.0,0.0,-0.0110945738852024,60.0,-18.384286880493164,-0.0,-9.229324149373497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2890319824219,0.0,0.0,9.82427372946404e-05,291.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9097900390625,0.0,0.0,0.0001034543820424,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537658691406,0.0,0.0,7.641105185030028e-05,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117736816406,0.0,0.0,0.0001034545130096,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0004907403490506,291.1659545898437,294.1499938964844,267.9801940917969,267.3296203613281,276.4079284667969,267.9817810058594,291.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163124688901,1.1456123161224241e-08,0.0011631132801994,-0.0289432816207408,0.0,0.0,0.0,-0.01107635255903,60.0,-18.372220993041992,-0.0,-9.223844443795316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2686462402344,0.0,0.0,9.821448475122452e-05,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8918762207031,0.0,0.0,0.0001034246233757,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9355773925781,0.0,0.0,7.638907118234783e-05,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3971252441406,0.0,0.0,0.0001034247543429,292.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0004905992536805,291.1659545898437,294.1499938964844,267.9841613769531,267.3334045410156,276.32080078125,267.9818725585937,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627898784354,1.1420838497144814e-08,0.0011627784697338,-0.0288509670644998,0.0,0.0,0.0,-0.0110586928203701,60.0,-18.35994338989257,-0.0,-9.21853455793098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2483825683594,0.0,0.0,9.818722173804416e-05,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87408447265625,0.0,0.0,0.000103395912447,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9175109863281,0.0,0.0,7.63678690418601e-05,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.382568359375,0.0,0.0,0.0001033960434142,292.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004904631059616,291.1659240722656,294.1499938964844,267.9884338378906,267.3375549316406,276.23468017578125,267.9828491210937,291.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624668259173,1.138678840106877e-08,0.0011624554172158,-0.0287618804723024,0.0,0.0,0.0,-0.0110416505485773,60.0,-18.34749412536621,-0.0,-9.213412255348885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.228271484375,0.0,0.0,9.816103556659073e-05,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8563842773437,0.0,0.0,0.0001033683365676,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8995361328125,0.0,0.0,7.6347503636498e-05,291.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680725097656,0.0,0.0,0.0001033684675348,292.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004903323133476,291.1658935546875,294.1499938964844,267.9930114746094,267.34197998046875,276.14947509765625,267.9845886230469,291.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621564626693,1.1354084783476992e-08,0.0011621451703831,-0.0286763180047273,0.0,0.0,0.0,-0.011025283485651,60.0,-18.334911346435547,-0.0,-9.20849458907469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2082824707031,0.0,0.0,9.813602082431316e-05,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8388366699219,0.0,0.0,0.000103341997601,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8816833496094,0.0,0.0,7.632804772583768e-05,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,0.0001033421285683,292.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004902073414996,291.1658630371094,294.1499938964844,267.9979248046875,267.3466796875,276.06524658203125,267.9869689941406,291.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116186006926,1.132284221938562e-08,0.0011618486605584,-0.0285945776849985,0.0,0.0,0.0,-0.0110096465796232,60.0,-18.322227478027344,-0.0,-9.20379719104858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1884155273437,0.0,0.0,9.811227209866048e-05,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8213806152344,0.0,0.0,0.0001033169901347,291.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.86395263671875,0.0,0.0,7.630957406945527e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393859863281,0.0,0.0,0.000103317113826,292.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004900887142866,291.1658020019531,294.1499938964844,268.0030822753906,267.3516845703125,275.9819641113281,267.98992919921875,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615785770118,1.1293176171989217e-08,0.0011615672847256,-0.0285169593989849,0.0,0.0,0.0,-0.0109947994351387,60.0,-18.309484481811523,-0.0,-9.199337824838949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1686706542969,0.0,0.0,9.8089876701124e-05,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80401611328125,0.0,0.0,0.0001032934087561,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8463134765625,0.0,0.0,7.629215542692691e-05,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251953125,0.0,0.0,0.0001032935324474,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.00048997689737,291.1657409667969,294.1499938964844,268.00848388671875,267.3569030761719,275.8996276855469,267.9933776855469,291.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161313150078,1.126520210448234e-08,0.0011613018577918,-0.028443768620491,0.0,0.0,0.0,-0.0109807988628745,60.0,-18.29671669006348,-0.0,-9.195134254014192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1490478515625,0.0,0.0,9.806892921915278e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78680419921875,0.0,0.0,0.0001032713480526,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8288269042969,0.0,0.0,7.627586455782875e-05,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0001032714790198,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0004898722982034,291.1656799316406,294.1499938964844,268.0141296386719,267.3623352050781,275.81817626953125,267.9972839355469,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610648361966,1.1239037256416395e-08,0.0011610536603257,-0.0283753108233213,0.0,0.0,0.0,-0.0109677035361528,60.0,-18.283966064453125,-0.0,-9.191203531599969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12957763671875,0.0,0.0,9.804953151615337e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7696533203125,0.0,0.0,0.0001032509244396,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8114013671875,0.0,0.0,7.626078149769455e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,0.0001032510481309,292.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004897754406556,291.1656188964844,294.1499938964844,268.0199890136719,267.36798095703125,275.7376708984375,268.0015563964844,291.0203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608349159359,1.1214800643699618e-08,0.001160823740065,-0.0283118970692157,0.0,0.0,0.0,-0.0109555730596184,60.0,-18.271265029907227,-0.0,-9.187563421164668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1101989746094,0.0,0.0,9.803177817957476e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7526550292969,0.0,0.0,0.0001032322252285,291.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79412841796875,0.0,0.0,7.624697173014283e-05,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831115722656,0.0,0.0,0.0001032323489198,292.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004896867321804,291.1654968261719,294.1499938964844,268.0260009765625,267.3738098144531,275.6580505371094,268.0061950683594,291.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606244370341,1.1192612170418672e-08,0.0011606131447479,-0.0282538421452045,0.0,0.0,0.0,-0.0109444679692387,60.0,-18.25865364074707,-0.0,-9.184231686276689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0909729003906,0.0,0.0,9.801576379686594e-05,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7357177734375,0.0,0.0,0.0001032153595588,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7769470214844,0.0,0.0,7.623450801474974e-05,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2692565917969,0.0,0.0,0.00010321548325,292.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004896067548543,291.1654052734375,294.1499938964844,268.0321960449219,267.3797607421875,275.5793762207031,268.0111389160156,291.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604344472289,1.1172592628838627e-08,0.001160423271358,-0.0282014608383178,0.0,0.0,0.0,-0.010934448800981,60.0,-18.246166229248047,-0.0,-9.181226090504425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07183837890625,0.0,0.0,9.80015829554759e-05,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71893310546875,0.0,0.0,0.0001032004292937,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7598571777344,0.0,0.0,7.622348493896425e-05,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0001032005457091,292.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0004895359161309,291.165283203125,294.1499938964844,268.0385131835937,267.3858642578125,275.5015563964844,268.016357421875,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602662270888,1.1154864587581416e-08,0.0011602551676332,-0.0281550772488117,0.0,0.0,0.0,-0.0109255760908126,60.0,-18.233842849731445,-0.0,-9.178565818501738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0528259277344,0.0,0.0,9.798933751881124e-05,291.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70220947265625,0.0,0.0,0.0001031875362969,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7428894042969,0.0,0.0,7.621396071044728e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.0001031876527122,292.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.000489474798087,291.1651611328125,294.1499938964844,268.0449523925781,267.39208984375,275.4245910644531,268.0218200683594,290.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601210571825,1.1139555056161043e-08,0.0011601098813116,-0.0281150210648775,0.0,0.0,0.0,-0.0109179140999913,60.0,-18.22172164916992,-0.0,-9.176268633837028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.033935546875,0.0,0.0,9.797913662623614e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.68560791015625,0.0,0.0,0.0001031767897075,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7260131835937,0.0,0.0,7.620602264069021e-05,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281799316406,0.0,0.0,0.0001031769133987,292.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0004894238663837,291.1650085449219,294.1499938964844,268.0514831542969,267.3983764648437,275.3485412597656,268.0274963378906,290.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599999852478,1.1126788379556274e-08,0.0011599888093769,-0.0280816163867712,0.0,0.0,0.0,-0.0109115252271294,60.0,-18.209836959838867,-0.0,-9.174353010621417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0151672363281,0.0,0.0,9.797107486519964e-05,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690979003906,0.0,0.0,0.0001031682986649,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7092590332031,0.0,0.0,7.61997580411844e-05,291.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21466064453125,0.0,0.0,0.0001031684223562,292.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004893835866823,291.16485595703125,294.1499938964844,268.0580749511719,267.4047546386719,275.2733154296875,268.0333557128906,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599042918533,1.1116693343637962e-08,0.0011598931159824,-0.0280552022159099,0.0,0.0,0.0,-0.0109064728021621,60.0,-18.19822883605957,-0.0,-9.172838844051513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9965209960937,0.0,0.0,9.796526137506588e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6527099609375,0.0,0.0,0.0001031621795846,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925964355469,0.0,0.0,7.619523239554837e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012023925781,0.0,0.0,0.0001031622959999,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0004893545410595,291.1647033691406,294.1499938964844,268.0647277832031,267.4111633300781,275.198974609375,268.03936767578125,290.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598351411521,1.1109399622455385e-08,0.0011598239652812,-0.028036119416356,0.0,0.0,0.0,-0.0109028229489922,60.0,-18.186935424804688,-0.0,-9.171746029323913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9779663085937,0.0,0.0,9.796179801924154e-05,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6363830566406,0.0,0.0,0.0001031585343298,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.676025390625,0.0,0.0,7.619254029123113e-05,291.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878356933594,0.0,0.0,0.0001031586507451,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004893372533842,291.1645202636719,294.1499938964844,268.0714111328125,267.4175720214844,275.1254577636719,268.0455322265625,290.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011597938137128,1.1105040442771497e-08,0.0011597827542573,-0.0280247125774621,0.0,0.0,0.0,-0.0109006417915225,60.0,-18.17599296569824,-0.0,-9.171093040549749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.95953369140625,0.0,0.0,9.79608012130484e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.62017822265625,0.0,0.0,0.0001031574793159,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595458984375,0.0,0.0,7.619176176376641e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.174560546875,0.0,0.0,0.0001031575957313,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004893323057331,291.1643371582031,294.1499938964844,268.0780639648437,267.42401123046875,275.0527648925781,268.0517883300781,290.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011597817065194,1.1103753472241353e-08,0.0011597706470638,-0.0280213449150323,0.0,0.0,0.0,-0.0108999982476234,60.0,-18.16543960571289,-0.0,-9.17090190455383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.94122314453125,0.0,0.0,9.796236554393543e-05,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,0.0001031591309583,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6431884765625,0.0,0.0,7.619297684868798e-05,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,0.0001031592473736,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004893401637673,291.16412353515625,294.1499938964844,268.084716796875,267.430419921875,274.9808654785156,268.0581359863281,290.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011597999837249,1.1105666608557384e-08,0.001159788807854,-0.0280263498425483,0.0,0.0,0.0,-0.0109009556472301,60.0,-18.15531539916992,-0.0,-9.171191095447284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9230041503906,0.0,0.0,9.796662197913976e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5880432128906,0.0,0.0,0.0001031636056723,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269226074219,0.0,0.0,7.619628740940243e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0001031637220876,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004893614095635,291.1639099121094,294.1499938964844,268.0913391113281,267.4367980957031,274.9098205566406,268.0645446777344,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598500423133,1.1110929065694108e-08,0.0011598388664424,-0.0280401203781366,0.0,0.0,0.0,-0.0109035903587937,60.0,-18.14565658569336,-0.0,-9.171982640054921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9049072265625,0.0,0.0,9.797366510611027e-05,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5721435546875,0.0,0.0,0.000103171027149,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6107482910156,0.0,0.0,7.620176620548591e-05,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.0001031711362884,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0004893965669907,291.1636657714844,294.1499938964844,268.0978698730469,267.443115234375,274.83953857421875,268.07098388671875,290.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599331628531,1.1119674070414476e-08,0.0011599219869822,-0.0280630011111497,0.0,0.0,0.0,-0.0109079675748944,60.0,-18.13650321960449,-0.0,-9.173297144116077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88690185546875,0.0,0.0,9.798361861612648e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5563049316406,0.0,0.0,0.0001031815118039,291.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5946350097656,0.0,0.0,7.62095078243874e-05,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221618652344,0.0,0.0,0.0001031816209433,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0004894463345408,291.1634216308594,294.1499938964844,268.10430908203125,267.4493408203125,274.7700500488281,268.07745361328125,290.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011600507423281,1.1132051724871417e-08,0.0011600395664572,-0.0280953869223594,0.0,0.0,0.0,-0.0109141636639833,60.0,-18.12788963317871,-0.0,-9.175158055541033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690185546875,0.0,0.0,9.79966062004678e-05,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5405578613281,0.0,0.0,0.0001031951833283,291.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5786437988281,0.0,0.0,7.621960685355589e-05,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0001031952924677,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0004895112360827,291.16314697265625,294.1499938964844,268.11065673828125,267.4554443359375,274.7013244628906,268.0839233398437,290.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602041777223,1.1148208578504182e-08,0.0011601930018514,-0.0281376596540212,0.0,0.0,0.0,-0.0109222503378987,60.0,-18.11986541748047,-0.0,-9.177585269526389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8512268066406,0.0,0.0,9.801273699849844e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.52490234375,0.0,0.0,0.0001032121726893,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.562744140625,0.0,0.0,7.623215788044035e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,0.0001032122818287,292.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0004895918536931,291.1628723144531,294.1499938964844,268.1168518066406,267.46142578125,274.6333923339844,268.09033203125,290.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603948660194,1.116829206893044e-08,0.0011603836901485,-0.0281902067363262,0.0,0.0,0.0,-0.0109323030337691,60.0,-18.11246109008789,-0.0,-9.180603655067898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8335266113281,0.0,0.0,9.803214197745548e-05,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.50933837890625,0.0,0.0,0.0001032326108543,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54693603515625,0.0,0.0,7.624724821653217e-05,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,0.0001032327199936,292.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0004896887694485,291.1625671386719,294.1499938964844,268.1228942871094,267.4672546386719,274.5661926269531,268.0967102050781,290.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606243206188,1.1192455851016804e-08,0.0011606131447479,-0.0282534305006265,0.0,0.0,0.0,-0.010944397188723,60.0,-18.10573005676269,-0.0,-9.18423523899037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8159484863281,0.0,0.0,9.805494482861832e-05,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.49383544921875,0.0,0.0,0.0001032566215144,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312194824219,0.0,0.0,7.626498700119555e-05,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709228515625,0.0,0.0,0.0001032567306538,292.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0004898026818409,291.1622619628906,294.1499938964844,268.1287841796875,267.4729309082031,274.499755859375,268.1029968261719,290.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608940549194,1.1220856244165134e-08,0.0011608827626332,-0.0283277370035648,0.0,0.0,0.0,-0.0109586119651794,60.0,-18.09970664978028,-0.0,-9.188504179746817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7984313964844,0.0,0.0,9.808127651922403e-05,291.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784545898437,0.0,0.0,0.0001032843429129,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155639648437,0.0,0.0,7.628546154592186e-05,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582580566406,0.0,0.0,0.0001032844520523,292.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0004899342311546,291.1619567871094,294.1499938964844,268.1344299316406,267.4783935546875,274.4340515136719,268.1092224121094,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612054659053,1.125365134413414e-08,0.0011611941736191,-0.0284135434776544,0.0,0.0,0.0,-0.0109750274568796,60.0,-18.094411849975582,-0.0,-9.193434635790257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7810363769531,0.0,0.0,9.81112607405521e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.463134765625,0.0,0.0,0.000103315920569,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5000305175781,0.0,0.0,7.630878099007532e-05,291.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456848144531,0.0,0.0,0.0001033160297083,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004900839994661,291.1615905761719,294.1499938964844,268.139892578125,267.483642578125,274.3690185546875,268.11529541015625,290.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615601833909,1.1291010793001988e-08,0.0011615488911047,-0.0285112913697958,0.0,0.0,0.0,-0.0109937265515327,60.0,-18.089902877807617,-0.0,-9.199052186659172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.76373291015625,0.0,0.0,9.814502118388192e-05,291.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4479064941406,0.0,0.0,0.0001033514708979,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48455810546875,0.0,0.0,7.633503992110491e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,0.0001033515800372,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004902526852674,291.1612548828125,294.1499938964844,268.14508056640625,267.4886474609375,274.30474853515625,268.1212158203125,290.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619596043601,1.1333078475672664e-08,0.0011619481956586,-0.0286213550716638,0.0,0.0,0.0,-0.0110147818922996,60.0,-18.08622932434082,-0.0,-9.205380280263853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7465209960937,0.0,0.0,9.81826160568744e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327697753906,0.0,0.0,0.0001033910593832,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691772460937,0.0,0.0,7.636428199475631e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.0001033911685226,292.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0004904404631815,291.160888671875,294.1499938964844,268.1499938964844,267.493408203125,274.2411193847656,268.1269836425781,290.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624044273048,1.1379931663668684e-08,0.0011623930186033,-0.028743939474225,0.0,0.0,0.0,-0.011038233526051,60.0,-18.083402633666992,-0.0,-9.212430285288065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7294311523437,0.0,0.0,9.822309948503972e-05,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4176940917969,0.0,0.0,0.0001034336892189,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.453857421875,0.0,0.0,7.63957723393105e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00836181640625,0.0,0.0,0.0001034337983583,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004906427348032,291.1604919433594,294.1499938964844,268.1551208496094,267.49835205078125,274.17822265625,268.1325988769531,290.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628833599388,1.1430382862442912e-08,0.0011628719512373,-0.0288759339600801,0.0,0.0,0.0,-0.0110634844750165,60.0,-18.081382751464844,-0.0,-9.220024566047869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.71240234375,0.0,0.0,9.826476889429614e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027099609375,0.0,0.0,0.0001034775705193,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4386291503906,0.0,0.0,7.642817945452407e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960327148437,0.0,0.0,0.0001034776723827,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0004908508853986,291.1600646972656,294.1499938964844,268.16094970703125,267.50396728515625,274.115966796875,268.1382141113281,290.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633764952421,1.1482312878285938e-08,0.0011633649701252,-0.0290117990225553,0.0,0.0,0.0,-0.0110894767567515,60.0,-18.07955551147461,-0.0,-9.227844799397644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,9.830762428464368e-05,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877868652344,0.0,0.0,0.0001035227032843,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234924316406,0.0,0.0,7.646151061635464e-05,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837951660156,0.0,0.0,0.0001035228051478,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0004910649731755,291.1596374511719,294.1499938964844,268.1674194335937,267.5102233886719,274.0544128417969,268.1439819335937,290.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638836003839,1.1535729704803543e-08,0.0011638720752671,-0.029151551425457,0.0,0.0,0.0,-0.0111162131652235,60.0,-18.077674865722656,-0.0,-9.235891695880129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786193847656,0.0,0.0,9.835154196480288e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,0.0001035689492709,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4084167480469,0.0,0.0,7.649567123735324e-05,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715881347656,0.0,0.0,0.0001035690511344,292.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0004912843578495,291.1592102050781,294.1499938964844,268.1745300292969,267.5170593261719,273.9935302734375,268.1500244140625,290.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644032783806,1.1590465476274405e-08,0.0011643916368484,-0.0292947515845298,0.0,0.0,0.0,-0.0111436089500784,60.0,-18.07552719116211,-0.0,-9.24414180758504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.661865234375,0.0,0.0,9.839646372711286e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,0.0001036162502714,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934326171875,0.0,0.0,7.653061038581654e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95947265625,0.0,0.0,0.0001036163521348,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0004915087483823,291.15875244140625,294.1499938964844,268.1822509765625,267.5245056152344,273.933349609375,268.1563720703125,290.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116493483074,1.1646453579317041e-08,0.0011649231892079,-0.0294412281364202,0.0,0.0,0.0,-0.0111716324463486,60.0,-18.07308006286621,-0.0,-9.252583765828605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64520263671875,0.0,0.0,9.844225132837892e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001036644680425,291.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3785400390625,0.0,0.0,7.656621892238036e-05,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,0.0001036645699059,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0004917375044897,291.15826416015625,294.1499938964844,268.1905212402344,267.5325012207031,273.87384033203125,268.16314697265625,290.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654767440631,1.170352526003171e-08,0.0011654649861156,-0.0295905359089374,0.0,0.0,0.0,-0.0112001979723572,60.0,-18.07032012939453,-0.0,-9.261193412157809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6286315917969,0.0,0.0,9.84888247330673e-05,291.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,0.0001037135152728,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,7.660244591534138e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93536376953125,0.0,0.0,0.0001037136171362,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0004919701605103,291.15777587890625,294.1499938964844,268.1993713378906,267.541015625,273.81500244140625,268.1703491210937,290.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660278541967,1.1761579266078572e-08,0.0011660160962492,-0.0297424104064703,0.0,0.0,0.0,-0.0112292543053627,60.0,-18.06724548339844,-0.0,-9.269954404089732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.61212158203125,0.0,0.0,9.853609662968664e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,0.0001037632900988,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34893798828125,0.0,0.0,7.663921132916585e-05,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0001037633919622,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0004922063089907,291.1572570800781,294.1499938964844,268.208740234375,267.550048828125,273.7568359375,268.1780090332031,290.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665872298181,1.1820497469727798e-08,0.0011665754718706,-0.0298965461552143,0.0,0.0,0.0,-0.0112587437033653,60.0,-18.063867568969727,-0.0,-9.278851109684184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
