time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5957336425781,0.0,0.0,9.85839797067456e-05,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001038137124851,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,7.667644968023524e-05,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,0.0001038138143485,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0004924454842694,291.15673828125,294.1499938964844,268.2185974121094,267.5595703125,273.6993713378906,268.1861572265625,290.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671538231894,1.1880176842282708e-08,0.0011671419488266,-0.0300526693463325,0.0,0.0,0.0,-0.0112886149436235,60.0,-18.06016731262207,-0.0,-9.287866475915509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.57940673828125,0.0,0.0,9.863237210083752e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855529785156,0.0,0.0,0.0001038646732922,291.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,7.671408820897341e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996887207031,0.0,0.0,0.0001038647751556,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004926872206851,291.1561889648437,294.1499938964844,268.2289123535156,267.56951904296875,273.6425476074219,268.1947631835937,290.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011677265865728,1.1940498367835062e-08,0.0011677145957946,-0.0302104726433753,0.0,0.0,0.0,-0.0113188065588474,60.0,-18.0561752319336,-0.0,-9.296983449758045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.56317138671875,0.0,0.0,9.868120105238631e-05,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.271240234375,0.0,0.0,0.0001039160924847,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,7.675206870771945e-05,291.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8879089355469,0.0,0.0,0.0001039161943481,292.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0004929311107844,291.1556091308594,294.1499938964844,268.2396850585937,267.5799255371094,273.5863952636719,268.2038879394531,290.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168304355815,1.2001361682223433e-08,0.0011682923650369,-0.0303696896880865,0.0,0.0,0.0,-0.0113492701202631,60.0,-18.051870346069336,-0.0,-9.306187109814348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469970703125,0.0,0.0,9.873037197394297e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,0.000103967875475,291.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906494140625,0.0,0.0,7.679031841689721e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87615966796875,0.0,0.0,0.0001039679700625,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004931768053211,291.155029296875,294.1499938964844,268.2508850097656,267.5906982421875,273.5309143066406,268.2134704589844,290.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688863160088,1.2062656651323778e-08,0.0011688742088153,-0.0305300317704677,0.0,0.0,0.0,-0.0113799488171935,60.0,-18.04728126525879,-0.0,-9.315459692516016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.53094482421875,0.0,0.0,9.877981938188896e-05,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001040199422277,291.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762451171875,0.0,0.0,7.682877185288817e-05,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.864501953125,0.0,0.0,0.0001040200440911,292.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0004934237804263,291.1544189453125,294.1499938964844,268.262451171875,267.60186767578125,273.47613525390625,268.2235412597656,290.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694714194163,1.2124290016402028e-08,0.0011694593122228,-0.03069126047194,0.0,0.0,0.0,-0.011410797946155,60.0,-18.04239273071289,-0.0,-9.324789118636545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51495361328125,0.0,0.0,9.88294486887753e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0001040722054312,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,7.686737080803141e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8528747558594,0.0,0.0,0.0001040723000187,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004936716868542,291.15380859375,294.1499938964844,268.2743835449219,267.6133728027344,273.4219970703125,268.2340393066406,290.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700587347149,1.2186152531512562e-08,0.0011700466275215,-0.0308530833572149,0.0,0.0,0.0,-0.0114417606964707,60.0,-18.037233352661133,-0.0,-9.334157624607545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4990234375,0.0,0.0,9.887919441098349e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2146911621094,0.0,0.0,0.0001041245850501,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,7.690606435062364e-05,291.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,0.0001041246869135,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0004939201753586,291.15313720703125,294.1499938964844,268.2866516113281,267.6252136230469,273.3685302734375,268.2449645996094,290.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706474469974,1.2248158931527088e-08,0.0011706352233886,-0.0310152806341648,0.0,0.0,0.0,-0.0114727960899472,60.0,-18.031784057617188,-0.0,-9.343552420659765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48321533203125,0.0,0.0,9.89289692370221e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,0.0001041770010488,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,7.694477972108871e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8298034667969,0.0,0.0,0.0001041771029122,292.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000494168838486,291.1524963378906,294.1499938964844,268.2992553710937,267.6373596191406,273.3157653808594,268.2563171386719,290.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712365085259,1.2310204411392078e-08,0.0011712241685017,-0.0311775803565979,0.0,0.0,0.0,-0.0115038510411977,60.0,-18.02606773376465,-0.0,-9.352957874853018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46746826171875,0.0,0.0,9.897870768327266e-05,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,0.0001042293733917,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2193908691406,0.0,0.0,7.69834587117657e-05,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.0,0.0,0.0001042294752551,292.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004944173269905,291.1517944335937,294.1499938964844,268.3121032714844,267.6497497558594,273.2636108398437,268.2680358886719,290.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171825104393,1.2372201041443986e-08,0.0011718127643689,-0.0313397459685802,0.0,0.0,0.0,-0.0115348808467388,60.0,-18.02009391784668,-0.0,-9.362360486875333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4517822265625,0.0,0.0,9.90283297142014e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,0.0001042816293193,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2053527832031,0.0,0.0,7.702205766690895e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80694580078125,0.0,0.0,0.0001042817239067,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0004946651752106,291.1510925292969,294.1499938964844,268.3252258300781,267.66241455078125,273.21209716796875,268.28009033203125,290.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724123032763,1.2434055562948744e-08,0.0011723999632522,-0.0315015390515327,0.0,0.0,0.0,-0.0115658398717641,60.0,-18.013877868652344,-0.0,-9.371746756414725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361877441406,0.0,0.0,9.907776984618975e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0001043336960719,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913757324219,0.0,0.0,7.706051110289991e-05,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.79559326171875,0.0,0.0,0.0001043337906594,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0004949122085236,291.1503601074219,294.1499938964844,268.33856201171875,267.6752624511719,273.1612854003906,268.2925109863281,290.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729975230991,1.2495688039848574e-08,0.0011729849502444,-0.0316627509891986,0.0,0.0,0.0,-0.0115966880694031,60.0,-18.00739860534668,-0.0,-9.381103893701949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206848144531,0.0,0.0,9.912696259561926e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001043855008902,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,7.70987753639929e-05,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843017578125,0.0,0.0,0.0001043855954776,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004951579030603,291.1496276855469,294.1499938964844,268.35211181640625,267.6883239746094,273.1110534667969,268.3052062988281,290.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735795997083,1.2557005213409413e-08,0.0011735670268535,-0.031823132187128,0.0,0.0,0.0,-0.011627378873527,60.0,-18.00069808959961,-0.0,-9.390416977339556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052429199219,0.0,0.0,9.917583520291372e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001044369637384,291.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16363525390625,0.0,0.0,7.71367849665694e-05,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730407714844,0.0,0.0,0.0001044370583258,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004954020841978,291.1488647460937,294.1499938964844,268.3658142089844,267.7015686035156,273.0615234375,268.3182067871094,290.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741580674424,1.2617930700287161e-08,0.0011741453781723,-0.0319824889302253,0.0,0.0,0.0,-0.0116578731685876,60.0,-17.993751525878906,-0.0,-9.399676059729245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3898620605469,0.0,0.0,9.922433673636988e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,0.0001044880336849,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,7.717450353084132e-05,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618408203125,0.0,0.0,0.0001044881282723,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004956443444825,291.1480712890625,294.1499938964844,268.37969970703125,267.7149353027344,273.0125732421875,268.3314514160156,290.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747318785637,1.2678380123531952e-08,0.001174719305709,-0.0321405939757823,0.0,0.0,0.0,-0.0116881281137466,60.0,-17.986604690551758,-0.0,-9.408866930016305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746032714844,0.0,0.0,9.927238716045396e-05,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0001045386306941,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361694335937,0.0,0.0,7.721188012510538e-05,291.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507019042969,0.0,0.0,0.0001045387252815,292.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004958843346685,291.1472473144531,294.1499938964844,268.3936767578125,267.7284240722656,272.9643249511719,268.34490966796875,290.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753005674108,1.2738275323442852e-08,0.0011752878781408,-0.0322972536087036,0.0,0.0,0.0,-0.0117181073874235,60.0,-17.979232788085938,-0.0,-9.417978219516956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.359375,0.0,0.0,9.931992826750502e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,0.0001045887038344,291.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,7.724885654170066e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0001045887984219,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004961218801327,291.1464233398437,294.1499938964844,268.4077453613281,267.74200439453125,272.9166564941406,268.35858154296875,290.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758633190765,1.2797543469389442e-08,0.0011758505133911,-0.0324522666633129,0.0,0.0,0.0,-0.0117477718740701,60.0,-17.971677780151367,-0.0,-9.426997849004692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,9.936691640177742e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0001046381803462,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10894775390625,0.0,0.0,7.72854036767967e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72857666015625,0.0,0.0,0.0001046382749336,292.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004963565734215,291.14556884765625,294.1499938964844,268.4219055175781,267.7556457519531,272.86962890625,268.3724060058594,290.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764193186536,1.2856109066206043e-08,0.0011764063965529,-0.032605443149805,0.0,0.0,0.0,-0.0117770852521061,60.0,-17.96392250061035,-0.0,-9.435915160338484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291931152344,0.0,0.0,9.9413278803695e-05,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0001046870020218,291.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,7.73214633227326e-05,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7175598144531,0.0,0.0,0.0001046870966092,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004965881817042,291.14471435546875,294.1499938964844,268.43609619140625,267.7693176269531,272.8232727050781,268.3863830566406,290.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769679840654,1.2913903724154352e-08,0.0011769550619646,-0.0327565968036651,0.0,0.0,0.0,-0.0118060121312737,60.0,-17.955995559692383,-0.0,-9.444719495377285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,9.945897181751208e-05,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0001047351179295,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,7.735699909972027e-05,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70660400390625,0.0,0.0,0.0001047352125169,292.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004968164721503,291.1438293457031,294.1499938964844,268.4502868652344,267.78302001953125,272.7774963378906,268.4004821777344,290.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775087332352,1.2970857277139204e-08,0.0011774956947192,-0.0329055525362491,0.0,0.0,0.0,-0.0118345180526375,60.0,-17.947906494140625,-0.0,-9.45339948543733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,9.950393723556772e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,0.0001047824698616,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,7.739197462797165e-05,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,0.0001047825571731,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004970410373061,291.1429138183594,294.1499938964844,268.4644775390625,267.79669189453125,272.7322692871094,268.4146423339844,290.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178040751256,1.3026904888135961e-08,0.0011780278291553,-0.033052135258913,0.0,0.0,0.0,-0.0118625713512301,60.0,-17.93967628479004,-0.0,-9.461945182920317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2844543457031,0.0,0.0,9.954812412615864e-05,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252380371094,0.0,0.0,0.0001048289996106,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,7.742633897578344e-05,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68487548828125,0.0,0.0,0.0001048290869221,292.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.000497261818964,291.1419677734375,294.1499938964844,268.4786071777344,267.8103332519531,272.6877136230469,268.4288635253906,290.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785636888816,1.3081983496476825e-08,0.0011785506503656,-0.0331961810588836,0.0,0.0,0.0,-0.0118901394307613,60.0,-17.931291580200195,-0.0,-9.470346640227945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696838378906,0.0,0.0,9.959148155758156e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0121765136719,0.0,0.0,0.0001048746635206,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04205322265625,0.0,0.0,7.746006303932518e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.674072265625,0.0,0.0,0.000104874750832,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0004974784096702,291.1410217285156,294.1499938964844,268.49267578125,267.82391357421875,272.6437072753906,268.443115234375,290.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790768476203,1.3136031817850837e-08,0.0011790636926889,-0.0333375297486782,0.0,0.0,0.0,-0.0119171915575861,60.0,-17.922792434692383,-0.0,-9.478595330847385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,9.96339731500484e-05,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,0.0001049194033839,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02886962890625,0.0,0.0,7.74931104388088e-05,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632995605469,0.0,0.0,0.0001049194906954,292.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004976906348019,291.1400451660156,294.1499938964844,268.50665283203125,267.8373718261719,272.600341796875,268.45733642578125,290.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795796453952,1.3188989456125457e-08,0.0011795664904639,-0.0334760248661041,0.0,0.0,0.0,-0.0119436969980597,60.0,-17.914169311523438,-0.0,-9.4866805966376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,9.967554797185584e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,0.0001049631755449,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,7.752544479444623e-05,291.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.652587890625,0.0,0.0,0.0001049632701324,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0004978983197361,291.1390380859375,294.1499938964844,268.5205383300781,267.8507385253906,272.5574951171875,268.4715576171875,290.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800716165453,1.3240808449666021e-08,0.0011800583451986,-0.0336115397512912,0.0,0.0,0.0,-0.0119696334004402,60.0,-17.905458450317383,-0.0,-9.49459533217123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2257995605469,0.0,0.0,9.9716147815343e-05,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.973388671875,0.0,0.0,0.0001050059363478,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,7.75570297264494e-05,291.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419372558594,0.0,0.0,0.0001050060236593,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004981011734344,291.13800048828125,294.1499938964844,268.53424072265625,267.86395263671875,272.5152893066406,268.4857177734375,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805520625784,1.3291418632377372e-08,0.0011805387912318,-0.033743891865015,0.0,0.0,0.0,-0.0119949644431471,60.0,-17.896652221679688,-0.0,-9.502328879307242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,9.975576540455222e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,0.0001050476566888,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896545410156,0.0,0.0,7.758783613098785e-05,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313171386719,0.0,0.0,0.0001050477440003,292.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004982990794815,291.136962890625,294.1499938964844,268.5477600097656,267.87701416015625,272.4736022949219,268.4997863769531,290.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810208670794,1.334079602344218e-08,0.0011810075957328,-0.0338730178773403,0.0,0.0,0.0,-0.0120196789503097,60.0,-17.887784957885742,-0.0,-9.509876264246486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968994140625,0.0,0.0,9.979432070394978e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94781494140625,0.0,0.0,0.0001050882565323,291.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767150878906,0.0,0.0,7.761782762827352e-05,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207275390625,0.0,0.0,0.0001050883438438,292.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004984916886314,291.1358947753906,294.1499938964844,268.56109619140625,267.8898620605469,272.4325256347656,268.5137023925781,290.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181477215141,1.3388855357732156e-08,0.001181463827379,-0.0339986979961395,0.0,0.0,0.0,-0.0120437331497669,60.0,-17.878854751586914,-0.0,-9.517226118305189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825561523437,0.0,0.0,9.983181371353568e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93511962890625,0.0,0.0,0.0001051277358783,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638366699219,0.0,0.0,7.764698966639116e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101989746094,0.0,0.0,0.0001051278231898,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004986789426766,291.1347961425781,294.1499938964844,268.5741882324219,267.9024963378906,272.3919982910156,268.52752685546875,290.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011819207575172,1.3435582424392578e-08,0.0011819073697552,-0.0341208912432193,0.0,0.0,0.0,-0.0120671214535832,60.0,-17.869888305664062,-0.0,-9.524374178226937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.986818622564896e-05,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001051660437951,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95098876953125,0.0,0.0,7.767527858959511e-05,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.0001051661311066,292.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.000498860666994,291.1336975097656,294.1499938964844,268.5870361328125,267.9148864746094,272.3520202636719,268.5411376953125,290.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823512613773,1.348092038000459e-08,0.0011823377572,-0.0342394523322582,0.0,0.0,0.0,-0.0120898140594363,60.0,-17.860898971557617,-0.0,-9.531313338584368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,9.990343096433207e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.909912109375,0.0,0.0,0.0001052031584549,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,7.770269439788535e-05,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892944335937,0.0,0.0,0.0001052032384905,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004990367451682,291.132568359375,294.1499938964844,268.599609375,267.927001953125,272.3125305175781,268.5545959472656,290.6578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827682610601,1.3524846131929282e-08,0.0011827547568827,-0.0343543142080307,0.0,0.0,0.0,-0.0121117988601326,60.0,-17.85190200805664,-0.0,-9.538037915035605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,9.993748972192408e-05,291.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973693847656,0.0,0.0,0.000105239014374,291.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255065917969,0.0,0.0,7.772917888360098e-05,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788879394531,0.0,0.0,0.0001052391016855,292.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004992068279534,291.13140869140625,294.1499938964844,268.61187744140625,267.9388122558594,272.2735900878906,268.5678100585937,290.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831711744889,1.3567286849536233e-08,0.0011831576703116,-0.0344652943313121,0.0,0.0,0.0,-0.012133041396737,60.0,-17.842912673950195,-0.0,-9.544537959982337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,9.997033339459448e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8849182128906,0.0,0.0,0.0001052736042765,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128723144531,0.0,0.0,7.775472477078438e-05,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56854248046875,0.0,0.0,0.0001052736843121,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004993709153495,291.1302185058594,294.1499938964844,268.623779296875,267.9502868652344,272.2351379394531,268.5807800292969,290.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835598852485,1.3608221216543372e-08,0.0011835462646558,-0.0345723330974578,0.0,0.0,0.0,-0.012153529562056,60.0,-17.833948135375977,-0.0,-9.550808499625418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,0.0001000019401544,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,0.0001053068845067,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002685546875,0.0,0.0,7.77793102315627e-05,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5582275390625,0.0,0.0,0.0001053069718182,292.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004995288327336,291.1290283203125,294.1499938964844,268.6353454589844,267.96142578125,272.1972045898437,268.59344482421875,290.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839338112622,1.364761281763549e-08,0.0011839201906695,-0.0346753410995006,0.0,0.0,0.0,-0.0121732465922832,60.0,-17.82502555847168,-0.0,-9.556845981251173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0001000322881736,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8601379394531,0.0,0.0,0.0001053388405125,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877258300781,0.0,0.0,7.78029061621055e-05,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479431152344,0.0,0.0,0.000105338927824,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004996804054826,291.1278076171875,294.1499938964844,268.646484375,267.9721984863281,272.1597595214844,268.6058349609375,290.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118429295253,1.3685430566567902e-08,0.0011842792155221,-0.034774225205183,0.0,0.0,0.0,-0.0121921747922897,60.0,-17.816164016723633,-0.0,-9.562643299432241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,0.0001000613410724,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84783935546875,0.0,0.0,0.0001053694431902,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,7.782550528645515e-05,291.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377197265625,0.0,0.0,0.0001053695232258,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004998255753889,291.1265563964844,294.1499938964844,268.6572265625,267.9825439453125,272.1228332519531,268.61785888671875,290.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846367269754,1.3721640712560657e-08,0.0011846229899674,-0.034868910908699,0.0,0.0,0.0,-0.0122102983295917,60.0,-17.807382583618164,-0.0,-9.568195480369469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,0.0001000890842988,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356018066406,0.0,0.0,0.0001053986561601,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628234863281,0.0,0.0,7.784708577673882e-05,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0001053987361956,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004999641678296,291.12530517578125,294.1499938964844,268.66754150390625,267.99249267578125,272.0863952636719,268.6295166015625,290.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849650181829,1.3756214833904325e-08,0.001184951281175,-0.0349593162536621,0.0,0.0,0.0,-0.0122276041656732,60.0,-17.798696517944336,-0.0,-9.573498971349181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05645751953125,0.0,0.0,0.0001001154960249,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82342529296875,0.0,0.0,0.0001054264648701,291.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504638671875,0.0,0.0,7.786762580508366e-05,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,0.0001054265449056,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0005000960663892,291.1239929199219,294.1499938964844,268.6773681640625,268.001953125,272.0505065917969,268.6407470703125,290.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852773604914,1.3789119179818954e-08,0.0011852636234834,-0.0350453555583953,0.0,0.0,0.0,-0.0122440727427601,60.0,-17.79013442993164,-0.0,-9.578548088029493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04278564453125,0.0,0.0,0.0001001404962153,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,0.0001054527965607,291.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381652832031,0.0,0.0,7.788707443978637e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0001054528765962,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0005002209800295,291.1226806640625,294.1499938964844,268.68670654296875,268.0109558105469,272.0151062011719,268.6515197753906,290.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855732882395,1.3820276478782034e-08,0.0011855594348162,-0.0351268239319324,0.0,0.0,0.0,-0.0122596677392721,60.0,-17.78171157836914,-0.0,-9.583329330098422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291748046875,0.0,0.0,0.0001001641430775,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992248535156,0.0,0.0,0.0001054776948876,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.825927734375,0.0,0.0,7.790546806063503e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972839355469,0.0,0.0,0.0001054777749232,292.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0005003391415812,291.121337890625,294.1499938964844,268.69549560546875,268.0194396972656,271.9801940917969,268.6618347167969,290.60028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011858530342578,1.3849739133320328e-08,0.0011858391808345,-0.0352038629353046,0.0,0.0,0.0,-0.0122744152322411,60.0,-17.77344512939453,-0.0,-9.587852645154272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
