time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,0.0001001865239231,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872314453125,0.0,0.0,0.0001055012617143,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.813720703125,0.0,0.0,7.792287215124816e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872741699219,0.0,0.0,0.0001055013417499,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0005004509584978,291.1199645996094,294.1499938964844,268.7037658691406,268.02740478515625,271.9456481933594,268.6717834472656,290.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861177626997,1.3877622606628393e-08,0.0011861037928611,-0.0352767668664455,0.0,0.0,0.0,-0.0122883711010217,60.0,-17.765323638916016,-0.0,-9.592133665137228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.0001002073840936,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,0.0001055232278304,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.80157470703125,0.0,0.0,7.793909753672779e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,0.0001055233078659,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0005005551502108,291.1185913085937,294.1499938964844,268.71142578125,268.0348205566406,271.9115600585937,268.6811828613281,290.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863644467666,1.3903610707188818e-08,0.0011863505933433,-0.0353447198867797,0.0,0.0,0.0,-0.0123013788834214,60.0,-17.757400512695312,-0.0,-9.596125494226729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,0.0001002268618321,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,0.0001055437387549,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894897460937,0.0,0.0,7.795424608048052e-05,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673767089844,0.0,0.0,0.0001055438187904,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0005006524734199,291.1171875,294.1499938964844,268.718505859375,268.0416259765625,271.8778686523437,268.69012451171875,290.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865949491038,1.3927876629793444e-08,0.0011865809792652,-0.0354081653058528,0.0,0.0,0.0,-0.0123135242611169,60.0,-17.749671936035156,-0.0,-9.599853001418525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0001002448552753,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514953613281,0.0,0.0,0.0001055626853485,291.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774658203125,0.0,0.0,7.796823774697259e-05,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574890136719,0.0,0.0,0.000105562765384,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0005007423460483,291.1157531738281,294.1499938964844,268.7249450683594,268.0478210449219,271.8446350097656,268.69842529296875,290.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868076398968,1.3950284483144061e-08,0.0011867936700582,-0.0354667566716671,0.0,0.0,0.0,-0.012324740178883,60.0,-17.742202758789062,-0.0,-9.603296291516017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001002614371827,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396850585937,0.0,0.0,0.0001055801476468,291.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654724121094,0.0,0.0,7.798113801982254e-05,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476318359375,0.0,0.0,0.0001055802276823,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0005008251755498,291.1142883300781,294.1499938964844,268.7307434082031,268.05340576171875,271.811767578125,268.7062072753906,290.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870037997141,1.3970941736829444e-08,0.0011869898298755,-0.0355207659304142,0.0,0.0,0.0,-0.0123350797221064,60.0,-17.734960556030273,-0.0,-9.606470285916657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,0.0001002765056909,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279357910156,0.0,0.0,0.0001055960165103,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535705566406,0.0,0.0,7.799285958753899e-05,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,0.0001055960965459,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0005009004380553,291.1128234863281,294.1499938964844,268.7358093261719,268.0583190917969,271.77935791015625,268.7133483886719,290.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871820315718,1.3989705394124032e-08,0.0011871680617332,-0.0355698280036449,0.0,0.0,0.0,-0.0123444711789488,60.0,-17.728015899658203,-0.0,-9.609355089423845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,0.0001002901408355,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162170410156,0.0,0.0,0.0001056103792507,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74169921875,0.0,0.0,7.800346065778285e-05,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280700683594,0.0,0.0,0.0001056104520102,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0005009685992263,291.111328125,294.1499938964844,268.7402038574219,268.0625305175781,271.7472839355469,268.7198791503906,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873432667925,1.4006685589151855e-08,0.0011873292969539,-0.035614226013422,0.0,0.0,0.0,-0.0123529704287648,60.0,-17.721330642700195,-0.0,-9.61196491289229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001003022334771,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70458984375,0.0,0.0,0.0001056231121765,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298889160156,0.0,0.0,7.801286847097799e-05,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,0.000105623192212,292.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0005010290187783,291.1098022460937,294.1499938964844,268.74383544921875,268.0660400390625,271.7156066894531,268.7257080078125,290.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874862248077,1.4021741989722614e-08,0.0011874722549691,-0.0356535911560058,0.0,0.0,0.0,-0.0123605066910386,60.0,-17.714990615844727,-0.0,-9.614280571668132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9095153808594,0.0,0.0,0.0001003128636511,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929931640625,0.0,0.0,0.0001056342953233,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181091308594,0.0,0.0,7.80211339588277e-05,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,0.0001056343753589,292.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0005010821041651,291.1082458496094,294.1499938964844,268.7467041015625,268.0688171386719,271.6842956542969,268.7308349609375,290.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118761183694,1.4034964301856693e-08,0.0011875977506861,-0.0356881618499755,0.0,0.0,0.0,-0.0123671246692538,60.0,-17.70897102355957,-0.0,-9.616313434435145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.89654541015625,0.0,0.0,0.0001003219585982,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68145751953125,0.0,0.0,0.0001056438777595,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7063903808594,0.0,0.0,7.802820618962869e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990173339844,0.0,0.0,0.0001056439577951,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0005011275643482,291.106689453125,294.1499938964844,268.748779296875,268.07080078125,271.6533508300781,268.7352600097656,290.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187719288282,1.4046283247637348e-08,0.0011877053184434,-0.0357177592813968,0.0,0.0,0.0,-0.0123727908357977,60.0,-17.703298568725586,-0.0,-9.61805497468049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88360595703125,0.0,0.0,0.0001003295546979,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,0.0001056518740369,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947326660156,0.0,0.0,7.803411426721141e-05,291.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3893737792969,0.0,0.0,0.0001056519540725,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0005011654575355,291.1051025390625,294.1499938964844,268.75006103515625,268.072021484375,271.6227111816406,268.739013671875,290.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011878090444952,1.4055727248774021e-08,0.0011877949582412,-0.0357424467802047,0.0,0.0,0.0,-0.0123775172978639,60.0,-17.697969436645508,-0.0,-9.619507324032385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707580566406,0.0,0.0,0.0001003355646389,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65850830078125,0.0,0.0,0.000105658211396,291.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6831359863281,0.0,0.0,7.803879270795733e-05,291.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,0.0001056582841556,292.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0005011955508962,291.1034851074219,294.1499938964844,268.7504577636719,268.0724182128906,271.5924377441406,268.7419128417969,290.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011878800578415,1.4063202158354215e-08,0.0011878659715875,-0.0357619933784008,0.0,0.0,0.0,-0.0123812593519687,60.0,-17.693077087402344,-0.0,-9.62065769272158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8579406738281,0.0,0.0,0.0001003400684567,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471252441406,0.0,0.0,0.0001056629480444,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.67156982421875,0.0,0.0,7.804229244356975e-05,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,0.00010566302808,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0005012180190533,291.1018371582031,294.1499938964844,268.75,268.0719909667969,271.5624389648437,268.7441101074219,290.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879331432282,1.4068789688792549e-08,0.0011879191733896,-0.0357766039669513,0.0,0.0,0.0,-0.0123840561136603,60.0,-17.688554763793945,-0.0,-9.621518159974585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451843261719,0.0,0.0,0.0001003423894871,291.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357727050781,0.0,0.0,0.0001056653927662,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600646972656,0.0,0.0,7.804409688105807e-05,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0001056654655258,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0005012296605855,291.1001892089844,294.1499938964844,268.7489318847656,268.071044921875,271.53277587890625,268.7454528808594,290.5107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879605008289,1.40716593932666e-08,0.0011879464145749,-0.0357841029763221,0.0,0.0,0.0,-0.0123854922130703,60.0,-17.684406280517578,-0.0,-9.621960117556229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83251953125,0.0,0.0,0.0001003421202767,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244812011719,0.0,0.0,0.0001056651090038,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,7.804388587828726e-05,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.351318359375,0.0,0.0,0.0001056651817634,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0005012282636016,291.0985107421875,294.1499938964844,268.7475280761719,268.0700378417969,271.5033874511719,268.7461853027344,290.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879571247845,1.4071291687400844e-08,0.0011879430385306,-0.0357831418514251,0.0,0.0,0.0,-0.0123853087425231,60.0,-17.68032455444336,-0.0,-9.621903984680102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.81988525390625,0.0,0.0,0.0001003394063445,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132507324219,0.0,0.0,0.0001056622568285,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,7.804178312653676e-05,291.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418884277344,0.0,0.0,0.000105662329588,292.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0005012147594243,291.0968017578125,294.1499938964844,268.74578857421875,268.0689392089844,271.47430419921875,268.7462463378906,290.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879247613251,1.4067885523161294e-08,0.0011879107914865,-0.0357742384076118,0.0,0.0,0.0,-0.0123836044222116,60.0,-17.676183700561523,-0.0,-9.621381735769321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80731201171875,0.0,0.0,0.0001003346333163,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.60205078125,0.0,0.0,0.0001056572218658,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258544921875,0.0,0.0,7.803806511219591e-05,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,0.0001056572946254,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0005011908942833,291.0950622558594,294.1499938964844,268.7437438964844,268.0677490234375,271.44549560546875,268.7458190917969,290.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011878680670633,1.4061903641504614e-08,0.0011878539808094,-0.0357585959136486,0.0,0.0,0.0,-0.0123806111514568,60.0,-17.67194366455078,-0.0,-9.620462293469245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947998046875,0.0,0.0,0.0001003279830911,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5909118652344,0.0,0.0,0.0001056502223946,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61456298828125,0.0,0.0,7.803289190633222e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231506347656,0.0,0.0,0.0001056502951541,292.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0005011577159166,291.09332275390625,294.1499938964844,268.7413635253906,268.0664367675781,271.4169921875,268.7449035644531,290.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011877891374751,1.4053580521533604e-08,0.0011877750512212,-0.0357368364930152,0.0,0.0,0.0,-0.0123764453455805,60.0,-17.6675968170166,-0.0,-9.619184027087613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0001003198121907,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.0001056416222127,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033020019531,0.0,0.0,7.802653999533504e-05,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138427734375,0.0,0.0,0.0001056416876963,292.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0005011169123463,291.091552734375,294.1499938964844,268.7386779785156,268.06500244140625,271.3887634277344,268.7435302734375,290.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876922799274,1.4043368246063892e-08,0.0011876781936734,-0.0357101373374462,0.0,0.0,0.0,-0.012371334247291,60.0,-17.663198471069336,-0.0,-9.617614438184321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699584960937,0.0,0.0,0.0001003104189294,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5687561035156,0.0,0.0,0.0001056317269103,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59210205078125,0.0,0.0,7.80192349338904e-05,291.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045959472656,0.0,0.0,0.0001056317996699,292.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0005010699969716,291.0897521972656,294.1499938964844,268.73565673828125,268.0634460449219,271.3608093261719,268.7417907714844,290.472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875808704644,1.4031624750998617e-08,0.0011875667842105,-0.0356794297695159,0.0,0.0,0.0,-0.0123654566705226,60.0,-17.65879249572754,-0.0,-9.615810370178225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75762939453125,0.0,0.0,0.0001003001234494,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577697753906,0.0,0.0,0.0001056208857335,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,7.801122410455719e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953491210937,0.0,0.0,0.000105620958493,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.000501018599607,291.0879211425781,294.1499938964844,268.7323303222656,268.061767578125,271.3330993652344,268.7397155761719,290.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874588672071,1.401876392748136e-08,0.0011874447809532,-0.0356458015739917,0.0,0.0,0.0,-0.0123590203002095,60.0,-17.654430389404297,-0.0,-9.61383364028734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001002892458927,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468139648437,0.0,0.0,0.0001056094261002,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5698547363281,0.0,0.0,7.800276216585189e-05,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861328125,0.0,0.0,0.0001056094988598,292.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0005009642336517,291.0860900878906,294.1499938964844,268.7286682128906,268.0599365234375,271.3056640625,268.7372131347656,290.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873297626152,1.400516413951891e-08,0.0011873157927766,-0.0356102436780929,0.0,0.0,0.0,-0.0123522132635116,60.0,-17.65016746520996,-0.0,-9.611744644644205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7331237792969,0.0,0.0,0.0001002781355055,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001055977263604,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,7.799412560416386e-05,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769775390625,0.0,0.0,0.00010559779912,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0005009087617509,291.084228515625,294.1499938964844,268.7247009277344,268.0579528808594,271.2784423828125,268.7344055175781,290.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871980968862,1.3991284575354257e-08,0.0011871841270476,-0.0355739556252956,0.0,0.0,0.0,-0.0123452665284276,60.0,-17.64604949951172,-0.0,-9.609612305894188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.720947265625,0.0,0.0,0.0001002671197056,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250549316406,0.0,0.0,0.0001055861284839,291.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477905273437,0.0,0.0,7.798555452609435e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2678527832031,0.0,0.0,0.0001055861939676,292.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0005008537555113,291.08233642578125,294.1499938964844,268.7204284667969,268.05584716796875,271.25152587890625,268.731201171875,290.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870674788951,1.3977519586205744e-08,0.0011870535090565,-0.0355379655957222,0.0,0.0,0.0,-0.0123383775353431,60.0,-17.64215660095215,-0.0,-9.607497730712566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088317871094,0.0,0.0,0.0001002565550152,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,0.0001055750035447,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5368347167969,0.0,0.0,7.797733996994793e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587280273437,0.0,0.0,0.0001055750690284,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0005008009611628,291.0804138183594,294.1499938964844,268.7158203125,268.0535888671875,271.22479248046875,268.72772216796875,290.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869422160089,1.3964317702175322e-08,0.0011869282461702,-0.0355034470558166,0.0,0.0,0.0,-0.0123317707329988,60.0,-17.63851547241211,-0.0,-9.605470552287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.69677734375,0.0,0.0,0.0001002467761281,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.50347900390625,0.0,0.0,0.0001055647080647,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,7.79697293182835e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24969482421875,0.0,0.0,0.0001055647735483,292.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0005007521249353,291.0784912109375,294.1499938964844,268.7109069824219,268.0511474609375,271.1983337402344,268.7238464355469,290.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868262663483,1.3952096367120248e-08,0.0011868122965097,-0.0354714915156364,0.0,0.0,0.0,-0.0123256538063287,60.0,-17.635225296020508,-0.0,-9.6035940089223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0001002381250145,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0001055555985658,291.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,7.796300633344799e-05,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406616210937,0.0,0.0,0.0001055556640494,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0005007089348509,291.0765380859375,294.1499938964844,268.7056884765625,268.04852294921875,271.17205810546875,268.7197265625,290.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867237044498,1.3941286347574078e-08,0.0011867097346112,-0.035443227738142,0.0,0.0,0.0,-0.0123202437534928,60.0,-17.632295608520508,-0.0,-9.601934181091565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728210449219,0.0,0.0,0.0001002309581963,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820861816406,0.0,0.0,0.0001055480461218,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.50421142578125,0.0,0.0,7.795742567395791e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2316589355469,0.0,0.0,0.0001055481116054,292.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0005006731371395,291.0745544433594,294.1499938964844,268.7001342773437,268.0457458496094,271.14605712890625,268.7152099609375,290.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866386048495,1.3932317521891946e-08,0.0011866246350109,-0.0354197770357131,0.0,0.0,0.0,-0.0123157547786831,60.0,-17.629846572875977,-0.0,-9.600557149269664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609191894531,0.0,0.0,0.0001002255885396,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,0.0001055423927027,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4934387207031,0.0,0.0,7.795324927428737e-05,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2226867675781,0.0,0.0,0.0001055424581863,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0005006463034078,291.07257080078125,294.1499938964844,268.6943054199219,268.0427551269531,271.1202392578125,268.7104187011719,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865748092532,1.3925598452146914e-08,0.0011865609558299,-0.0354022085666656,0.0,0.0,0.0,-0.0123123917728662,60.0,-17.627893447875977,-0.0,-9.599526151760076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490783691406,0.0,0.0,0.0001002223580144,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608764648437,0.0,0.0,0.0001055389948305,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,7.795073906891048e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137756347656,0.0,0.0,0.0001055390603141,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0005006301798857,291.070556640625,294.1499938964844,268.6881408691406,268.03961181640625,271.0946350097656,268.7052917480469,290.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186536392197,1.3921547470374662e-08,0.0011865224223583,-0.0353916175663471,0.0,0.0,0.0,-0.0123103642836213,60.0,-17.626501083374023,-0.0,-9.598904426866285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372985839844,0.0,0.0,0.0001002215867629,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4503479003906,0.0,0.0,0.0001055381799233,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720458984375,0.0,0.0,7.79501351644285e-05,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2048645019531,0.0,0.0,0.0001055382454069,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0005006263381801,291.0685119628906,294.1499938964844,268.6816711425781,268.0362243652344,271.0692443847656,268.6998596191406,290.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865270789712,1.3920558039615116e-08,0.0011865131091326,-0.0353890284895896,0.0,0.0,0.0,-0.0123098697513341,60.0,-17.625688552856445,-0.0,-9.598753081263568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.62554931640625,0.0,0.0,0.0001002235949272,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398498535156,0.0,0.0,0.0001055402972269,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4613952636719,0.0,0.0,7.795169949531555e-05,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,0.0001055403627105,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0005006364081054,291.0664367675781,294.1499938964844,268.6749267578125,268.0326538085937,271.0440368652344,268.6941223144531,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865505948662,1.3923040498298178e-08,0.0011865367414429,-0.0353955216705799,0.0,0.0,0.0,-0.0123111121356487,60.0,-17.6256103515625,-0.0,-9.599135353255408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138610839844,0.0,0.0,0.0001002286662696,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42938232421875,0.0,0.0,0.0001055456305039,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4507751464844,0.0,0.0,7.795564306434244e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,0.0001055456959875,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0005006617284379,291.0643310546875,294.1499938964844,268.6678466796875,268.02886962890625,271.0190124511719,268.6880798339844,290.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866104323416,1.3929340347829113e-08,0.0011865965789183,-0.0354119911789894,0.0,0.0,0.0,-0.0123142655938863,60.0,-17.626205444335938,-0.0,-9.60010382300425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6022033691406,0.0,0.0,0.0001002371136564,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189758300781,0.0,0.0,0.000105554529,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4402160644531,0.0,0.0,7.796221325406805e-05,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783752441406,0.0,0.0,0.0001055545944836,292.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0005007039289921,291.0622253417969,294.1499938964844,268.66046142578125,268.0248718261719,270.99420166015625,268.68170166015625,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867103166878,1.3939855492139941e-08,0.0011866963468492,-0.0354394875466823,0.0,0.0,0.0,-0.0123195284977555,60.0,-17.62764549255371,-0.0,-9.601719597185365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906066894531,0.0,0.0,0.0001002491917461,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085998535156,0.0,0.0,0.0001055672473739,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297180175781,0.0,0.0,7.797160651534796e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695861816406,0.0,0.0,0.0001055673128576,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0005007642321288,291.0600891113281,294.1499938964844,268.6528015136719,268.0206604003906,270.96954345703125,268.6750183105469,290.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868530418723,1.3954891464607044e-08,0.0011868390720337,-0.035478800535202,0.0,0.0,0.0,-0.0123270545154809,60.0,-17.629852294921875,-0.0,-9.604029571619321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790710449219,0.0,0.0,0.0001002651843009,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39825439453125,0.0,0.0,0.0001055840839399,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4192199707031,0.0,0.0,7.798404840286821e-05,291.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16082763671875,0.0,0.0,0.0001055841494235,292.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0005008441512472,291.0579528808594,294.1499938964844,268.6448059082031,268.01617431640625,270.9450988769531,268.66802978515625,290.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011870422167703,1.3974815082917758e-08,0.0011870282469317,-0.0355308912694454,0.0,0.0,0.0,-0.0123370261862874,60.0,-17.633007049560547,-0.0,-9.607091300267713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675354003906,0.0,0.0,0.0001002853023237,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.387939453125,0.0,0.0,0.0001056052788044,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087829589844,0.0,0.0,7.799969898769632e-05,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1521301269531,0.0,0.0,0.000105605344288,292.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0005009446758776,291.0557556152344,294.1499938964844,268.63653564453125,268.011474609375,270.9207763671875,268.6607360839844,290.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011872801696881,1.3999891024241153e-08,0.0011872661998495,-0.0355964563786983,0.0,0.0,0.0,-0.0123495766893029,60.0,-17.637014389038086,-0.0,-9.610945284066474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5560913085937,0.0,0.0,0.0001003098150249,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.377685546875,0.0,0.0,0.000105631093902,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983764648437,0.0,0.0,7.801876199664548e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,0.0001056311521097,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0005010671447962,291.0535583496094,294.1499938964844,268.6279602050781,268.00653076171875,270.8966369628906,268.6531066894531,290.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875702766701,1.4030440809165157e-08,0.0011875561904162,-0.0356763340532779,0.0,0.0,0.0,-0.0123648671433329,60.0,-17.642065048217773,-0.0,-9.615641971549849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.544677734375,0.0,0.0,0.0001003388970275,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3674621582031,0.0,0.0,0.0001056617184076,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880310058594,0.0,0.0,7.804138294886798e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.134765625,0.0,0.0,0.0001056617766153,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0005012124311178,291.05133056640625,294.1499938964844,268.6191101074219,268.0013122558594,270.8726501464844,268.6451721191406,290.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879142839461,1.4066689146829958e-08,0.0011879003141075,-0.0357711091637611,0.0,0.0,0.0,-0.012383010238409,60.0,-17.64809799194336,-0.0,-9.621215468769152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
