time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333251953125,0.0,0.0,0.0001003727593342,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572692871094,0.0,0.0,0.0001056973705999,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777160644531,0.0,0.0,7.80677146394737e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261291503906,0.0,0.0,0.0001056974360835,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0005013815825805,291.049072265625,294.1499938964844,268.60992431640625,267.995849609375,270.8488464355469,268.63690185546875,290.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011883149854838,1.4108897161690948e-08,0.0011883008992299,-0.0358814634382724,0.0,0.0,0.0,-0.012404135428369,60.0,-17.655168533325195,-0.0,-9.627706987203057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52197265625,0.0,0.0,0.0001004115547402,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471374511719,0.0,0.0,0.000105738217826,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3674011230469,0.0,0.0,7.809788803569973e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175231933594,0.0,0.0,0.0001057382833096,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0005015753558836,291.0468139648437,294.1499938964844,268.6004638671875,267.9901123046875,270.8251342773437,268.6283874511719,290.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011887740110978,1.415725492392994e-08,0.0011887599248439,-0.0360078960657119,0.0,0.0,0.0,-0.0124283395707607,60.0,-17.663246154785156,-0.0,-9.6351470801892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107116699219,0.0,0.0,0.0001004554287646,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3370056152344,0.0,0.0,0.0001057844274328,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,7.813201227691025e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1089172363281,0.0,0.0,0.0001057844856404,292.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.000501794507727,291.0445251464844,294.1499938964844,268.5907287597656,267.9841003417969,270.80157470703125,268.6195068359375,290.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892933398485,1.4211956056442432e-08,0.0011892791371792,-0.0361509136855602,0.0,0.0,0.0,-0.0124557176604866,60.0,-17.67252540588379,-0.0,-9.643567011607956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994506835937,0.0,0.0,0.0001005044978228,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269348144531,0.0,0.0,0.0001058361012837,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.346923828125,0.0,0.0,7.817018195055425e-05,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003723144531,0.0,0.0,0.0001058361594914,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0005020396201871,291.0422058105469,294.1499938964844,268.5806884765625,267.9778137207031,270.7781677246094,268.6103515625,290.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898740194737,1.4273135562348216e-08,0.0011898598168045,-0.0363108627498149,0.0,0.0,0.0,-0.0124863386154174,60.0,-17.682849884033203,-0.0,-9.6529880977414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4882507324219,0.0,0.0,0.000100558871054,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168640136719,0.0,0.0,0.0001058933557942,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367614746094,0.0,0.0,7.821246981620789e-05,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918273925781,0.0,0.0,0.0001058934140019,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0005023112753406,291.03985595703125,294.1499938964844,268.5703430175781,267.97125244140625,270.7548828125,268.600830078125,290.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905175633728,1.4340927556588669e-08,0.0011905032442882,-0.0364881008863449,0.0,0.0,0.0,-0.0125202694907784,60.0,-17.694416046142578,-0.0,-9.663432365414337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,0.0001006185993901,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3068542480469,0.0,0.0,0.0001059562564478,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.0,7.825892680557445e-05,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08331298828125,0.0,0.0,0.0001059563146554,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0005026096478104,291.0375061035156,294.1499938964844,268.5597229003906,267.96435546875,270.731689453125,268.591064453125,290.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912244372069,1.4415402205258944e-08,0.0011912101181223,-0.036682803183794,0.0,0.0,0.0,-0.0125575438141822,60.0,-17.707056045532227,-0.0,-9.674912604396013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659423828125,0.0,0.0,0.0001006837483146,291.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,0.0001060248541762,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,7.830959657439962e-05,290.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0747985839844,0.0,0.0,0.0001060249196598,292.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0005029350868426,291.0350952148437,294.1499938964844,268.5487976074219,267.9571838378906,270.7086486816406,268.5809326171875,290.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919955722987,1.4496633227167877e-08,0.0011919811367988,-0.0368951633572578,0.0,0.0,0.0,-0.0125982007011771,60.0,-17.720972061157227,-0.0,-9.68744231499841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,0.0001007543105515,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,0.0001060991635313,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063659667969,0.0,0.0,7.83644791226834e-05,290.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0663146972656,0.0,0.0,0.0001060992217389,292.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0005032875342294,291.0326843261719,294.1499938964844,268.5376281738281,267.94970703125,270.6856994628906,268.57049560546875,290.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928307358175,1.458461706960179e-08,0.0011928161839023,-0.0371251739561557,0.0,0.0,0.0,-0.0126422382891178,60.0,-17.735980987548828,-0.0,-9.70102291830699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4438171386719,0.0,0.0,0.0001008302933769,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,0.0001061791772372,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963256835937,0.0,0.0,7.842358172638342e-05,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.057861328125,0.0,0.0,0.0001061792354448,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0005036671063862,291.0302734375,294.1499938964844,268.526123046875,267.94189453125,270.6628723144531,268.55975341796875,290.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937301605939,1.467936616705856e-08,0.0011937154922634,-0.0373728610575199,0.0,0.0,0.0,-0.0126896603032946,60.0,-17.752275466918945,-0.0,-9.715658677578177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43280029296875,0.0,0.0,0.000100911645859,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670593261719,0.0,0.0,0.0001062648443621,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862854003906,0.0,0.0,7.848685345379636e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,0.0001062649025698,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0005040734540671,291.0278015136719,294.1499938964844,268.5143737792969,267.93377685546875,270.64013671875,268.5487060546875,290.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946930317208,1.4780806800729353e-08,0.0011946782469749,-0.0376380383968353,0.0,0.0,0.0,-0.0127404322847723,60.0,-17.769729614257812,-0.0,-9.731339645213668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0001009983025141,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571716308594,0.0,0.0,0.0001063560921465,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762756347656,0.0,0.0,7.855425064917654e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.041015625,0.0,0.0,0.0001063561503542,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0005045063444413,291.0253295898437,294.1499938964844,268.5023193359375,267.9253234863281,270.61749267578125,268.5373229980469,290.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011957187671214,1.4888861699091649e-08,0.0011957038659602,-0.037920493632555,0.0,0.0,0.0,-0.0127945151180028,60.0,-17.78835678100586,-0.0,-9.748056584157896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4108581542969,0.0,0.0,0.0001010901469271,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2473449707031,0.0,0.0,0.0001064528114511,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26629638671875,0.0,0.0,7.862568600103259e-05,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326232910156,0.0,0.0,0.0001064528696588,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0005049651372246,291.0227966308594,294.1499938964844,268.489990234375,267.9165344238281,270.5949401855469,268.5256652832031,290.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968059698119,1.5003394082668823e-08,0.0011967909522354,-0.0382198728621006,0.0,0.0,0.0,-0.012851838953793,60.0,-17.80807876586914,-0.0,-9.765791730842468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.0001011870772344,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375183105469,0.0,0.0,0.0001065548858605,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,7.870107947383076e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,0.0001065549440681,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.0005054493667557,291.020263671875,294.1499938964844,268.47735595703125,267.90740966796875,270.5724792480469,268.513671875,290.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979533592239,1.5124268060162652e-08,0.001197938225232,-0.0385358184576034,0.0,0.0,0.0,-0.01291233766824,60.0,-17.829063415527344,-0.0,-9.784525900613517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890380859375,0.0,0.0,0.0001012889042613,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22772216796875,0.0,0.0,0.0001066621116478,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464294433594,0.0,0.0,7.878027099650353e-05,290.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.015869140625,0.0,0.0,0.0001066621698555,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0005059579852968,291.0177307128906,294.1499938964844,268.4644775390625,267.89794921875,270.5500793457031,268.5014038085937,290.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011991586070507,1.5251243823399818e-08,0.0011991433566436,-0.0388677008450031,0.0,0.0,0.0,-0.0129758901894092,60.0,-17.851091384887695,-0.0,-9.804225697962465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.378173828125,0.0,0.0,0.0001013954606605,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21795654296875,0.0,0.0,0.0001067743214662,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2365417480469,0.0,0.0,7.88631514296867e-05,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075378417969,0.0,0.0,0.0001067743796738,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0005064902361482,291.01513671875,294.1499938964844,268.4512939453125,267.8881225585937,270.5277709960937,268.48876953125,290.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012004199670627,1.5384118867700636e-08,0.0012004044838249,-0.0392149873077869,0.0,0.0,0.0,-0.0130423959344625,60.0,-17.874311447143555,-0.0,-9.82486128009441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36737060546875,0.0,0.0,0.0001015064844978,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20819091796875,0.0,0.0,0.0001068912315531,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2266540527344,0.0,0.0,7.894950249465182e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99920654296875,0.0,0.0,0.0001068912897608,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0005070448387414,291.0125427246094,294.1499938964844,268.4378662109375,267.8779296875,270.50555419921875,268.47589111328125,290.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017341796308,1.552256989612033e-08,0.0012017185799777,-0.0395768284797668,0.0,0.0,0.0,-0.0131116909906268,60.0,-17.898515701293945,-0.0,-9.846385751188792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565673828125,0.0,0.0,0.0001016217502183,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.198486328125,0.0,0.0,0.000107012616354,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,7.903914956841618e-05,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908752441406,0.0,0.0,0.0001070126672857,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0005076206289231,291.0099182128906,294.1499938964844,268.42413330078125,267.86737060546875,270.4833679199219,268.462646484375,290.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030985672026,1.5666310915207763e-08,0.0012030828511342,-0.0399524867534637,0.0,0.0,0.0,-0.0131836347281932,60.0,-17.92383575439453,-0.0,-9.868757899766933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457946777344,0.0,0.0,0.000101740923128,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,0.0001071381120709,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,7.913184526842088e-05,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825744628906,0.0,0.0,0.0001071381702786,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0005082159186713,291.0072631835937,294.1499938964844,268.41015625,267.8564147949219,270.4612731933594,268.4491577148437,290.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012045092880725,1.581493336288986e-08,0.0012044935720041,-0.040340881794691,0.0,0.0,0.0,-0.0132580213248729,60.0,-17.950057983398438,-0.0,-9.891916619153562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,0.0001018637485685,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791076660156,0.0,0.0,0.0001072674494935,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,7.922737131593749e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97430419921875,0.0,0.0,0.0001072675077011,292.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.000508829485625,291.00457763671875,294.1499938964844,268.3958740234375,267.8451232910156,270.4392395019531,268.4353332519531,290.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012059631990268,1.5968096178653468e-08,0.0012059472501277,-0.0407411232590675,0.0,0.0,0.0,-0.0133346812799572,60.0,-17.9773006439209,-0.0,-9.915810750271704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.0,0.0001019897390506,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16943359375,0.0,0.0,0.0001074001265806,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874084472656,0.0,0.0,7.932537118904293e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,0.0001074001847882,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0005094588268548,291.0018615722656,294.1499938964844,268.38134765625,267.8334045410156,270.417236328125,268.42120361328125,290.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074547121301,1.6125222046525778e-08,0.0012074385304003,-0.0411517024040222,0.0,0.0,0.0,-0.0134133240208029,60.0,-18.005380630493164,-0.0,-9.940353606907593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31365966796875,0.0,0.0,0.0001021185962599,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1598205566406,0.0,0.0,0.0001075358159141,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776428222656,0.0,0.0,7.942558295326307e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,0.0001075358741218,292.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0005101024871692,290.9991455078125,294.1499938964844,268.3665466308594,267.8213195800781,270.3952941894531,268.40679931640625,290.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089799856767,1.6285909509861085e-08,0.0012089636875316,-0.0415715649724006,0.0,0.0,0.0,-0.0134937493130564,60.0,-18.03427124023437,-0.0,-9.96548337184322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3030090332031,0.0,0.0,0.0001022498181555,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501770019531,0.0,0.0,0.0001076740009011,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,7.952765008667484e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94952392578125,0.0,0.0,0.0001076740591088,292.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0005107579636387,290.9963684082031,294.1499938964844,268.3514404296875,267.808837890625,270.3734130859375,268.3921203613281,290.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105334317311,1.6449558160047673e-08,0.0012105169007554,-0.0419991426169872,0.0,0.0,0.0,-0.0135756572708487,60.0,-18.063854217529297,-0.0,-9.99110909560841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2923583984375,0.0,0.0,0.0001023829609039,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,0.0001078142086043,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.158203125,0.0,0.0,7.963120879139751e-05,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413146972656,0.0,0.0,0.000107814266812,292.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.00051142310258,290.9935913085937,294.1499938964844,268.33612060546875,267.7959289550781,270.3515625,268.37713623046875,290.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212109462358,1.661560133925377e-08,0.0012120929313823,-0.0424329526722431,0.0,0.0,0.0,-0.0136587629094719,60.0,-18.09416961669922,-0.0,-1.001714338144666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817687988281,0.0,0.0,0.0001025174642563,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310119628906,0.0,0.0,0.0001079558423953,291.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,7.973581523401663e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330749511719,0.0,0.0,0.0001079559006029,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0005120949354022,290.99078369140625,294.1499938964844,268.32049560546875,267.7826232910156,270.3297424316406,268.3618469238281,290.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137016747146,1.678333383381414e-08,0.0012136849109083,-0.0428711548447608,0.0,0.0,0.0,-0.0137427151203155,60.0,-18.12501335144043,-0.0,-1.0043476805776665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27117919921875,0.0,0.0,0.000102652782516,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214599609375,0.0,0.0,0.0001080983420251,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,7.98410692368634e-05,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92486572265625,0.0,0.0,0.0001080983929568,292.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0005127709009684,290.98797607421875,294.1499938964844,268.3046264648437,267.7688903808594,270.3079833984375,268.3462829589844,290.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215303549543,1.6952091286270843e-08,0.0012152866693213,-0.0433120056986808,0.0,0.0,0.0,-0.0138271786272525,60.0,-18.156391143798828,-0.0,-1.0070005629359002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606201171875,0.0,0.0,0.0001027882681228,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119384765625,0.0,0.0,0.000108241016278,291.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291809082031,0.0,0.0,7.994644693098962e-05,290.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,0.0001082410672097,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0005134476814419,290.985107421875,294.1499938964844,268.2884826660156,267.7547302246094,270.2862243652344,268.3304748535156,290.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169074034318,1.7121054796120916e-08,0.0012168902903795,-0.0437533743679523,0.0,0.0,0.0,-0.0139117464423179,60.0,-18.1881160736084,-0.0,-1.0096601954501241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,0.0001029232880682,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,0.0001083831957657,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195373535156,0.0,0.0,8.005146082723513e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90850830078125,0.0,0.0,0.0001083832466974,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0005141221336089,290.98223876953125,294.1499938964844,268.2720642089844,267.7401428222656,270.2645263671875,268.3143310546875,290.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185057858005,1.7289437437284505e-08,0.0012184884399175,-0.0441931970417499,0.0,0.0,0.0,-0.0139960227534174,60.0,-18.22014808654785,-0.0,-1.012314214676735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395935058594,0.0,0.0,0.0001030570856528,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,0.0001085240946849,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,8.01555288489908e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0001085241456166,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0005147905321791,290.97930908203125,294.1499938964844,268.2554016113281,267.7251281738281,270.24285888671875,268.2979736328125,290.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200896162539,1.7456299516993568e-08,0.0012200721539556,-0.0446290299296379,0.0,0.0,0.0,-0.0140795400366187,60.0,-18.252317428588867,-0.0,-1.0149476992182829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290954589844,0.0,0.0,0.0001031889332807,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,0.0001086629345081,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,8.025806891964749e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0001086629854398,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0005154490936547,290.97637939453125,294.1499938964844,268.2384948730469,267.70965576171875,270.22119140625,268.28131103515625,290.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216503964737,1.7620720882405294e-08,0.0012216328177601,-0.0450584553182125,0.0,0.0,0.0,-0.0141618335619568,60.0,-18.28453063964844,-0.0,-1.0175459408401369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186584472656,0.0,0.0,0.000103317965113,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,0.0001087988130166,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907592773437,0.0,0.0,8.035843347897753e-05,290.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.884033203125,0.0,0.0,0.0001087988639483,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.000516093627084,290.9734191894531,294.1499938964844,268.2213134765625,267.6937561035156,270.1995544433594,268.2643737792969,290.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231778819113,1.7781641048486563e-08,0.0012231600703671,-0.0454787164926528,0.0,0.0,0.0,-0.0142423752695322,60.0,-18.316631317138672,-0.0,-1.0200920996794597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082214355469,0.0,0.0,0.0001034433225868,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0645446777344,0.0,0.0,0.0001089308134396,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812072753906,0.0,0.0,8.045593131100759e-05,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,0.0001089308716473,292.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0005167198251001,290.970458984375,294.1499938964844,268.203857421875,267.6773986816406,270.1779479980469,268.2471923828125,290.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246618280187,1.7937969332137982e-08,0.0012246439000591,-0.0458869636058807,0.0,0.0,0.0,-0.0143206194043159,60.0,-18.34847640991211,-0.0,-1.0225686963849513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19781494140625,0.0,0.0,0.0001035640525515,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551452636719,0.0,0.0,0.000109057953523,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,8.054982754401863e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677673339844,0.0,0.0,0.0001090580044547,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0005173229146748,290.9674377441406,294.1499938964844,268.1861572265625,267.6605834960937,270.1563415527344,268.2297668457031,290.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260910589247,1.8088531561488708e-08,0.0012260728981345,-0.0462801344692707,0.0,0.0,0.0,-0.0143959773704409,60.0,-18.379932403564453,-0.0,-1.0249567594655673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1874389648437,0.0,0.0,0.0001036791800288,291.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0457458496094,0.0,0.0,0.0001091791855287,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621643066406,0.0,0.0,8.063937275437638e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8596496582031,0.0,0.0,0.0001091792364604,292.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0005178980063647,290.96441650390625,294.1499938964844,268.168212890625,267.6432800292969,270.134765625,268.2120666503906,290.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274539330974,1.82321038266764e-08,0.0012274356558918,-0.0466550253331661,0.0,0.0,0.0,-0.0144678363576531,60.0,-18.41077995300293,-0.0,-1.02723646477898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17706298828125,0.0,0.0,0.0001037876572809,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0363464355469,0.0,0.0,0.0001092934180633,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526733398437,0.0,0.0,8.072374475887045e-05,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515625,0.0,0.0,0.000109293468995,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0005184398614801,290.9613647460937,294.1499938964844,268.1499938964844,267.6255187988281,270.1132202148437,268.1941223144531,290.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287381105124,1.83673858344946e-08,0.0012287197168916,-0.0470082536339759,0.0,0.0,0.0,-0.0145355463027954,60.0,-18.44091796875,-0.0,-1.029386922368758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,0.0001038903064909,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0270080566406,0.0,0.0,0.0001094015169655,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.043212890625,0.0,0.0,8.080358384177089e-05,290.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434753417969,0.0,0.0,0.0001094015678972,292.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0005189526709727,290.9582824707031,294.1499938964844,268.13165283203125,267.607177734375,270.0916748046875,268.17596435546875,290.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299532536417,1.8495402542839656e-08,0.0012299347436055,-0.0473424978554248,0.0,0.0,0.0,-0.0145996203646063,60.0,-18.47013282775879,-0.0,-1.0314239773379088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,0.0001039894050336,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176696777344,0.0,0.0,0.0001095058614737,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03375244140625,0.0,0.0,8.088065806077793e-05,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354187011719,0.0,0.0,0.0001095059124054,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0005194476689212,290.9551696777344,294.1499938964844,268.11334228515625,267.5882263183594,270.07012939453125,268.1576232910156,290.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311262544244,1.861897658272937e-08,0.0012311076279729,-0.0476651266217231,0.0,0.0,0.0,-0.0146614694967865,60.0,-18.49858856201172,-0.0,-1.033392180715964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14617919921875,0.0,0.0,0.0001040872084558,291.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,0.0001096088599297,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,8.095672819763422e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273620605469,0.0,0.0,0.0001096089108614,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,0.0005199362058192,290.9520263671875,294.1499938964844,268.0950012207031,267.5686340332031,270.0486145019531,268.1391906738281,290.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322840048,1.8740948348749963e-08,0.0012322652619332,-0.0479835569858551,0.0,0.0,0.0,-0.0147225176915526,60.0,-18.526403427124023,-0.0,-1.0353367230209189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13592529296875,0.0,0.0,0.00010418571037,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990539550781,0.0,0.0,0.0001097125859814,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.0,0.0,8.103334403131157e-05,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,0.0001097126369131,292.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0005204282351769,290.9488830566406,294.1499938964844,268.07666015625,267.5484313964844,270.027099609375,268.1206970214844,290.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334500206634,1.8863786976908162e-08,0.0012334311613813,-0.0483042374253273,0.0,0.0,0.0,-0.0147839989513158,60.0,-18.554014205932617,-0.0,-1.0372969683203337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257019042969,0.0,0.0,0.0001042857256834,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897766113281,0.0,0.0,0.0001098179054679,291.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00555419921875,0.0,0.0,8.11111312941648e-05,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0001098179563996,292.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,0.0005209278315305,290.9457092285156,294.1499938964844,268.0583190917969,267.5276794433594,270.005615234375,268.1021728515625,290.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234633848071,1.8988512096029808e-08,0.0012346148723736,-0.0486298277974128,0.0,0.0,0.0,-0.0148464245721697,60.0,-18.58164978027344,-0.0,-1.0392891880428581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
