time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,0.0001043873780872,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98052978515625,0.0,0.0,0.0001099249566323,291.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,8.119019912555814e-05,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8032531738281,0.0,0.0,0.000109925000288,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0005214356351643,290.9425048828125,294.1499938964844,268.0400085449219,267.50634765625,269.984130859375,268.0835876464844,290.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358372332528,1.9115283578230453e-08,0.00123581814114,-0.0489607453346252,0.0,0.0,0.0,-0.0149098755791783,60.0,-18.6094913482666,-0.0,-1.0413160822508873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053466796875,0.0,0.0,0.0001044902383,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,0.0001100332738133,291.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9868469238281,0.0,0.0,8.127019827952608e-05,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7952575683594,0.0,0.0,0.000110033317469,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,0.0005219494923949,290.93927001953125,294.1499938964844,268.02166748046875,267.4845275878906,269.9626770019531,268.0649719238281,290.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370548211038,1.9243559634674057e-08,0.0012370356125757,-0.049295574426651,0.0,0.0,0.0,-0.0149740781635046,60.0,-18.6375732421875,-0.0,-1.0433689823230453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951843261719,0.0,0.0,0.0001045934841386,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,0.0001101419911719,291.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9775085449219,0.0,0.0,8.135049574775621e-05,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,0.0001101420421036,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0005224652122706,290.93603515625,294.1499938964844,268.0033264160156,267.462158203125,269.94122314453125,268.04638671875,290.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382769491523,1.9372313531107466e-08,0.0012382576242089,-0.0496316328644752,0.0,0.0,0.0,-0.0150385210290551,60.0,-18.66583251953125,-0.0,-1.0454315457764102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0850830078125,0.0,0.0,0.0001046960314852,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.952880859375,0.0,0.0,0.0001102499736589,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682006835937,0.0,0.0,8.143025479512289e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,0.0001102500245906,292.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,0.0005229774396866,290.9327392578125,294.1499938964844,267.9849853515625,267.4393310546875,269.9197692871094,268.0277709960937,290.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239490811713,1.9500197012689572e-08,0.0012394713703542,-0.0499654002487659,0.0,0.0,0.0,-0.0151025271043181,60.0,-18.694169998168945,-0.0,-1.0474822431660868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749816894531,0.0,0.0,0.000104796657979,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436950683594,0.0,0.0,0.0001103559479815,291.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589233398437,0.0,0.0,8.150852227117866e-05,290.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0001103559916373,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0005234801210463,290.929443359375,294.1499938964844,267.9666748046875,267.4160461425781,269.8983459472656,268.0091247558594,290.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406820897012,1.962569484703636e-08,0.0012406624155119,-0.0502929277718067,0.0,0.0,0.0,-0.0151653392240405,60.0,-18.72239112854004,-0.0,-1.0494965607676933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0649108886719,0.0,0.0,0.0001048940757755,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345397949219,0.0,0.0,0.0001104585317079,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496765136719,0.0,0.0,8.158429409377277e-05,290.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76336669921875,0.0,0.0,0.0001104585826396,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0005239667370915,290.9261474609375,294.1499938964844,267.9483337402344,267.3923034667969,269.876953125,267.9905090332031,290.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418352998793,1.9747181667639786e-08,0.0012418155092746,-0.0506099723279476,0.0,0.0,0.0,-0.0152261452749371,60.0,-18.750282287597656,-0.0,-1.0514484216628261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,0.0001049870334099,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253845214844,0.0,0.0,0.0001105564151657,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,8.16565880086273e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554016113281,0.0,0.0,0.0001105564588215,292.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0005244310596026,290.9227905273437,294.1499938964844,267.92999267578125,267.3681640625,269.8555603027344,267.971923828125,290.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429356575012,1.986309960955168e-08,0.0012429157504811,-0.0509124733507633,0.0,0.0,0.0,-0.0152841629460453,60.0,-18.77765846252441,-0.0,-1.0533124594758193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448303222656,0.0,0.0,0.0001050742575898,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,0.0001106482668546,291.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,8.172442903742194e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0001106483105104,292.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0005248667439445,290.91943359375,294.1499938964844,267.9116516113281,267.3436279296875,269.83416748046875,267.95330810546875,290.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439681449905,1.99718765969692e-08,0.0012439481215551,-0.0511963181197643,0.0,0.0,0.0,-0.0153386062011122,60.0,-18.804224014282227,-0.0,-1.0550631657224585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348205566406,0.0,0.0,0.0001051546641974,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071655273437,0.0,0.0,0.0001107329444494,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,8.178697316907346e-05,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,0.0001107329881051,292.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0005252684350125,290.916015625,294.1499938964844,267.8933410644531,267.3187255859375,269.81280517578125,267.9347229003906,290.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449199566617,2.00721501641965e-08,0.0012448999332264,-0.0514579713344574,0.0,0.0,0.0,-0.0153887951746582,60.0,-18.829864501953125,-0.0,-1.0566783004151149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,0.000105227183667,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8981018066406,0.0,0.0,0.0001108093056245,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128112792969,0.0,0.0,8.184337639249861e-05,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7316589355469,0.0,0.0,0.0001108093565562,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0005256306612864,290.91259765625,294.1499938964844,267.875,267.29345703125,269.7914733886719,267.9161682128906,290.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457784032449,2.0162582714533528e-08,0.0012457582633942,-0.0516939349472522,0.0,0.0,0.0,-0.0154340574517846,60.0,-18.85424423217773,-0.0,-1.0581359788375266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.0,0.0,0.0001052909574354,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,0.0001108764627133,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,8.18929765955545e-05,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237548828125,0.0,0.0,0.000110876506369,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0005259492318145,290.9091796875,294.1499938964844,267.8566589355469,267.26788330078125,269.7701416015625,267.8976135253906,290.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465333566069,2.02421066575198e-08,0.0012465131003409,-0.051901426166296,0.0,0.0,0.0,-0.0154738603159785,60.0,-18.87726783752441,-0.0,-1.0594187216383945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050048828125,0.0,0.0,0.0001053452069754,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800048828125,0.0,0.0,0.0001109335862565,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945007324219,0.0,0.0,8.193516987375915e-05,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.0001109336371882,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,0.0005262202466838,290.9057006835937,294.1499938964844,267.8383483886719,267.2419738769531,269.74884033203125,267.87908935546875,290.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471755035221,2.0309752102321e-08,0.0012471552472561,-0.0520779192447662,0.0,0.0,0.0,-0.015507717616856,60.0,-18.898765563964844,-0.0,-1.0605103994976164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0001053893065545,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,0.0001109800359699,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8854064941406,0.0,0.0,8.196947601391003e-05,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7080078125,0.0,0.0,0.0001109800796257,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0005264405626803,290.9022216796875,294.1499938964844,267.82000732421875,267.2158203125,269.7275695800781,267.860595703125,290.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476976262405,2.036474633371199e-08,0.0012476772535592,-0.0522213988006114,0.0,0.0,0.0,-0.0155352419242262,60.0,-18.91866683959961,-0.0,-1.0613983647544957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852600097656,0.0,0.0,0.0001054227541317,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86199951171875,0.0,0.0,0.0001110152516048,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,8.199548756238073e-05,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0001110153025365,292.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.0005266076186671,290.89874267578125,294.1499938964844,267.8016662597656,267.1893920898437,269.706298828125,267.84210205078125,290.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480934383347,2.0406446310516912e-08,0.0012480730656534,-0.052330195903778,0.0,0.0,0.0,-0.0155561137944459,60.0,-18.936702728271484,-0.0,-1.0620718882137228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754333496094,0.0,0.0,0.000105445185909,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85302734375,0.0,0.0,0.0001110388693632,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,8.201292803278193e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923217773437,0.0,0.0,0.000111038913019,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0005267196684144,290.89520263671875,294.1499938964844,267.7833251953125,267.1627197265625,269.6850891113281,267.8236694335937,290.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483588652685,2.043440083809856e-08,0.0012483384925872,-0.052403125911951,0.0,0.0,0.0,-0.0155701050534844,60.0,-18.952890396118164,-0.0,-1.0625235802308453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,0.000105456339952,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,0.0001110506200348,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581848144531,0.0,0.0,8.202160825021565e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845092773437,0.0,0.0,0.0001110506636905,292.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0005267754313535,290.89166259765625,294.1499938964844,267.7650146484375,267.13580322265625,269.66387939453125,267.80523681640625,289.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484908802434,2.0448297277653186e-08,0.0012484705075621,-0.0524393804371356,0.0,0.0,0.0,-0.0155770611017942,60.0,-18.96707534790039,-0.0,-1.062748182789619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9558410644531,0.0,0.0,0.0001054560852935,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351745605469,0.0,0.0,0.0001110503508243,291.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8491516113281,0.0,0.0,8.202141179936007e-05,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766967773437,0.0,0.0,0.000111050401756,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.000526774150785,290.8880920410156,294.1499938964844,267.7466735839844,267.1087341308594,269.6427001953125,267.7868347167969,289.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484878534451,2.044796509892421e-08,0.0012484673643484,-0.0524385161697864,0.0,0.0,0.0,-0.0155768962576985,60.0,-18.97923851013184,-0.0,-1.062742853719101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,0.0001054443928296,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,0.0001110380326281,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401794433594,0.0,0.0,8.201231685234234e-05,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0001110380835598,292.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0005267157102935,290.884521484375,294.1499938964844,267.72833251953125,267.0814514160156,269.62158203125,267.7684936523437,289.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483493192121,2.0433356340276987e-08,0.0012483288301154,-0.0524004027247428,0.0,0.0,0.0,-0.0155695853754878,60.0,-18.989341735839844,-0.0,-1.0625068824765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364013671875,0.0,0.0,0.0001054212989402,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174133300781,0.0,0.0,0.0001110137163777,291.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,8.199435251299292e-05,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611328125,0.0,0.0,0.0001110137673094,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0005266004009172,290.88092041015625,294.1499938964844,267.7099914550781,267.0540466308594,269.6004638671875,267.7501525878906,289.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480758596211,2.04045385032714e-08,0.0012480554869398,-0.052325215190649,0.0,0.0,0.0,-0.0155551610514521,60.0,-18.997392654418945,-0.0,-1.0620413348760849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,0.0001053869491443,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085632324219,0.0,0.0,0.0001109775475924,291.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,8.196764247259125e-05,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0001109775912482,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0005264288047328,290.8772888183594,294.1499938964844,267.6916809082031,267.0264892578125,269.57940673828125,267.7318420410156,289.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476691044867,2.0361678565450347e-08,0.0012476487318053,-0.0522133931517601,0.0,0.0,0.0,-0.015533709898591,60.0,-19.00337219238281,-0.0,-1.0613491241429076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,0.0001053415544447,291.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997436523437,0.0,0.0,0.0001109297445509,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133544921875,0.0,0.0,8.193233225028962e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,0.0001109297882067,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.0,0.0005262020858936,290.8736572265625,294.1499938964844,267.67333984375,266.99884033203125,269.5583801269531,267.71356201171875,289.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471316149458,2.030504120398292e-08,0.0012471113586798,-0.0520656257867813,0.0,0.0,0.0,-0.0155053632333874,60.0,-19.00731468200684,-0.0,-1.0604347266962577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.907470703125,0.0,0.0,0.0001052853913279,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909545898437,0.0,0.0,0.0001108705982915,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,8.188864740077406e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,0.0001108706419472,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0005259215249679,290.8699951171875,294.1499938964844,267.6549987792969,266.9710998535156,269.5373840332031,267.6953125,289.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464666506275,2.0234969255739088e-08,0.0012464463943615,-0.0518827997148036,0.0,0.0,0.0,-0.0154702924191951,60.0,-19.009254455566406,-0.0,-1.0593039689865698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978881835937,0.0,0.0,0.0001052187799359,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,0.0001108004580601,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,8.183683530660346e-05,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302795410156,0.0,0.0,0.0001108005017158,292.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0005255888099782,290.8663330078125,294.1499938964844,267.6366577148437,266.9432678222656,269.5164489746094,267.6770935058594,289.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456779368221,2.0151867730078266e-08,0.0012456577969715,-0.051665972918272,0.0,0.0,0.0,-0.0154286995530128,60.0,-19.00925636291504,-0.0,-1.057963814332652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,0.0001051420986186,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,0.0001107197094825,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78680419921875,0.0,0.0,8.177719428204e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225891113281,0.0,0.0,0.0001107197458622,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0005252057453617,290.8626403808594,294.1499938964844,267.61834716796875,266.9154052734375,269.4955444335937,267.65887451171875,289.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447700137272,2.0056205585206044e-08,0.0012447499902918,-0.0514163672924041,0.0,0.0,0.0,-0.0153808211907744,60.0,-19.00727653503418,-0.0,-1.0564220787045997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788757324219,0.0,0.0,0.0001050557839334,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647705078125,0.0,0.0,0.000110628810944,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,8.171005902113393e-05,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,0.0001106288545997,292.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0005247746012173,290.8589172363281,294.1499938964844,267.6000061035156,266.88751220703125,269.47467041015625,267.6407165527344,289.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437480036169,1.9948526386315283e-08,0.0012437280965968,-0.0511353909969329,0.0,0.0,0.0,-0.0153269274160265,60.0,-19.00354766845703,-0.0,-1.0546879991579773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694152832031,0.0,0.0,0.000104960243334,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.756103515625,0.0,0.0,0.0001105281990021,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7692565917969,0.0,0.0,8.163574966602027e-05,290.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,0.0001105282426578,292.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,0.0005242973566055,290.8551940917969,294.1499938964844,267.5816650390625,266.859619140625,269.453857421875,267.6225891113281,289.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124261691235,1.98293452768894e-08,0.00124259700533,-0.0508243851363658,0.0,0.0,0.0,-0.015267277136445,60.0,-18.997953414916992,-0.0,-1.0527703153684342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8599853515625,0.0,0.0,0.0001048560225171,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0001104184557334,291.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605285644531,0.0,0.0,8.155469549819827e-05,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,0.0001104184993891,292.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,0.0005237768054939,290.8514709472656,294.1499938964844,267.5633239746094,266.8317565917969,269.43310546875,267.6044616699219,289.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241383026354,1.969934082524105e-08,0.0012413632357493,-0.0504851229488849,0.0,0.0,0.0,-0.0152022093534469,60.0,-18.99077796936035,-0.0,-1.0506804670740166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505859375,0.0,0.0,0.0001047435143846,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388610839844,0.0,0.0,0.0001102999813156,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,8.146718755597249e-05,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0001103000249713,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.0005232148105278,290.84771728515625,294.1499938964844,267.5450134277344,266.80389404296875,269.4123840332031,267.5863647460937,289.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012400510022416,1.95589979767874e-08,0.0012400314444676,-0.0501188598573207,0.0,0.0,0.0,-0.0151319671422243,60.0,-18.98187255859375,-0.0,-1.0484267676247329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412475585937,0.0,0.0,0.0001046233373926,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,0.0001101734305848,291.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,8.137372060446069e-05,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845947265625,0.0,0.0,0.0001101734669646,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,0.0005226144567131,290.84393310546875,294.1499938964844,267.52667236328125,266.776123046875,269.3917236328125,267.5683288574219,289.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386280577629,1.940908589403989e-08,0.0012386086164042,-0.0497276037931442,0.0,0.0,0.0,-0.0150569351390004,60.0,-18.97156524658203,-0.0,-1.0460220778440998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319396972656,0.0,0.0,0.0001044959790306,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.0001100393128581,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,8.127465844154358e-05,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,0.0001100393492379,292.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.000521978305187,290.84014892578125,294.1499938964844,267.5083312988281,266.7484130859375,269.37109375,267.55029296875,289.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012371202465146,1.9250217420108132e-08,0.0012371009215712,-0.049312949180603,0.0,0.0,0.0,-0.0149774216115474,60.0,-18.959705352783203,-0.0,-1.04347677165606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,0.0001043619777192,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,0.0001098982029361,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,8.117043762467802e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,0.0001098982393159,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,0.0005213089170865,290.8363647460937,294.1499938964844,267.489990234375,266.7207946777344,269.3505554199219,267.53228759765625,289.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012355336220934,1.9083064017877405e-08,0.0012355145299807,-0.0488766394555568,0.0,0.0,0.0,-0.0148937609046697,60.0,-18.94654655456543,-0.0,-1.040802004581565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,0.0001042218209477,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70477294921875,0.0,0.0,0.0001097506101359,291.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173767089844,0.0,0.0,8.106142922770232e-05,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,0.0001097506537917,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.0005206088535487,290.8325500488281,294.1499938964844,267.4716796875,266.6932983398437,269.3300170898437,267.5142822265625,289.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338742380961,1.890823675410047e-08,0.001233855378814,-0.0484202727675437,0.0,0.0,0.0,-0.0148062584921717,60.0,-18.9321517944336,-0.0,-1.038008150544556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042297363281,0.0,0.0,0.0001040762217598,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963195800781,0.0,0.0,0.0001095972911571,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,8.094818622339517e-05,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,0.0001095973275369,292.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0005198815488256,290.8287353515625,294.1499938964844,267.4533386230469,266.6659545898437,269.3095703125,267.496337890625,289.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321504764258,1.872662380719704e-08,0.001232131733559,-0.0479461587965488,0.0,0.0,0.0,-0.0147153595462441,60.0,-18.916719436645508,-0.0,-1.035109775671117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950744628906,0.0,0.0,0.0001039253911585,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6879272460937,0.0,0.0,0.0001094384570023,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,8.083086868282408e-05,290.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,0.0001094384933821,292.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.0005191281088627,290.82489013671875,294.1499938964844,267.4349975585937,266.6387634277344,269.2891540527344,267.4783935546875,289.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230364665389,1.8538477419838283e-08,0.0012303461553528,-0.0474549569189548,0.0,0.0,0.0,-0.0146211916580796,60.0,-18.90007972717285,-0.0,-1.0321114274347565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7859802246094,0.0,0.0,0.0001037703696056,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,0.0001092752136173,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69189453125,0.0,0.0,8.071029878919944e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.539794921875,0.0,0.0,0.0001092752499971,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0005183537723496,290.821044921875,294.1499938964844,267.4166564941406,266.6117553710937,269.268798828125,267.4604797363281,289.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012285293778404,1.834511564879904e-08,0.0012285109842196,-0.0469501055777072,0.0,0.0,0.0,-0.0145244132727384,60.0,-18.882625579833984,-0.0,-1.029034493171821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768859863281,0.0,0.0,0.0001036110334098,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,0.0001091074154828,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,8.058636740315706e-05,290.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,0.0001091074518626,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0005175578407943,290.81719970703125,294.1499938964844,267.3983459472656,266.5849609375,269.2485046386719,267.4425964355469,289.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266427511349,1.8146359082038543e-08,0.0012266245903447,-0.0464311279356479,0.0,0.0,0.0,-0.0144249349832534,60.0,-18.86417579650879,-0.0,-1.0258764149284617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7678527832031,0.0,0.0,0.0001034486413118,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66290283203125,0.0,0.0,0.000108936408651,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,8.046006405493245e-05,290.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250549316406,0.0,0.0,0.0001089364523068,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.0005167466588318,290.8133239746094,294.1499938964844,267.3800048828125,266.5583801269531,269.228271484375,267.4247436523437,289.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247201520949,1.7943801111641733e-08,0.0012247022241353,-0.0459021888673305,0.0,0.0,0.0,-0.0143235530704259,60.0,-18.845094680786133,-0.0,-1.0226629854059865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,0.0001032828877214,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,0.0001087618657038,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,8.033114863792434e-05,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.0001087619093596,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,0.000515918713063,290.8094482421875,294.1499938964844,267.3616638183594,266.53204345703125,269.20806884765625,267.4068908691406,289.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012227577390149,1.7737056268174456e-08,0.001222740043886,-0.0453622788190841,0.0,0.0,0.0,-0.0142200756818056,60.0,-18.82522773742676,-0.0,-1.0193883781539625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,0.000103115067759,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,0.0001085851399693,291.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65838623046875,0.0,0.0,8.020061795832589e-05,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0001085851763491,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0005150804063305,290.8055419921875,294.1499938964844,267.34332275390625,266.5059509277344,269.1879272460937,267.3890686035156,289.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207707623019,1.7527721496435333e-08,0.0012207533000037,-0.0448155663907527,0.0,0.0,0.0,-0.0141153028234839,60.0,-18.80489158630371,-0.0,-1.01607803060233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
