time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409973144531,0.0,0.0,0.0001029449267662,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63818359375,0.0,0.0,0.000108405976789,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65008544921875,0.0,0.0,8.006828284123912e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,0.0001084060131688,292.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0005142305162735,290.8016357421875,294.1499938964844,267.32501220703125,266.48016357421875,269.1678466796875,267.37127685546875,289.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012187564279884,1.7315501921189025e-08,0.0012187390821054,-0.0442612767219543,0.0,0.0,0.0,-0.014009085483849,60.0,-18.783973693847656,-0.0,-1.0127275373861266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73211669921875,0.0,0.0,0.0001027734833769,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300048828125,0.0,0.0,0.0001082254384527,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,7.99349436420016e-05,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958801269531,0.0,0.0,0.0001082254748325,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0005133741651661,290.7977294921875,294.1499938964844,267.3066711425781,266.45465087890625,269.1478271484375,267.3534851074219,289.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216726610437,1.7101658755791505e-08,0.0012167096138,-0.0437027066946029,0.0,0.0,0.0,-0.013902056030929,60.0,-18.76269149780273,-0.0,-1.009357006864775e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,0.0001026008612825,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6218566894531,0.0,0.0,0.0001080436632037,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,7.980068039614707e-05,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886474609375,0.0,0.0,0.0001080436995835,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0005125118768773,290.7937927246094,294.1499938964844,267.288330078125,266.4294738769531,269.1278381347656,267.3357238769531,289.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012146829394623,1.6886348319644643e-08,0.0012146660592406,-0.0431402623653411,0.0,0.0,0.0,-0.0137942908331751,60.0,-18.7410945892334,-0.0,-1.0059689969921237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144775390625,0.0,0.0,0.0001024276134558,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,0.0001078612258424,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254272460937,0.0,0.0,7.96659296611324e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,0.0001078612622222,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,0.0005116464453749,290.78985595703125,294.1499938964844,267.2699890136719,266.4046325683594,269.10791015625,267.3179931640625,289.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126317014917,1.6670252733774763e-08,0.0012126150541007,-0.0425757318735122,0.0,0.0,0.0,-0.0136861344799399,60.0,-18.71929168701172,-0.0,-1.0025744501263034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001022541255224,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60565185546875,0.0,0.0,0.0001076785338227,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172790527344,0.0,0.0,7.953099702717736e-05,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,0.0001076785702025,292.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0005107798497192,290.7859191894531,294.1499938964844,267.2516784667969,266.3801574707031,269.0880432128906,267.3002624511719,289.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105776695534,1.645385871995586e-08,0.001210561254993,-0.0420103706419467,0.0,0.0,0.0,-0.013577826321125,60.0,-18.69729804992676,-0.0,-9.991808269660397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969909667969,0.0,0.0,0.0001020807685563,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976257324219,0.0,0.0,0.0001074959727702,291.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.609130859375,0.0,0.0,7.939615898067132e-05,290.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,0.00010749600915,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.0005099138943478,290.7819519042969,294.1499938964844,267.2333374023437,266.3560791015625,269.0682067871094,267.2825622558594,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012085251510143,1.6237626354609347e-08,0.0012085089692845,-0.0414454005658626,0.0,0.0,0.0,-0.0134696010500192,60.0,-18.675235748291016,-0.0,-9.957955171557844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,0.0001019078408717,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.589599609375,0.0,0.0,0.000107313877379,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,7.926166290417314e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599914550781,0.0,0.0,0.0001073139137588,292.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.0005090500926598,290.7779846191406,294.1499938964844,267.2149963378906,266.3323669433594,269.0484313964844,267.2648620605469,289.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064778711646,1.6021937554455693e-08,0.0012064618058502,-0.0408818088471889,0.0,0.0,0.0,-0.0133616467937827,60.0,-18.65314483642578,-0.0,-9.924244892545177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796569824219,0.0,0.0,0.000101735786302,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,0.0001071326914825,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,7.912784349173307e-05,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,0.0001071327278623,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0005081906565465,290.7740173339844,294.1499938964844,267.1966552734375,266.3091125488281,269.0287170410156,267.2471923828125,289.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204440719448,1.5807328779260388e-08,0.0012044248869642,-0.0403210073709487,0.0,0.0,0.0,-0.013254233635962,60.0,-18.63110542297364,-0.0,-9.890759855579745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.0001015649977489,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,0.0001069528443622,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849609375,0.0,0.0,7.899500633357093e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,0.000106952880742,292.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0005073375650681,290.7700500488281,294.1499938964844,267.1783447265625,266.2862854003906,269.009033203125,267.22955322265625,289.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012024187017232,1.5594309843436352e-08,0.00120240310207,-0.0397643148899078,0.0,0.0,0.0,-0.01314761582762,60.0,-18.609193801879883,-0.0,-9.857578220362485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6624450683594,0.0,0.0,0.0001013956789392,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56573486328125,0.0,0.0,0.0001067745397449,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769348144531,0.0,0.0,7.886331150075421e-05,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.438720703125,0.0,0.0,0.0001067745761247,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0005064917495474,290.7660522460937,294.1499938964844,267.1600036621094,266.2638854980469,268.9894104003906,267.2119140625,289.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012004140298813,1.5383117002443214e-08,0.0012003986630588,-0.0392123647034168,0.0,0.0,0.0,-0.0130419125780463,60.0,-18.58745765686035,-0.0,-9.824736224572916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,0.0001012279462884,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5578308105469,0.0,0.0,0.0001065979158738,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,7.873286085668951e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316711425781,0.0,0.0,0.0001065979522536,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,0.0005056539084762,290.7620544433594,294.1499938964844,267.14166259765625,266.24200439453125,268.9698181152344,267.1943054199219,289.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984282173216,1.5173913681110207e-08,0.0011984129669144,-0.0386655740439891,0.0,0.0,0.0,-0.0129372039809823,60.0,-18.5659408569336,-0.0,-9.792257316121322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,0.0001010625710478,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.0001064237658283,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56103515625,0.0,0.0,7.860422920202836e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,0.0001064238022081,292.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0005048278253525,290.7580261230469,294.1499938964844,267.1233215332031,266.2205810546875,268.9502868652344,267.1766967773437,289.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964702280238,1.496764312491905e-08,0.0011964552104473,-0.0381264202296733,0.0,0.0,0.0,-0.0128339640796184,60.0,-18.544740676879883,-0.0,-9.760287156268532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,0.0001008992549031,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,0.0001062517840182,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531311035156,0.0,0.0,7.847720553399995e-05,290.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.000106251820398,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.0005040120449848,290.7539978027344,294.1499938964844,267.1050109863281,266.19970703125,268.9307861328125,267.1590881347656,289.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945365695282,1.4763938516182408e-08,0.0011945217847824,-0.0375939384102821,0.0,0.0,0.0,-0.0127320084720849,60.0,-18.523855209350582,-0.0,-9.728765348882008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,0.0001007385581033,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,0.000106082559796,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,7.835221913410351e-05,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.0001060825961758,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,0.0005032093031331,290.7499694824219,294.1499938964844,267.086669921875,266.1793518066406,268.91131591796875,267.1415100097656,289.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011926339939236,1.4563502404030261e-08,0.0011926194420084,-0.0370699726045131,0.0,0.0,0.0,-0.0126316882669925,60.0,-18.503314971923828,-0.0,-9.697799185914849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,0.0001005795056698,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,0.0001059150672517,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,7.822851330274716e-05,290.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,0.0001059151036315,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84820556640625,0.0,0.0,0.0005024148267693,290.7459411621094,294.1499938964844,267.0683288574219,266.1595458984375,268.89190673828125,267.1239318847656,289.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907508596777,1.4365118872206041e-08,0.0011907365405932,-0.0365513414144516,0.0,0.0,0.0,-0.0125323953106999,60.0,-18.483179092407227,-0.0,-9.667198241913868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116943359375,0.0,0.0,0.000100417601061,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187683105469,0.0,0.0,0.0001057445770129,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295715332031,0.0,0.0,7.810258102836087e-05,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3967590332031,0.0,0.0,0.0001057446133927,292.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0005016060895286,290.74188232421875,294.1499938964844,267.04998779296875,266.14031982421875,268.87255859375,267.1063842773437,289.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888340814039,1.4163180850346181e-08,0.0011888198787346,-0.0360233858227729,0.0,0.0,0.0,-0.0124313244596123,60.0,-18.46291923522949,-0.0,-9.63609920745512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60333251953125,0.0,0.0,0.0001002564022201,291.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,0.0001055748289218,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5217590332031,0.0,0.0,7.797720900271088e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898620605469,0.0,0.0,0.0001055748653016,292.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0005008009029552,290.7378234863281,294.1499938964844,267.0316772460937,266.1214294433594,268.85321044921875,267.0888366699219,289.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869255686178,1.3962125677835502e-08,0.0011869115987792,-0.035497710108757,0.0,0.0,0.0,-0.0123306941241025,60.0,-18.442983627319336,-0.0,-9.605185624650404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,0.000100061071862,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,0.0001053691376,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51397705078125,0.0,0.0,7.782528700772673e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0001053691739798,292.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0004998251679353,290.7337646484375,294.1499938964844,267.0133361816406,266.1026306152344,268.8339538574219,267.0713806152344,289.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846132110804,1.3718504554560697e-08,0.0011845995904877,-0.0348607040941715,0.0,0.0,0.0,-0.012208760716021,60.0,-18.42035484313965,-0.0,-9.567793313181029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,9.984382631955668e-05,291.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,0.0001051403669407,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062561035156,0.0,0.0,7.765631744405255e-05,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760681152344,0.0,0.0,0.0001051403960445,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0004987400025129,290.7297058105469,294.1499938964844,266.9949951171875,266.0838928222656,268.814697265625,267.0539855957031,289.7193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820412473753,1.3447539970457001e-08,0.0011820277431979,-0.034152153879404,0.0,0.0,0.0,-0.0120731415227055,60.0,-18.393962860107425,-0.0,-9.526289801442545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,9.961287287296729e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.0001048971607815,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49853515625,0.0,0.0,7.747668860247359e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0001048971971613,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0004975863266736,290.7256164550781,294.1499938964844,266.9766540527344,266.0652160644531,268.7955322265625,267.03668212890625,289.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793071171268,1.3159491274450374e-08,0.0011792938457801,-0.0333988741040229,0.0,0.0,0.0,-0.0119289709255099,60.0,-18.364370346069336,-0.0,-9.482268126248529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,9.937382856151088e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804382324219,0.0,0.0,0.0001046454344759,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908447265625,0.0,0.0,7.729075878160074e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623962402344,0.0,0.0,0.0001046454708557,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0004963922547176,290.7215270996094,294.1499938964844,266.9583435058594,266.046630859375,268.7763977050781,267.0194702148437,289.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764769442379,1.2861347542525436e-08,0.0011764641385525,-0.0326191373169422,0.0,0.0,0.0,-0.011779747903347,60.0,-18.33213424682617,-0.0,-9.436811865271012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621337890625,0.0,0.0,9.913305984809996e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,0.0001043918964569,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48321533203125,0.0,0.0,7.71034974604845e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,0.0001043919255607,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0004951895680278,290.7174377441406,294.1499938964844,266.94000244140625,266.02813720703125,268.75732421875,267.0023498535156,289.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736263986676,1.2561055307003244e-08,0.0011736138258129,-0.031833715736866,0.0,0.0,0.0,-0.0116294473409652,60.0,-18.29840660095215,-0.0,-9.391137467673617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,9.889597276924178e-05,291.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.0001041422365233,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,7.691909559071064e-05,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3488464355469,0.0,0.0,0.0001041422656271,292.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.0004940052749589,290.7133483886719,294.1499938964844,266.9216613769531,266.0096740722656,268.7383117675781,266.9853515625,289.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011708195088431,1.226536028298142e-08,0.001170807168819,-0.0310602691024541,0.0,0.0,0.0,-0.0114814499393105,60.0,-18.26416778564453,-0.0,-9.346270246624044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,9.866714390227572e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577941894531,0.0,0.0,0.0001039012640831,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,7.67411183915101e-05,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0001039012931869,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,0.0004928622511215,290.7092590332031,294.1499938964844,266.9033203125,265.9913024902344,268.7193298339844,266.9683837890625,289.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681102914735,1.1979957470487081e-08,0.0011680983006954,-0.0303136873990297,0.0,0.0,0.0,-0.0113386027514934,60.0,-18.23035430908203,-0.0,-9.303067116661624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378723144531,0.0,0.0,9.845048043644056e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,0.0001036731118801,291.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604797363281,0.0,0.0,7.657260721316561e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353576660156,0.0,0.0,0.000103673140984,292.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,0.0004917799960821,290.7051696777344,294.1499938964844,266.885009765625,265.97296142578125,268.7004089355469,266.95147705078125,289.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655450798571,1.1709740732612772e-08,0.0011655333219096,-0.0296067856252193,0.0,0.0,0.0,-0.0112033560872077,60.0,-18.19793701171875,-0.0,-9.262254252462301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52984619140625,0.0,0.0,9.824546577874572e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.0001034572196658,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,7.641314732609317e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,0.0001034572487697,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.000490755890496,290.7010498046875,294.1499938964844,266.8666687011719,265.9547119140625,268.6815185546875,266.9346008300781,289.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631177039816,1.1454040382830044e-08,0.0011631062952801,-0.0289378203451633,0.0,0.0,0.0,-0.0110753746703267,60.0,-18.16708755493164,-0.0,-9.223717256645616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,9.805481386138126e-05,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354248046875,0.0,0.0,0.0001032564541674,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,7.626486330991611e-05,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32196044921875,0.0,0.0,0.0001032564832712,291.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0004898035549558,290.6969299316406,294.1499938964844,266.84832763671875,265.9364929199219,268.6626892089844,266.9177551269531,289.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608605273067,1.1216257256307928e-08,0.0011608493514358,-0.028315695002675,0.0,0.0,0.0,-0.0109563618898391,60.0,-18.13875198364257,-0.0,-9.187952088041129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,9.787335875444114e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42803955078125,0.0,0.0,0.0001030653656926,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43798828125,0.0,0.0,7.612373156007379e-05,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,0.0001030653947964,291.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0004888971452601,290.6928100585937,294.1499938964844,266.8299865722656,265.9183349609375,268.6438903808594,266.9009094238281,289.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587120825424,1.0989941401362556e-08,0.0011587011395022,-0.0277235433459281,0.0,0.0,0.0,-0.0108430879190564,60.0,-18.1121883392334,-0.0,-9.153976066045288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,9.77024610619992e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.420654296875,0.0,0.0,0.0001028854021569,291.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,7.599080709042028e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0001028854385367,291.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0004880434717051,290.6886901855469,294.1499938964844,266.8116760253906,265.9002380371094,268.6251525878906,266.88409423828125,289.652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566886678338,1.077679900873818e-08,0.0011566779576241,-0.0271658319979906,0.0,0.0,0.0,-0.0107364077121019,60.0,-18.087608337402344,-0.0,-9.122035038444665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.498046875,0.0,0.0,9.754258644534276e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,0.0001027170510496,291.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,7.586646097479388e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020324707031,0.0,0.0,0.0001027170801535,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,0.0004872448625974,290.6845703125,294.1499938964844,266.7933349609375,265.8821716308594,268.6064147949219,266.86724853515625,289.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547958711162,1.0577402953515502e-08,0.0011547852773219,-0.026644067838788,0.0,0.0,0.0,-0.0106366081163287,60.0,-18.064697265625,-0.0,-9.092205033311984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901733398437,0.0,0.0,9.739388042362408e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,0.0001025604578899,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4157409667969,0.0,0.0,7.575080235255882e-05,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,0.0001025604869937,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,0.0004865020455326,290.680419921875,294.1499938964844,266.7749938964844,265.8641662597656,268.5877380371094,266.85040283203125,289.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530352057889,1.0391934424092142e-08,0.0011530248448252,-0.0261587277054786,0.0,0.0,0.0,-0.0105437785387039,60.0,-18.04428672790528,-0.0,-9.06450239313017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823303222656,0.0,0.0,9.726122516440228e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,0.0001024207595037,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,7.564762199763209e-05,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,0.0001024207886075,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0004858394095208,290.67626953125,294.1499938964844,266.75665283203125,265.84619140625,268.569091796875,266.8335266113281,289.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011514645302668,1.0226482771713565e-08,0.0011514542857185,-0.0257257558405399,0.0,0.0,0.0,-0.0104609681293368,60.0,-18.0263900756836,-0.0,-9.039825243917221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,9.71401750575751e-05,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913879394531,0.0,0.0,0.0001022932920022,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010314941406,0.0,0.0,7.555347838206217e-05,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822570800781,0.0,0.0,0.0001022933211061,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0004852347483392,290.672119140625,294.1499938964844,266.73834228515625,265.8282470703125,268.5504455566406,266.8166198730469,289.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500312248244,1.0075509315754516e-08,0.0011500212131068,-0.0253306552767753,0.0,0.0,0.0,-0.0103854034096002,60.0,-18.010417938232422,-0.0,-9.017336566330417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667053222656,0.0,0.0,9.703812247607856e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0001021858188323,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937072753906,0.0,0.0,7.547409768449143e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,0.0001021858479361,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.000484724965645,290.6679382324219,294.1499938964844,266.7200012207031,265.81036376953125,268.5318603515625,266.7996520996094,289.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488228337839,9.948223578248871e-09,0.0011488129384815,-0.0249975398182868,0.0,0.0,0.0,-0.0103216953575611,60.0,-17.99758529663086,-0.0,-8.998397760251464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589233398437,0.0,0.0,9.694761683931574e-05,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,0.0001020905183395,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,7.540371007053182e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,0.0001020905474433,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0004842728958465,290.66375732421875,294.1499938964844,266.70166015625,265.79248046875,268.5132751464844,266.7826232910156,289.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477512307465,9.835344982889184e-09,0.0011477414518594,-0.0247021205723285,0.0,0.0,0.0,-0.0102651976048946,60.0,-17.987003326416016,-0.0,-8.981619714631962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.451171875,0.0,0.0,9.687807323643938e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,0.0001020172858261,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791198730469,0.0,0.0,7.534962060162798e-05,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,0.0001020173149299,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,0.00048392554163,290.6595764160156,294.1499938964844,266.6833190917969,265.774658203125,268.49468994140625,266.7655029296875,289.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011469278251752,9.748609919313368e-09,0.0011469180462881,-0.0244751200079917,0.0,0.0,0.0,-0.010221785865724,60.0,-17.979839324951172,-0.0,-8.968738285375366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,9.68223685049452e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,0.0001019586270558,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,7.530629954999313e-05,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,0.0001019586561596,291.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.000483647279907,290.6553649902344,294.1499938964844,266.6650085449219,265.7568359375,268.47613525390625,266.748291015625,289.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462680995464,9.679130386075483e-09,0.0011462584370747,-0.0242932774126529,0.0,0.0,0.0,-0.0101870093494653,60.0,-17.97515296936035,-0.0,-8.95842617865128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,9.67888190643862e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,0.0001019232950056,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,7.528020069003105e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24957275390625,0.0,0.0,0.0001019233241095,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,0.0004834796709474,290.6511535644531,294.1499938964844,266.64666748046875,265.7390441894531,268.45758056640625,266.73095703125,289.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458706576377,9.637274089868695e-09,0.0011458611115813,-0.0241837278008461,0.0,0.0,0.0,-0.0101660592481493,60.0,-17.974390029907227,-0.0,-8.952216745683472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,9.67675805441104e-05,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480529785156,0.0,0.0,0.0001019009287119,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,7.526367699028924e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430725097656,0.0,0.0,0.0001019009578158,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0004833735874854,290.6469421386719,294.1499938964844,266.6283264160156,265.7212829589844,268.4390563964844,266.7135009765625,289.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456190841272,9.610777063073785e-09,0.0011456094216555,-0.024114379659295,0.0,0.0,0.0,-0.0101527972146868,60.0,-17.97620964050293,-0.0,-8.94828744435472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
