time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203186035156,0.0,0.0,9.676926129031926e-05,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,0.0001019026967696,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,7.52649866626598e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,0.0001019027258735,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0004833819984924,290.6427001953125,294.1499938964844,266.6099853515625,265.7035522460937,268.4205322265625,266.6958923339844,289.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456387583166,9.612866946895338e-09,0.0011456292122602,-0.0241198483854532,0.0,0.0,0.0,-0.0101538421586155,60.0,-17.98187828063965,-0.0,-8.94859724098751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,9.678493370302022e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0001019192059175,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428649902344,0.0,0.0,7.527717389166355e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,0.0001019192277453,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0004834602586925,290.6384582519531,294.1499938964844,266.5916748046875,265.6858215332031,268.4019775390625,266.6781311035156,289.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458242079243,9.632402431236642e-09,0.0011458145454525,-0.0241709779947996,0.0,0.0,0.0,-0.0101636201143264,60.0,-17.990297317504883,-0.0,-8.95149483426394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,9.68218664638698e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,0.0001019580959109,291.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,7.530589937232435e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,0.0001019581177388,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0004836447478737,290.6341857910156,294.1499938964844,266.5733337402344,265.6681213378906,268.3834533691406,266.6601867675781,289.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462612310424,9.678453594119674e-09,0.0011462514521554,-0.0242915041744709,0.0,0.0,0.0,-0.010186668485403,60.0,-18.0024471282959,-0.0,-8.958326702668273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973388671875,0.0,0.0,9.687476995168254e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194274902344,0.0,0.0,0.0001020138079184,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,7.534705218859017e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,0.0001020138297462,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0004839090397581,290.6299133300781,294.1499938964844,266.55499267578125,265.6504211425781,268.3648986816406,266.64208984375,289.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468873126432,9.744425710778161e-09,0.0011468776501715,-0.0244641695171594,0.0,0.0,0.0,-0.0102196875959634,60.0,-18.017677307128903,-0.0,-8.968118692109783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,9.694909385871142e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,0.0001020920753944,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,7.540485967183486e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001020920972223,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0004842803173232,290.6256103515625,294.1499938964844,266.5366516113281,265.6327209472656,268.3463439941406,266.623779296875,289.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477670632302,9.837109793409128e-09,0.0011477572843432,-0.0247067417949438,0.0,0.0,0.0,-0.010266076773405,60.0,-18.03693199157715,-0.0,-8.981884036529666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,9.703555406304076e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.000102183119452,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,7.547210407210514e-05,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001021831485559,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,0.0004847121890634,290.6213073730469,294.1499938964844,266.5183410644531,265.61505126953125,268.3277587890625,266.60528564453125,289.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487904703244,9.944928436311784e-09,0.0011487805750221,-0.0249889176338911,0.0,0.0,0.0,-0.010320040397346,60.0,-18.058767318725582,-0.0,-8.997910327934734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744201660156,0.0,0.0,9.71437184489332e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0001022970245685,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,7.555623596999794e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0001022970536723,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0004852525307796,290.6169738769531,294.1499938964844,266.5,265.59735107421875,268.3091735839844,266.5865783691406,289.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500709224492,1.007982053380374e-08,0.0011500607943162,-0.0253419391810894,0.0,0.0,0.0,-0.0103875547647476,60.0,-18.084476470947266,-0.0,-9.017980318049013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3667907714844,0.0,0.0,9.726392454467714e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29083251953125,0.0,0.0,0.0001024236044031,291.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996520996094,0.0,0.0,7.564972474938259e-05,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.000102423626231,291.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.000485852942802,290.61260986328125,294.1499938964844,266.4816589355469,265.5796813964844,268.2905578613281,266.5677185058594,289.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011514937505126,1.022971929387495e-08,0.0011514835059642,-0.0257342252880334,0.0,0.0,0.0,-0.0104625802487134,60.0,-18.112682342529297,-0.0,-9.04030983406301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,9.740464156493545e-05,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28369140625,0.0,0.0,0.0001025717865559,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,7.575916970381513e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0001025718156597,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.000486555887619,290.6082458496094,294.1499938964844,266.4633483886719,265.5619812011719,268.2719116210937,266.54864501953125,289.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531595373526,1.040520736239614e-08,0.0011531491763889,-0.0261934641748666,0.0,0.0,0.0,-0.0105504132807254,60.0,-18.144662857055664,-0.0,-9.066486938991149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,9.755635255714878e-05,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,0.0001027315447572,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852478027344,0.0,0.0,7.587717118440196e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.000102731573861,291.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0004873136931564,290.6038513183594,294.1499938964844,266.44500732421875,265.5443115234375,268.2532653808594,266.5294189453125,289.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011549554765224,1.0594404464825402e-08,0.0011549448827281,-0.0266885571181774,0.0,0.0,0.0,-0.0106451082974672,60.0,-18.178985595703125,-0.0,-9.094750197391477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,9.773054625838996e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,0.0001029149789246,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,7.601264951517805e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001029150007525,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0004881838394794,290.5994567871094,294.1499938964844,266.4266662597656,265.526611328125,268.23455810546875,266.5099792480469,289.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570175411179,1.0811637807250918e-08,0.001157006714493,-0.0272569954395294,0.0,0.0,0.0,-0.0107538355514407,60.0,-18.21724319458008,-0.0,-9.12725610646703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,9.791433694772422e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,0.0001031085266731,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,7.615560753038153e-05,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.000103108548501,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0004891019198112,290.5950012207031,294.1499938964844,266.4083251953125,265.5089111328125,268.2158508300781,266.4904479980469,289.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011591933434829,1.1040850900201349e-08,0.0011591822840273,-0.0278567504137754,0.0,0.0,0.0,-0.0108685586601495,60.0,-18.257577896118164,-0.0,-9.161617953168388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,9.813387441681698e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,0.0001033397056744,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,7.632635242771357e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001033397347782,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0004901985521428,290.590576171875,294.1499938964844,266.3900146484375,265.4912109375,268.1971130371094,266.470703125,289.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161792082712,1.1314636338966013e-08,0.0011617806740105,-0.0285730976611375,0.0,0.0,0.0,-0.0110055897384881,60.0,-18.30223655700684,-0.0,-9.202745587799654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,9.839548147283494e-05,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,0.0001036151879816,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,7.652982458239421e-05,290.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001036152170854,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0004915053141303,290.5860900878906,294.1499938964844,266.3716735839844,265.4734802246094,268.1783142089844,266.4508056640625,289.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648887302726,1.1640891806052878e-08,0.0011648770887404,-0.0294266697019338,0.0,0.0,0.0,-0.0111688822507858,60.0,-18.35288047790528,-0.0,-9.251875354721052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,9.870076610241084e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24078369140625,0.0,0.0,0.0001039366688928,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24920654296875,0.0,0.0,7.676726818317547e-05,290.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001039366907207,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0004930302966386,290.58160400390625,294.1499938964844,266.35333251953125,265.4557189941406,268.1594543457031,266.4306945800781,289.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685026111081,1.2021618367441532e-08,0.0011684905039146,-0.0304226744920015,0.0,0.0,0.0,-0.0113594383001327,60.0,-18.41001892089844,-0.0,-9.309373183441497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,9.905399201670662e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0001043086376739,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,7.704200106672943e-05,290.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001043086595018,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0004947947454638,290.5770568847656,294.1499938964844,266.3349914550781,265.4379577636719,268.1405639648437,266.4103088378906,289.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726840166375,1.2462146870007018e-08,0.001172671560198,-0.0315750129520893,0.0,0.0,0.0,-0.0115799261257052,60.0,-18.476451873779297,-0.0,-9.376124410209741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980041503906,0.0,0.0,9.944610064849256e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0001047215409926,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,7.734697283012792e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001047215700964,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0004967533750459,290.572509765625,294.1499938964844,266.3166809082031,265.420166015625,268.1216125488281,266.3897399902344,289.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773258447647,1.2951163697039192e-08,0.0011773129226639,-0.032854039222002,0.0,0.0,0.0,-0.011824682354927,60.0,-18.549848556518555,-0.0,-9.450501181618165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,9.987699013436212e-05,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.0001051752915373,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,7.768211071379483e-05,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001051753133651,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.703369140625,0.0,0.0,0.0004989057779312,290.56793212890625,294.1499938964844,266.29833984375,265.40234375,268.1025695800781,266.3689270019531,289.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824268149212,1.3488552497165074e-08,0.0011824133107438,-0.0342594049870967,0.0,0.0,0.0,-0.0120936492457985,60.0,-18.63218116760254,-0.0,-9.532573841397608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,0.0001003371289698,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,0.0001056598339346,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,7.803999324096367e-05,290.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0001056598630384,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,0.0005012042820453,290.56329345703125,294.1499938964844,266.2799987792969,265.384521484375,268.0834655761719,266.3479919433594,289.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011878740042448,1.4062416120452781e-08,0.0011878599179908,-0.035759937018156,0.0,0.0,0.0,-0.0123808728531003,60.0,-18.7205810546875,-0.0,-9.620607954730077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748107910156,0.0,0.0,0.0001008217586786,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.0001061701768776,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,7.841693150112405e-05,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001061701987055,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.000503625080455,290.5586242675781,294.1499938964844,266.2616577148437,265.3666381835937,268.06427001953125,266.3269348144531,289.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936114169657,1.466683752227027e-08,0.0011935967486351,-0.0373401120305061,0.0,0.0,0.0,-0.0126833906397223,60.0,-18.81578254699707,-0.0,-9.713767212815585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,0.0001013195505947,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001066943732439,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.880409975768998e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001066944023477,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,0.0005061116535216,290.553955078125,294.1499938964844,266.24334716796875,265.3487243652344,268.04498291015625,266.30584716796875,289.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995044769719,1.5287678678532757e-08,0.0011994892265647,-0.0389629267156124,0.0,0.0,0.0,-0.0129941264167428,60.0,-18.914554595947266,-0.0,-9.809923540160528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,0.0001018244074657,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0001072260129149,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.919676863821223e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001072260347427,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0005086335004307,290.5491943359375,294.1499938964844,266.2250061035156,265.330810546875,268.0256042480469,266.2847900390625,289.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054813560098,1.5917327900183412e-08,0.0012054654071107,-0.0406084582209587,0.0,0.0,0.0,-0.013309272006154,60.0,-19.016748428344727,-0.0,-9.907927278618445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,0.0001023264994728,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001077547422028,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.958728383528069e-05,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.0001077547713066,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0005111416103318,290.54443359375,294.1499938964844,266.2066650390625,265.3128356933594,268.00616455078125,266.2637939453125,289.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012114255223423,1.65435434240635e-08,0.0012114089913666,-0.0422446951270103,0.0,0.0,0.0,-0.01362269744277,60.0,-19.12010765075684,-0.0,-1.0005879147456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,0.0001028204278554,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0001082748713088,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,7.997145439730957e-05,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0001082749004126,291.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0005136088584549,290.53961181640625,294.1499938964844,266.1883239746094,265.2947998046875,267.98663330078125,266.2429504394531,289.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172730639576,1.7159576870540153e-08,0.0012172559509053,-0.0438539981842041,0.0,0.0,0.0,-0.0139310276135802,60.0,-19.223447799682617,-0.0,-1.0102707648229625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0001032972650136,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001087769996956,291.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,8.034232450881973e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001087770287995,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,0.0005159907741472,290.5347900390625,294.1499938964844,266.1700134277344,265.2767639160156,267.9670104980469,266.22222900390625,289.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229182757437,1.7754290482230317e-08,0.0012229004641994,-0.0454072915017604,0.0,0.0,0.0,-0.0142286866903305,60.0,-19.32535743713379,-0.0,-1.019662647649966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,0.0001037507099681,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.000109254498966,290.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,8.069500472629443e-05,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001092545280698,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.671875,0.0,0.0,0.0005182558088563,290.5299072265625,294.1499938964844,266.15167236328125,265.2586669921875,267.94732666015625,266.2017517089844,289.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282866518944,1.831983986733121e-08,0.0012282683746889,-0.0468841157853603,0.0,0.0,0.0,-0.0145117491483688,60.0,-19.42406845092773,-0.0,-1.0286342444487673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001041772484313,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001097036656574,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,8.102675201371312e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001097036874853,291.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,0.0005203864420764,290.5249938964844,294.1499938964844,266.1333312988281,265.2405090332031,267.9275817871094,266.18145751953125,289.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012333363993093,1.8851832095378995e-08,0.0012333175400272,-0.048273030668497,0.0,0.0,0.0,-0.0147780152037739,60.0,-19.519306182861328,-0.0,-1.0371092429295461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0001045679891831,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001101151356124,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,8.133066876325756e-05,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001101151647162,291.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0005223383195698,290.5200500488281,294.1499938964844,266.114990234375,265.2223205566406,267.9077453613281,266.161376953125,289.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012379626277834,1.933918092333897e-08,0.0012379431864246,-0.0495451539754867,0.0,0.0,0.0,-0.0150219378992915,60.0,-19.60897827148437,-0.0,-1.0449036125237401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0001049232741934,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001104892726289,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,8.160699508152902e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001104892944567,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,0.0005241130129434,290.5150756835937,294.1499938964844,266.0966796875,265.2040710449219,267.8879089355469,266.1414794921875,289.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421689461916,1.9782307347782083e-08,0.0012421491555869,-0.0507016368210315,0.0,0.0,0.0,-0.0152437267825007,60.0,-19.693580627441406,-0.0,-1.0520159321458777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0001052393199643,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001108220749301,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,8.18528060335666e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.000110822104034,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553649902344,0.0,0.0,0.0005256917211227,290.51007080078125,294.1499938964844,266.0783386230469,265.1857604980469,267.86798095703125,266.1217956542969,289.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459105346351,2.0176488035872363e-08,0.0012458903947845,-0.0517302155494689,0.0,0.0,0.0,-0.0154410172253847,60.0,-19.77007293701172,-0.0,-1.0583629261873285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001055097600328,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001111068631871,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,8.206315396819264e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001111068922909,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,0.0005270426627248,290.5050354003906,294.1499938964844,266.0599975585937,265.1673889160156,267.8480224609375,266.1023254394531,289.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249112538062,2.0513795107035552e-08,0.00124909193255,-0.0526102595031261,0.0,0.0,0.0,-0.0156098436564207,60.0,-19.839460372924805,-0.0,-1.0638093073112033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001057366316672,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0001113457765313,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,8.223961049225181e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001113457983592,291.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,0.0005281759076751,290.4999694824219,294.1499938964844,266.0416564941406,265.14898681640625,267.8280639648437,266.0830078125,289.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012517985887825,2.079675986976781e-08,0.0012517777504399,-0.0533484295010566,0.0,0.0,0.0,-0.0157514698803424,60.0,-19.90139961242676,-0.0,-1.0683890394602713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001059137939591,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0001115323320846,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,8.237740257754922e-05,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001115323611884,291.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.0005290608969517,290.4949035644531,294.1499938964844,266.0233459472656,265.1304931640625,267.8080749511719,266.0638732910156,289.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538962764665,2.1017722673377648e-08,0.0012538752052932,-0.0539247952401638,0.0,0.0,0.0,-0.0158620662987232,60.0,-19.95466041564941,-0.0,-1.0719720222596153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001060414579114,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001116667699534,290.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,8.247669029515237e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0001116667917813,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,0.000529698561877,290.48980712890625,294.1499938964844,266.0050048828125,265.1119689941406,267.7880554199219,266.0448913574219,289.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012554078130051,2.1176944642320453e-08,0.0012553867418318,-0.0543400794267654,0.0,0.0,0.0,-0.0159417577087879,60.0,-19.9993953704834,-0.0,-1.0745576162207729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001061203656718,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0001117498613893,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,8.253807027358562e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0001117498904932,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341857910156,0.0,0.0,0.0005300927441567,290.48468017578125,294.1499938964844,265.9866638183594,265.0933532714844,267.76806640625,266.02606201171875,289.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563423952087,2.1275360140293745e-08,0.0012563210912048,-0.0545967556536197,0.0,0.0,0.0,-0.0159910172224044,60.0,-20.03533172607422,-0.0,-1.0761573321360629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001061431976268,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0001117739084293,290.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,8.255582361016423e-05,291.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001117739302571,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,0.0005302068311721,290.47955322265625,294.1499938964844,265.96832275390625,265.0746765136719,267.7480773925781,266.00738525390625,289.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256612711586,2.130382625864513e-08,0.0012565914075821,-0.0546709969639778,0.0,0.0,0.0,-0.016005266457796,60.0,-20.059595108032227,-0.0,-1.0766202507284109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001061221628333,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,0.0001117517531383,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,8.253946725744754e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0001117517749662,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0005301017081364,290.4743957519531,294.1499938964844,265.95001220703125,265.0559387207031,267.72808837890625,265.98883056640625,289.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563639320433,2.127757703362932e-08,0.0012563427444547,-0.0546025373041629,0.0,0.0,0.0,-0.0159921292215585,60.0,-20.075942993164062,-0.0,-1.0761934277070397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0001060581271303,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001116843195632,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,8.248965605162084e-05,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.000111684341391,291.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212463378906,0.0,0.0,0.0005297818570397,290.46923828125,294.1499938964844,265.93218994140625,265.03759765625,267.7081604003906,265.97052001953125,289.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556059518828,2.1197694266561484e-08,0.001255584647879,-0.0543941967189312,0.0,0.0,0.0,-0.0159521494060754,60.0,-20.082565307617188,-0.0,-1.0748948398031645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001059810747392,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001116031780838,290.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,8.242972398875281e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,0.0001116031999117,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0005293969879858,290.4640808105469,294.1499938964844,265.9154663085937,265.02020263671875,267.6882629394531,265.95269775390625,289.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254693721421,2.1101577374338376e-08,0.0012546726502478,-0.0541435070335865,0.0,0.0,0.0,-0.0159040428698062,60.0,-20.08283805847168,-0.0,-1.0733334221413317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
