time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.000105887724203,291.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,0.0001115048798965,290.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,8.235712448367849e-05,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,0.0001115049017244,291.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0005289306864142,290.4588928222656,294.1499938964844,265.8997497558594,265.00372314453125,267.6684265136719,265.9356689453125,289.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535885907709,2.0985137183515693e-08,0.001253567636013,-0.053839799016714,0.0,0.0,0.0,-0.0158457644283771,60.0,-20.077651977539062,-0.0,-1.0714433784642097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0001057816625689,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001113931939471,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,8.227463695220649e-05,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.000111393215775,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60821533203125,0.0,0.0,0.0005284008802846,290.4537353515625,294.1499938964844,265.8850402832031,264.9881286621094,267.6486511230469,265.9193115234375,289.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523329351097,2.085283945518768e-08,0.0012523120967671,-0.0534947104752063,0.0,0.0,0.0,-0.0157795492559671,60.0,-20.068891525268555,-0.0,-1.069297894673582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001056596593116,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0001112647150876,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,8.217974391300231e-05,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0001112647369154,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.0005277914460748,290.4485168457031,294.1499938964844,265.8713073730469,264.973388671875,267.6289978027344,265.90399169921875,289.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508885702118,2.0700655412042586e-08,0.0012508678482845,-0.053097728639841,0.0,0.0,0.0,-0.0157033801078796,60.0,-20.05562973022461,-0.0,-1.066832595597589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0001055258326232,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001111237870645,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,8.20756540633738e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0001111238088924,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,0.0005271229310892,290.4433288574219,294.1499938964844,265.8585510253906,264.9595031738281,267.6094055175781,265.889404296875,289.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493041576817,2.05337205017031e-08,0.0012492835521697,-0.0526622384786605,0.0,0.0,0.0,-0.0156198292970657,60.0,-20.03947639465332,-0.0,-1.064131609496144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001053783780662,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.000110968518129,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,8.196097041945904e-05,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001109685399569,291.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0005263864295557,290.4381408691406,294.1499938964844,265.8467102050781,264.9464416503906,267.5899353027344,265.8758239746094,289.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475586263462,2.034980006726528e-08,0.0012475382536649,-0.0521824024617672,0.0,0.0,0.0,-0.0155277764424681,60.0,-20.01947784423828,-0.0,-1.0611597645038273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0001052177467499,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0001107993666664,290.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,8.18360349512659e-05,291.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,0.0001107993884943,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.0,0.00052558403695,290.43292236328125,294.1499938964844,265.8358154296875,264.9341735839844,267.570556640625,265.86309814453125,289.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456568656489,2.0149441226635645e-08,0.0012456367257982,-0.0516596399247646,0.0,0.0,0.0,-0.0154274953529238,60.0,-19.99639320373535,-0.0,-1.0579270082189397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001050430655595,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.000110615415906,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,8.170017099473625e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001106154377339,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0005247114459052,290.427734375,294.1499938964844,265.8257751464844,264.9227294921875,267.5513610839844,265.8515014648437,289.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012435888638719,1.9931555073071653e-08,0.0012435689568519,-0.0510911010205745,0.0,0.0,0.0,-0.0153184421360492,60.0,-19.9692440032959,-0.0,-1.0544170692128318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001048582344083,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001104207767639,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,8.15564053482376e-05,291.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,0.0001104207985918,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819396972656,0.0,0.0,0.0005237882141955,290.4225158691406,294.1499938964844,265.8166198730469,264.9120483398437,267.53228759765625,265.8406066894531,289.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414006050676,1.9701008824313252e-08,0.0012413809308782,-0.0504894703626632,0.0,0.0,0.0,-0.0152030531316995,60.0,-19.93954086303711,-0.0,-1.0507094572176356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0001046591933118,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001102111782529,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,8.140160207403824e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001102112000808,291.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,0.0005227939691394,290.41729736328125,294.1499938964844,265.8083190917969,264.902099609375,267.51336669921875,265.8306884765625,289.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390442425385,1.945274341608183e-08,0.0012390248011797,-0.0498415492475032,0.0,0.0,0.0,-0.0150787960737943,60.0,-19.906423568725582,-0.0,-1.0467243072298517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.000104449551145,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0001099904184229,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,8.123854786390439e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91357421875,0.0,0.0,0.0001099904402508,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,0.0005217467551119,290.4120788574219,294.1499938964844,265.8008117675781,264.89288330078125,267.4945678710937,265.82147216796875,289.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012365623842924,1.9191258360251595e-08,0.0012365431757643,-0.0491590537130832,0.0,0.0,0.0,-0.0149479219689965,60.0,-19.87063980102539,-0.0,-1.0425350183140837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.000104226397525,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001097554195439,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,8.106497989501804e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0001097554413718,291.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0005206320201978,290.4068603515625,294.1499938964844,265.79412841796875,264.8843994140625,267.4759826660156,265.8132629394531,289.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339204549789,1.891291745437229e-08,0.0012339014792814,-0.0484324879944324,0.0,0.0,0.0,-0.01480860915035,60.0,-19.83126640319824,-0.0,-1.038084889160018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001039942289935,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,0.0001095109400921,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,8.088440517894924e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.00010951096192,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,0.0005194723489694,290.40167236328125,294.1499938964844,265.7882080078125,264.8765869140625,267.4575500488281,265.80572509765625,289.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311718892306,1.8623335762413266e-08,0.0012311532627791,-0.0476765036582946,0.0,0.0,0.0,-0.0146636730059981,60.0,-19.789525985717773,-0.0,-1.0334652245092005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001037492111208,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0001092529200832,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,8.069383329711854e-05,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,0.0001092529419111,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0005182484164834,290.3964538574219,294.1499938964844,265.7830505371094,264.8694763183594,267.4393310546875,265.7990417480469,289.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282710522413,1.8317727779049164e-08,0.0012282527750357,-0.0468785911798477,0.0,0.0,0.0,-0.0145107144489884,60.0,-19.744548797607425,-0.0,-1.0286009199944601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001034959277603,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001089862053049,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,8.049683674471453e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.0001089862198568,291.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55548095703125,0.0,0.0,0.0005169832147657,290.3912353515625,294.1499938964844,265.7785949707031,264.8630065917969,267.4212646484375,265.79296875,289.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012252724263817,1.8001813373302866e-08,0.0012252543820068,-0.0460536815226078,0.0,0.0,0.0,-0.0143525972962379,60.0,-19.6975040435791,-0.0,-1.0235847014428145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001032329892041,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.000108709311462,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,8.029233140405267e-05,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0001087093332898,291.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,0.0005156697588972,290.3860168457031,294.1499938964844,265.7748413085937,264.857177734375,267.4034118652344,265.7876892089844,289.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221595970913,1.7673855268185434e-08,0.0012221420183777,-0.0451972186565399,0.0,0.0,0.0,-0.0141884526237845,60.0,-19.64759063720703,-0.0,-1.0183902077187669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0001029617997119,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0001084237374016,290.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,8.00814013928175e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,0.0001084237592294,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466613769531,0.0,0.0,0.0005143151502124,290.3808288574219,294.1499938964844,265.77178955078125,264.8519592285156,267.3857421875,265.7830505371094,289.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189489789307,1.7335610280611036e-08,0.0012189316330477,-0.044313795864582,0.0,0.0,0.0,-0.014019158668816,60.0,-19.595571517944336,-0.0,-1.0130465710744829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001026834070216,291.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0001081305817933,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.986487617017701e-05,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,0.0001081306036212,291.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,0.0005129245109856,290.3756103515625,294.1499938964844,265.7694091796875,264.84735107421875,267.3683166503906,265.7791442871094,289.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012156531447544,1.6988387585570308e-08,0.0012156361481174,-0.043406818062067,0.0,0.0,0.0,-0.0138453710824251,60.0,-19.54111671447754,-0.0,-1.0075756762262245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001023996737785,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0001078317945939,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,7.964419637573883e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,0.0001078318091458,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378112792969,0.0,0.0,0.00051150721265,290.37042236328125,294.1499938964844,265.76763916015625,264.84332275390625,267.35107421875,265.7758483886719,289.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122939806431,1.6634494670597633e-08,0.0012122774496674,-0.0424823053181171,0.0,0.0,0.0,-0.0136682447046041,60.0,-19.48503494262696,-0.0,-1.0020148977218925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001021116258925,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,0.0001075284671969,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,7.942016236484051e-05,291.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533935546875,0.0,0.0,0.0001075284890248,291.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0005100683774799,290.3652038574219,294.1499938964844,265.7664794921875,264.83984375,267.3340759277344,265.7732849121094,289.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012088839430361,1.6275233605256293e-08,0.0012088676448911,-0.0415436625480651,0.0,0.0,0.0,-0.0134884323924779,60.0,-19.42701530456543,-0.0,-9.963855518435596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001018216862576,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,0.0001072231461876,290.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,7.91946513345465e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,0.0001072231607395,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,0.000508620054461,290.3600158691406,294.1499938964844,265.76593017578125,264.8369140625,267.3172912597656,265.771240234375,289.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054512044414,1.5913604656248026e-08,0.0012054353719577,-0.0405987240374088,0.0,0.0,0.0,-0.0133074345067143,60.0,-19.368032455444336,-0.0,-9.907351028459745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,0.0001015314046526,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0001069174686563,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,7.89688783697784e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0001069174904841,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,0.00050717004342,290.3548278808594,294.1499938964844,265.76593017578125,264.8345031738281,267.30078125,265.7698059082031,289.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020146241411,1.5551561816096182e-08,0.0012019991409033,-0.0396525934338569,0.0,0.0,0.0,-0.0131262289360165,60.0,-19.30805969238281,-0.0,-9.850941751210485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0001012425273074,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.0001066132681444,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,7.874419679865241e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.0001066132826963,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,0.000505727075506,290.3496398925781,294.1499938964844,265.7664489746094,264.83258056640625,267.284423828125,265.7688293457031,289.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011985945748165,1.5191265134717472e-08,0.0011985794408246,-0.0387109257280826,0.0,0.0,0.0,-0.0129458969458937,60.0,-19.247669219970703,-0.0,-9.794964483944568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001009580082609,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0001063136514858,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,7.852289854781702e-05,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0001063136660377,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157165527344,0.0,0.0,0.0005043058190494,290.344482421875,294.1499938964844,265.7675170898437,264.8311462402344,267.2683410644531,265.7684020996094,289.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952260974794,1.483640055255364e-08,0.0011952111963182,-0.037783358246088,0.0,0.0,0.0,-0.0127682844176888,60.0,-19.187105178833008,-0.0,-9.739986950307866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0001006791280815,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,0.0001060199720086,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,7.830598769942299e-05,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.0001060199938365,291.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113220214844,0.0,0.0,0.0005029127351008,290.3392944335937,294.1499938964844,265.7690734863281,264.8302001953125,267.2524719238281,265.7684631347656,289.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011919243261218,1.4488573896187518e-08,0.0011919097742065,-0.0368740893900394,0.0,0.0,0.0,-0.0125941932201385,60.0,-19.126827239990234,-0.0,-9.686250024287801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001004097211989,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,0.0001057362751453,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,7.809645467204973e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,0.0001057362969731,291.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0005015669739805,290.3341369628906,294.1499938964844,265.7710876464844,264.8296813964844,267.2368469238281,265.7690124511719,289.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011887347791343,1.4152567118230765e-08,0.0011887206928804,-0.0359956361353397,0.0,0.0,0.0,-0.0124260196462273,60.0,-19.067432403564453,-0.0,-9.63447988056032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0001001498967525,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0001054626700351,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,7.78943722252734e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,0.000105462691863,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0005002691177651,290.3289489746094,294.1499938964844,265.7735595703125,264.82958984375,267.2214050292969,265.7699279785156,289.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856587370857,1.3828516109981592e-08,0.0011856448836624,-0.0351483598351478,0.0,0.0,0.0,-0.0122638288885355,60.0,-19.00910758972168,-0.0,-9.584682914010045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,9.990434045903383e-05,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.0001052040825015,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,7.770337833790109e-05,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0001052041043294,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,0.0004990425077266,290.32379150390625,294.1499938964844,265.7764587402344,264.82989501953125,267.2062683105469,265.7713623046875,289.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827513808384,1.3522252650943756e-08,0.0011827378766611,-0.0343475267291069,0.0,0.0,0.0,-0.0121105406433343,60.0,-18.95262336730957,-0.0,-9.537738066001113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,9.967238293029368e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,0.0001049598213285,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,7.75229636928998e-05,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0001049598431563,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49365234375,0.0,0.0,0.0004978838260285,290.3186340332031,294.1499938964844,265.7797546386719,264.8305969238281,267.1912841796875,265.7731018066406,289.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800051433965,1.3232953399722192e-08,0.0011799918720498,-0.0335909910500049,0.0,0.0,0.0,-0.011965743266046,60.0,-18.89796257019043,-0.0,-9.493498964729953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.945892816176638e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85467529296875,0.0,0.0,0.0001047350524459,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,7.735694816801697e-05,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0001047350669978,291.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.0004968176363036,290.3134765625,294.1499938964844,265.783447265625,264.8316650390625,267.17657470703125,265.7753295898437,289.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774779995903,1.2966737905628634e-08,0.0011774650774896,-0.0328947715461254,0.0,0.0,0.0,-0.0118324989452958,60.0,-18.84618377685547,-0.0,-9.452880789240228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,9.926126949721949e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0001045269018504,290.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,7.720321445958689e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001045269236783,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,0.0004958302597515,290.3083190917969,294.1499938964844,265.7874755859375,264.8330993652344,267.1620483398437,265.7778625488281,289.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751378187909,1.2720216879813506e-08,0.0011751250131055,-0.0322500132024288,0.0,0.0,0.0,-0.0117091126739978,60.0,-18.79677391052246,-0.0,-9.41534494813823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,9.908521315082908e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0001043415031745,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468322753906,0.0,0.0,7.706628093728796e-05,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0001043415250023,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0004949508584104,290.3031311035156,294.1499938964844,265.7918395996094,264.8348388671875,267.1477966308594,265.78082275390625,289.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730532860383,1.2500637858181562e-08,0.0011730408295989,-0.0316756889224052,0.0,0.0,0.0,-0.0115992100909352,60.0,-18.750995635986328,-0.0,-9.381974308553256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.892539674183354e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,0.0001041732102748,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399963378906,0.0,0.0,7.694197847740725e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0001041732321027,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759826660156,0.0,0.0,0.000494152540341,290.2979736328125,294.1499938964844,265.7965087890625,264.8369140625,267.1337280273437,265.7840576171875,289.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711610713973,1.2301316409946141e-08,0.0011711488477885,-0.0311543196439743,0.0,0.0,0.0,-0.0114994477480649,60.0,-18.707910537719727,-0.0,-9.35173289917657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.878694982035086e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274841308594,0.0,0.0,0.0001040274219121,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,7.683430158067495e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.000104027436464,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,0.0004934609751217,290.2928161621094,294.1499938964844,265.80145263671875,264.8392639160156,267.11993408203125,265.78765869140625,289.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695218272507,1.2128643867015398e-08,0.0011695097200572,-0.0307026393711566,0.0,0.0,0.0,-0.0114130228757858,60.0,-18.668603897094727,-0.0,-9.325574978902297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,9.866453183349222e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.0001038985064951,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,7.673908112337813e-05,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566833496094,0.0,0.0,0.000103898528323,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671325683594,0.0,0.0,0.0004928494454361,290.28765869140625,294.1499938964844,265.8066711425781,264.8418884277344,267.1062927246094,265.7915344238281,289.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680724564939,1.1975963332133688e-08,0.0011680604657158,-0.0303032398223876,0.0,0.0,0.0,-0.0113366041332483,60.0,-18.632265090942383,-0.0,-9.30247594510547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,9.855957614490762e-05,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.000103787984699,290.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,7.66574521549046e-05,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0001037879992509,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,0.0004923251690343,290.282470703125,294.1499938964844,265.8121337890625,264.8447570800781,267.0928955078125,265.7956848144531,289.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668297229334,1.1845059155746185e-08,0.0011668178485706,-0.0299607906490564,0.0,0.0,0.0,-0.0112710846588015,60.0,-18.599233627319336,-0.0,-9.282693724799176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,9.846730972640216e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.000103690821561,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,7.658568938495591e-05,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0001036908361129,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,0.0004918642807751,290.2773132324219,294.1499938964844,265.8178100585937,264.847900390625,267.0796813964844,265.80010986328125,289.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657372815534,1.1729983206976158e-08,0.0011657255236059,-0.0296597443521022,0.0,0.0,0.0,-0.011213487945497,60.0,-18.56861686706543,-0.0,-9.26532095490984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,9.838675759965554e-05,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.0001036060057231,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,7.65230433898978e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.000103606020275,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537658691406,0.0,0.0,0.0004914619494229,290.2721252441406,294.1499938964844,265.8236694335937,264.8512268066406,267.06671142578125,265.8048400878906,289.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164783607237,1.1629524010459136e-08,0.0011647719657048,-0.0293969269841909,0.0,0.0,0.0,-0.0111632067710161,60.0,-18.540950775146484,-0.0,-9.250168631069756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,9.831249917624518e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0001035278037306,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,7.646527956239879e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,0.0001035278182826,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493103027344,0.0,0.0,0.0004910909919999,290.2669372558594,294.1499938964844,265.8297119140625,264.8547668457031,267.0539245605469,265.80975341796875,289.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639043223112,1.1536902988495969e-08,0.0011638927971944,-0.029154609888792,0.0,0.0,0.0,-0.0111168483272194,60.0,-18.51484107971192,-0.0,-9.236209308483012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,9.824311564443632e-05,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870788574219,0.0,0.0,0.0001034547385643,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,7.641132106073201e-05,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,0.0001034547531162,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,0.0004907444235868,290.2617492675781,294.1499938964844,265.8359069824219,264.85845947265625,267.0413818359375,265.81494140625,289.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630828958004,1.1450369541421423e-08,0.0011630714870989,-0.0289282165467739,0.0,0.0,0.0,-0.0110735381022095,60.0,-18.490184783935547,-0.0,-9.2231765336237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
