time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.817731915973128e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0001033854496199,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,7.636014197487384e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0001033854714478,291.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.0004904157249256,290.2565612792969,294.1499938964844,265.8421936035156,264.8623352050781,267.02899169921875,265.8202819824219,289.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623038444668,1.136830540815481e-08,0.0011622924357652,-0.0287135113030672,0.0,0.0,0.0,-0.0110324639827013,60.0,-18.46634864807129,-0.0,-9.210825879790718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,9.811534255277364e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0001033201915561,290.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,7.631193875567988e-05,290.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.000103320206108,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,0.0004901061765849,290.2513732910156,294.1499938964844,265.8486022949219,264.8663635253906,267.016845703125,265.8258056640625,289.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161569962278,1.1291006352109887e-08,0.0011615586699917,-0.028511269018054,0.0,0.0,0.0,-0.010993774048984,60.0,-18.443347930908203,-0.0,-9.199199979548213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,9.80573968263343e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0001032591680996,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,7.626687147421762e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062072753906,0.0,0.0,0.0001032591826515,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.431396484375,0.0,0.0,0.0004898167098872,290.24615478515625,294.1499938964844,265.8550720214844,264.8704833984375,267.0048217773437,265.8314819335937,289.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608839267864,1.1218732609563632e-08,0.0011608727509155,-0.028322173282504,0.0,0.0,0.0,-0.0109576005488634,60.0,-18.42093849182129,-0.0,-9.188336491661177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,9.80023614829406e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.0001032012078212,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,7.622405973961577e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001032012296491,291.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269104003906,0.0,0.0,0.0004895417951047,290.2409362792969,294.1499938964844,265.8616027832031,264.8747253417969,266.9930419921875,265.8373107910156,289.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602322338148,1.1150088852218689e-08,0.0011602210579439,-0.0281425695866346,0.0,0.0,0.0,-0.0109232431277632,60.0,-18.39936828613281,-0.0,-9.178024384937089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,9.795132791623472e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0001031474675983,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589111328125,0.0,0.0,7.61843693908304e-05,290.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936340332031,0.0,0.0,0.0001031474821502,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,0.0004892868455499,290.2357177734375,294.1499938964844,265.8681640625,264.8790588378906,266.9814758300781,265.84326171875,289.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596280382946,1.1086437545770876e-08,0.001159616978839,-0.0279760267585515,0.0,0.0,0.0,-0.0108913853764534,60.0,-18.378480911254883,-0.0,-9.168467585141117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,9.790323383640498e-05,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,0.0001030968269333,290.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,7.614696369273588e-05,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6873779296875,0.0,0.0,0.0001030968414852,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178771972656,0.0,0.0,0.0004890466225333,290.2304992675781,294.1499938964844,265.8747253417969,264.8834533691406,266.9700927734375,265.84930419921875,289.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590586509555,1.1026454416196433e-08,0.0011590475914999,-0.0278190802782773,0.0,0.0,0.0,-0.010861363261938,60.0,-18.35814476013184,-0.0,-9.159465719221772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,9.78585085249506e-05,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001030497223837,290.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,7.611217733938247e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.0001030497369356,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4133605957031,0.0,0.0,0.0004888232215307,290.2252502441406,294.1499938964844,265.8812866210937,264.88787841796875,266.9588623046875,265.8554077148437,289.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585290776565,1.0970666153298224e-08,0.0011585181346163,-0.0276731085032224,0.0,0.0,0.0,-0.0108334403485059,60.0,-18.33832550048828,-0.0,-9.151097657422724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784423828125,0.0,0.0,9.781597327673808e-05,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,0.0001030049388646,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,7.607909356011078e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0001030049534165,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0004886107635684,290.22003173828125,294.1499938964844,265.8877868652344,264.8923645019531,266.9478454589844,265.861572265625,289.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011580254649743,1.0917618809003216e-08,0.001158014521934,-0.0275343060493469,0.0,0.0,0.0,-0.0108068892732262,60.0,-18.31925201416016,-0.0,-9.14314455258136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,9.77764866547659e-05,291.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001029633567668,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,7.604838174302131e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0001029633713187,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.404296875,0.0,0.0,0.0004884134978055,290.2147827148437,294.1499938964844,265.89422607421875,264.8968200683594,266.9369812011719,265.8677673339844,288.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575579410418,1.0868369315630844e-08,0.0011575471144169,-0.0274054389446973,0.0,0.0,0.0,-0.0107822399586439,60.0,-18.30065155029297,-0.0,-9.135763434642288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645568847656,0.0,0.0,9.773930651135744e-05,291.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,0.0001029242048389,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,7.601946708746254e-05,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0001029242193908,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.0004882278153672,290.2095031738281,294.1499938964844,265.90057373046875,264.9013061523437,266.92633056640625,265.8739624023437,288.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115711777471,1.08219975203383e-08,0.0011571069480851,-0.027284100651741,0.0,0.0,0.0,-0.0107590295374393,60.0,-18.28274917602539,-0.0,-9.12881645831476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,9.770418546395376e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.0001028872138704,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,7.599214586662129e-05,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,0.0001028872284223,291.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0004880523483734,290.2042541503906,294.1499938964844,265.9068298339844,264.9057312011719,266.9158630371094,265.8801574707031,288.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567018227651,1.0778183678894493e-08,0.0011566909961402,-0.0271694548428058,0.0,0.0,0.0,-0.0107371006160974,60.0,-18.265281677246094,-0.0,-9.12225530669275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,9.767109440872446e-05,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.0001028523693094,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,7.596641080453992e-05,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497802734375,0.0,0.0,0.0001028523911372,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.390625,0.0,0.0,0.0004878870677202,290.198974609375,294.1499938964844,265.9129333496094,264.9101257324219,266.90557861328125,265.8863220214844,288.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011563100852072,1.0736916244979966e-08,0.0011562993749976,-0.0270614717155694,0.0,0.0,0.0,-0.0107164457440376,60.0,-18.24837875366211,-0.0,-9.116077137605316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,9.76395167526789e-05,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.0001028191181831,290.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,7.594184717163444e-05,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.000102819132735,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0004877293249592,290.1937255859375,294.1499938964844,265.9188842773437,264.9144592285156,266.8954467773437,265.8924255371094,288.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011559361591935,1.0697527308423105e-08,0.0011559254489839,-0.0269584022462368,0.0,0.0,0.0,-0.0106967315077781,60.0,-18.231889724731445,-0.0,-9.11018247506945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,9.760932880453764e-05,291.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69384765625,0.0,0.0,0.0001027873222483,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,7.591836765641347e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372985839844,0.0,0.0,0.0001027873368002,291.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814697265625,0.0,0.0,0.0004875785089097,290.1884155273437,294.1499938964844,265.9246520996094,264.9187316894531,266.885498046875,265.8984680175781,288.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011555786477401,1.065987031978466e-08,0.0011555680539458,-0.0268598645925521,0.0,0.0,0.0,-0.0106778834015131,60.0,-18.215866088867188,-0.0,-9.104549292260344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,9.758029773365706e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.0001027567632263,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,7.589579035993665e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0001027567777782,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768615722656,0.0,0.0,0.0004874335427302,290.1831359863281,294.1499938964844,265.93023681640625,264.9228515625,266.8757019042969,265.9043884277344,288.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552349897101,1.0623669055576102e-08,0.0011552243959158,-0.0267651360481977,0.0,0.0,0.0,-0.0106597645208239,60.0,-18.200252532958984,-0.0,-9.099134956613852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,9.7552161605563e-05,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,0.0001027271282509,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,7.587390427943319e-05,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0001027271428029,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0004872929712291,290.1778564453125,294.1499938964844,265.9355773925781,264.9268798828125,266.8660888671875,265.9101867675781,288.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154901809059,1.0588566468072712e-08,0.0011548912152647,-0.0266732797026634,0.0,0.0,0.0,-0.0106421951204538,60.0,-18.185022354125977,-0.0,-9.093886177424793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,9.752468031365424e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,0.0001026981844916,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,7.585253479192033e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185607910156,0.0,0.0,0.0001026981990435,291.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0004871556884609,290.17254638671875,294.1499938964844,265.940673828125,264.9307861328125,266.8565979003906,265.9158630371094,288.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545764282345,1.0554290774678066e-08,0.0011545659508556,-0.0265835877507925,0.0,0.0,0.0,-0.0106250401586294,60.0,-18.17011451721192,-0.0,-9.088763164299962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,9.749769378686324e-05,291.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674194335937,0.0,0.0,0.0001026697718771,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723022460937,0.0,0.0,7.583154365420341e-05,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.000102669786429,291.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,0.000487020908622,290.167236328125,294.1499938964844,265.9454650878906,264.9345092773437,266.8472595214844,265.9213562011719,288.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542569845914,1.0520633253463533e-08,0.0011542463907971,-0.0264955144375562,0.0,0.0,0.0,-0.0106081943958997,60.0,-18.155607223510746,-0.0,-9.083733942816252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,9.747095464263111e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.0001026416139211,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,7.581074896734208e-05,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.000102641628473,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584289550781,0.0,0.0,0.0004868873511441,290.1618957519531,294.1499938964844,265.95001220703125,264.93804931640625,266.83807373046875,265.9266662597656,288.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539403349161,1.0487283041982213e-08,0.0011539298575371,-0.0264082420617342,0.0,0.0,0.0,-0.0105915013700723,60.0,-18.141372680664062,-0.0,-9.078751617153102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,9.74442227743566e-05,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001026134632411,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,7.578995428048074e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,0.000102613477793,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537902832031,0.0,0.0,0.0004867538227699,290.1565856933594,294.1499938964844,265.95458984375,264.9418334960937,266.8290405273437,265.93182373046875,288.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153623801656,1.0453939047749829e-08,0.0011536134406924,-0.0263209864497184,0.0,0.0,0.0,-0.0105748130008578,60.0,-18.1273250579834,-0.0,-9.073772133660897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,9.74173381109722e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.00010258515249,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,7.576904317829758e-05,290.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935974121094,0.0,0.0,0.0001025851670419,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,0.0004866195085924,290.1512451171875,294.1499938964844,265.9595642089844,264.9462890625,266.8200988769531,265.9369201660156,288.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533055221661,1.042040143062195e-08,0.0011532950447872,-0.026233222335577,0.0,0.0,0.0,-0.0105580268427729,60.0,-18.113237380981445,-0.0,-9.068764228459258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,9.739027882460503e-05,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,0.00010255665984,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458435058594,0.0,0.0,7.574799383291975e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,0.0001025566743919,291.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.0004864843504037,290.1459045410156,294.1499938964844,265.9649658203125,264.9513854980469,266.8113708496094,265.9420471191406,288.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529851472005,1.0386653315208605e-08,0.0011529747862368,-0.0261449087411165,0.0,0.0,0.0,-0.0105411354452371,60.0,-18.098920822143555,-0.0,-9.063727191005456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751403808594,0.0,0.0,9.73631176748313e-05,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0001025280580506,290.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,7.572687172796577e-05,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811462402344,0.0,0.0,0.0001025280653266,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0004863486683461,290.1405639648437,294.1499938964844,265.9707336425781,264.9571228027344,266.8027648925781,265.947265625,288.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526634916663,1.0352775525745985e-08,0.0011526531307026,-0.0260562542825937,0.0,0.0,0.0,-0.0105241797864437,60.0,-18.08436393737793,-0.0,-9.058671679440525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,9.733584738569334e-05,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,0.0001024993398459,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,7.570566231152043e-05,290.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,0.0001024993543978,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0004862124333158,290.1352233886719,294.1499938964844,265.97686767578125,264.96343994140625,266.7943420410156,265.95263671875,288.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011523406719788,1.0318760956806729e-08,0.0011523303110152,-0.0259672403335571,0.0,0.0,0.0,-0.0105071552097797,60.0,-18.069486618041992,-0.0,-9.053596983221725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,9.730849706102164e-05,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.0001024705343297,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,7.568438741145656e-05,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,0.0001024705488816,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304748535156,0.0,0.0,0.0004860758199356,290.1298522949219,294.1499938964844,265.9833679199219,264.9703063964844,266.7860717773437,265.95819091796875,288.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520168045535,1.0284646911884464e-08,0.0011520065600052,-0.0258779656141996,0.0,0.0,0.0,-0.0104900803416967,60.0,-18.05433464050293,-0.0,-9.048508786690945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,9.728108125273138e-05,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,0.0001024416633299,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61944580078125,0.0,0.0,7.566306157968938e-05,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624694824219,0.0,0.0,0.0001024416778818,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.0004859388864133,290.1244812011719,294.1499938964844,265.9902038574219,264.9777526855469,266.7779541015625,265.9639587402344,288.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516922386363,1.0250450266369173e-08,0.0011516819940879,-0.0257884766906499,0.0,0.0,0.0,-0.0104729644954204,60.0,-18.03891372680664,-0.0,-9.043410642561869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,9.725361451273784e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082458496094,0.0,0.0,0.0001024127413984,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,7.564170664409176e-05,290.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,0.0001024127559503,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0004858016909565,290.1191101074219,294.1499938964844,265.9973449707031,264.9857177734375,266.7699890136719,265.969970703125,288.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513669742271,1.0216195001078177e-08,0.0011513568460941,-0.0256988331675529,0.0,0.0,0.0,-0.0104558197781443,60.0,-18.023239135742188,-0.0,-9.038304682462694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,9.722611866891384e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,0.000102383790363,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,7.562031532870606e-05,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,0.000102383804915,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,0.0004856643499806,290.1137390136719,294.1499938964844,266.0048217773437,264.9941711425781,266.7621765136719,265.9761962890625,288.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510414769873,1.0181900655936717e-08,0.0011510312324389,-0.0256090834736824,0.0,0.0,0.0,-0.0104386545717716,60.0,-18.00730323791504,-0.0,-9.033193748564373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,9.71986082731746e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,0.0001023548174998,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,7.559892401332036e-05,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.0001023548320517,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0004855269216932,290.1083374023437,294.1499938964844,266.0125732421875,265.0031433105469,266.7545471191406,265.9826965332031,288.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507157469168,1.014758765904844e-08,0.0011507056187838,-0.0255192853510379,0.0,0.0,0.0,-0.0104214809834957,60.0,-17.99113655090332,-0.0,-9.028082104123317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,9.717109060147776e-05,291.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.588623046875,0.0,0.0,0.0001023258446366,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,7.557751814601943e-05,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,0.0001023258591885,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069763183594,0.0,0.0,0.0004853894934058,290.1029357910156,294.1499938964844,266.0206298828125,265.0125427246094,266.7470703125,265.9894714355469,288.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011503900168463,1.0113268444911228e-08,0.0011503798887133,-0.0254294741898775,0.0,0.0,0.0,-0.0104043036699295,60.0,-17.974746704101562,-0.0,-9.022971170224993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,9.714359475765376e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,0.0001022968863253,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,7.555613410659134e-05,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314025878906,0.0,0.0,0.0001022969008772,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30224609375,0.0,0.0,0.000485252123326,290.0975341796875,294.1499938964844,266.0289306640625,265.0223999023437,266.73974609375,265.9964904785156,288.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500644031912,1.0078968770699248e-08,0.0011500542750582,-0.0253397095948457,0.0,0.0,0.0,-0.0103871366009116,60.0,-17.958148956298828,-0.0,-9.017864499583085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138610839844,0.0,0.0,9.7116113465745e-05,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755310058594,0.0,0.0,0.0001022679498419,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799865722656,0.0,0.0,7.553475734312087e-05,290.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251770019531,0.0,0.0,0.0001022679571178,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974853515625,0.0,0.0,0.0004851148405577,290.0921325683594,294.1499938964844,266.0375061035156,265.0326843261719,266.73260498046875,266.0037536621094,288.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497390223667,1.0044692189126181e-08,0.0011497288942337,-0.0252500046044588,0.0,0.0,0.0,-0.0103699807077646,60.0,-17.94135856628418,-0.0,-9.01276209219759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070861816406,0.0,0.0,9.708867582958192e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0001022390497382,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57342529296875,0.0,0.0,7.551341695943847e-05,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,0.0001022390642901,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,0.0004849777906201,290.08673095703125,294.1499938964844,266.0462951660156,265.0433349609375,266.7256164550781,266.0112609863281,288.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494141072034,1.0010468010079876e-08,0.0011494040954858,-0.025160439312458,0.0,0.0,0.0,-0.0103528508916497,60.0,-17.924386978149414,-0.0,-9.0076696324104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,9.706126729724927e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624694824219,0.0,0.0,0.0001022101932903,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668640136719,0.0,0.0,7.549210567958653e-05,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,0.0001022102078422,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,0.0004848409153055,290.081298828125,294.1499938964844,266.0552978515625,265.05438232421875,266.71881103515625,266.0190124511719,288.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011490896577015,9.976290016311395e-09,0.0011490796459838,-0.0250709932297468,0.0,0.0,0.0,-0.0103357443585991,60.0,-17.907251358032227,-0.0,-9.002584988593298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,9.70339315244928e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.000102181409602,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,7.547083805548027e-05,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.000102181416878,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,0.0004847043310292,290.07586669921875,294.1499938964844,266.06451416015625,265.0657653808594,266.712158203125,266.0270080566406,288.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487659066915,9.942190182243849e-09,0.0011487560113891,-0.0249817501753568,0.0,0.0,0.0,-0.0103186769410967,60.0,-17.889965057373047,-0.0,-8.99751384508818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867919921875,0.0,0.0,9.700665395939724e-05,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,0.0001021526841213,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,7.544962136307731e-05,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0001021526986733,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,0.0004845680959988,290.0704345703125,294.1499938964844,266.0739440917969,265.0774841308594,266.7056579589844,266.03521728515625,288.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484429705888,9.908168507877237e-09,0.0011484330752864,-0.0248927120119333,0.0,0.0,0.0,-0.010301649570465,60.0,-17.87253761291504,-0.0,-8.992455491352302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,9.697946370579302e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429077148437,0.0,0.0,0.0001021240459522,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,7.542847015429288e-05,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,0.0001021240605041,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,0.000484432268422,290.06500244140625,294.1499938964844,266.0835266113281,265.0895080566406,266.6993408203125,266.04364013671875,288.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481210822239,9.874253414920986e-09,0.0011481111869215,-0.0248039495199918,0.0,0.0,0.0,-0.0102846743538975,60.0,-17.85498046875,-0.0,-8.987414190642087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,9.695233165984972e-05,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001020954732666,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,7.540736987721175e-05,290.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48797607421875,0.0,0.0,0.0001020954878185,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0004842967318836,290.0595703125,294.1499938964844,266.0932922363281,265.1018371582031,266.69317626953125,266.0522766113281,288.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011477997759357,9.840412040773572e-09,0.0011477899970486,-0.0247153844684362,0.0,0.0,0.0,-0.010267736390233,60.0,-17.837316513061523,-0.0,-8.98238567970111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,9.692530875327066e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0001020670242724,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,7.538635691162199e-05,290.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0001020670315483,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641296386719,0.0,0.0,0.000484161748318,290.0541076660156,294.1499938964844,266.1031799316406,265.1143798828125,266.68719482421875,266.06109619140625,288.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474798666313,9.80671011063805e-09,0.0011474700877442,-0.0246271789073944,0.0,0.0,0.0,-0.0102508682757616,60.0,-17.819551467895508,-0.0,-8.977379195584947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
