time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5597839355469,0.0,0.0,9.689837315818296e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,0.0001020386553136,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276184082031,0.0,0.0,7.536540215369314e-05,290.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001020386698655,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,0.0004840272013098,290.04864501953125,294.1499938964844,266.1132202148437,265.127197265625,266.6813659667969,266.0700988769531,288.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471608886495,9.773111209199214e-09,0.0011471511097624,-0.0245392452925443,0.0,0.0,0.0,-0.0102340513840317,60.0,-17.801698684692383,-0.0,-8.972389053951701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,9.687155397841708e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168762207031,0.0,0.0,0.0001020104173221,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,7.534454925917089e-05,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.000102010431874,291.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545166015625,0.0,0.0,0.000483893265482,290.0431823730469,294.1499938964844,266.12335205078125,265.1402282714844,266.6757202148437,266.07928466796875,288.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468434240669,9.739666850805406e-09,0.0011468337615951,-0.0244517140090465,0.0,0.0,0.0,-0.0102173117920756,60.0,-17.78377342224121,-0.0,-8.96742378131421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463256835937,0.0,0.0,9.684482938610016e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,0.0001019822666421,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145568847656,0.0,0.0,7.532375457230955e-05,290.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46319580078125,0.0,0.0,0.000101982281194,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,0.0004837597371079,290.0377197265625,294.1499938964844,266.13360595703125,265.1534423828125,266.6701965332031,266.088623046875,288.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465270072221,9.706327297465124e-09,0.0011465172283351,-0.0243644565343856,0.0,0.0,0.0,-0.0102006252855062,60.0,-17.76578712463379,-0.0,-8.962474851159642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,9.681824303697796e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0001019542760332,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,7.530307630077004e-05,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,0.0001019542833091,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,0.0004836269363295,290.0322265625,294.1499938964844,266.1439514160156,265.16680908203125,266.66485595703125,266.0980834960937,288.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462122201919,9.67316715616562e-09,0.0011462025577202,-0.0242776684463024,0.0,0.0,0.0,-0.010184028185904,60.0,-17.747753143310547,-0.0,-8.957554342714502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,9.679175855126232e-05,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0001019263872876,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50152587890625,0.0,0.0,7.528247806476429e-05,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508056640625,0.0,0.0,0.0001019264018395,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0004834946594201,290.0267639160156,294.1499938964844,266.15435791015625,265.18035888671875,266.6596984863281,266.1076965332031,288.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458985973149,9.64013757709381e-09,0.0011458890512585,-0.0241912212222814,0.0,0.0,0.0,-0.010167496278882,60.0,-17.72968292236328,-0.0,-8.9526544400087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,9.676541958469898e-05,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49090576171875,0.0,0.0,0.0001018986513372,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,7.526199624408036e-05,290.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,0.0001018986658891,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,0.0004833630810026,290.0212707519531,294.1499938964844,266.1648254394531,265.19403076171875,266.6546630859375,266.117431640625,288.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455868370831,9.6072882982412e-09,0.0011455771746113,-0.0241052471101284,0.0,0.0,0.0,-0.0101510556414723,60.0,-17.711589813232422,-0.0,-8.947782248469593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194702148437,0.0,0.0,9.67392188613303e-05,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48443603515625,0.0,0.0,0.00010187105363,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,7.524161628680304e-05,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384155273437,0.0,0.0,0.0001018710681819,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.000483232201077,290.0157775878906,294.1499938964844,266.17535400390625,265.2077941894531,266.6498107910156,266.12725830078125,288.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452765902504,9.574603332396237e-09,0.0011452669277787,-0.0240197014063596,0.0,0.0,0.0,-0.0101346960291266,60.0,-17.693485260009766,-0.0,-8.94293634701171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,9.671317820902914e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779663085937,0.0,0.0,0.0001018436378217,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,7.522136729676276e-05,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,0.0001018436523736,291.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255249023437,0.0,0.0,0.0004831021360587,290.0102844238281,294.1499938964844,266.1858825683594,265.2216186523437,266.6451416015625,266.1371765136719,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449683224782,9.54212975301516e-09,0.0011449587764218,-0.0239347070455551,0.0,0.0,0.0,-0.0101184425875544,60.0,-17.675390243530273,-0.0,-8.938122419976936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060729980469,0.0,0.0,9.668723942013456e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714660644531,0.0,0.0,0.0001018163238768,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,7.520119106629863e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.0001018163384287,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206420898437,0.0,0.0,0.0004829725658055,290.0047607421875,294.1499938964844,266.1964416503906,265.23553466796875,266.6405639648437,266.14715576171875,288.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446612188592,9.509780518612844e-09,0.0011446516728028,-0.0238500386476516,0.0,0.0,0.0,-0.0101022515445947,60.0,-17.65730094909668,-0.0,-8.933328388138764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,9.66615043580532e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,0.0001017892282106,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,7.518117490690202e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198913574219,0.0,0.0,0.0001017892354866,291.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,0.0004828440141864,289.999267578125,294.1499938964844,266.2070007324219,265.2494812011719,266.6361694335937,266.1572265625,288.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443564435467,9.47767997416804e-09,0.0011443470139056,-0.0237660221755504,0.0,0.0,0.0,-0.0100861843675374,60.0,-17.639245986938477,-0.0,-8.928572725608319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,9.663592936703937e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,0.0001017622853396,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.0,0.0,7.516127516282722e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,0.0001017622998915,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0004827162483707,289.9937438964844,294.1499938964844,266.217529296875,265.263427734375,266.6319274902344,266.1673278808594,288.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011440536472946,9.445774828975573e-09,0.0011440441012382,-0.0236825142055749,0.0,0.0,0.0,-0.0100702159106731,60.0,-17.621227264404297,-0.0,-8.923847616415514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859924316406,0.0,0.0,9.661055082688108e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0001017355680232,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,7.514154276577756e-05,290.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,0.0001017355752992,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060241699219,0.0,0.0,0.000482589501189,289.9882202148437,294.1499938964844,266.2280578613281,265.2773742675781,266.6278686523437,266.1774597167969,288.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143753179349,9.414127255524818e-09,0.0011437437497079,-0.0235996805131435,0.0,0.0,0.0,-0.010054375976324,60.0,-17.6032772064209,-0.0,-8.919161587073179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47930908203125,0.0,0.0,9.658529597800224e-05,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44561767578125,0.0,0.0,0.0001017089671222,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,7.512189768021926e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013366699219,0.0,0.0,0.0001017089816741,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.000482463336084,289.9826965332031,294.1499938964844,266.238525390625,265.291259765625,266.6239318847656,266.1876525878906,288.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434541083872,9.382624455156474e-09,0.0011434446787461,-0.0235172286629676,0.0,0.0,0.0,-0.0100386086851358,60.0,-17.585369110107422,-0.0,-8.914498295098383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,9.656028123572467e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43914794921875,0.0,0.0,0.0001016826281556,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,7.510244176955894e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0001016826427076,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962585449219,0.0,0.0,0.0004823383933398,289.9771423339844,294.1499938964844,266.2489318847656,265.3051147460937,266.6201171875,266.19781494140625,288.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431579478085,9.351428964521348e-09,0.0011431486345827,-0.0234355758875608,0.0,0.0,0.0,-0.0100229950621724,60.0,-17.56755256652832,-0.0,-8.909881188401415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,9.653547022026032e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43267822265625,0.0,0.0,0.0001016565001918,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,7.508314592996612e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,0.0001016565147438,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913452148437,0.0,0.0,0.0004822144401259,289.9716186523437,294.1499938964844,266.2592468261719,265.31890869140625,266.616455078125,266.2079772949219,288.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011428642319515,9.320482163843737e-09,0.0011428549187257,-0.0233545750379562,0.0,0.0,0.0,-0.0100075053051114,60.0,-17.549829483032227,-0.0,-8.905302451012177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45928955078125,0.0,0.0,9.651087020756675e-05,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0001016305977827,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,7.506401743739843e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001016306123347,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,0.0004820915928576,289.966064453125,294.1499938964844,266.2695007324219,265.33258056640625,266.6129455566406,266.2181396484375,288.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425729608163,9.289802704870452e-09,0.0011425636475905,-0.0232742726802825,0.0,0.0,0.0,-0.0099921496585011,60.0,-17.532211303710938,-0.0,-8.900764214558876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,9.648651030147448e-05,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001016049427562,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.423583984375,0.0,0.0,7.504506356781349e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,0.0001016049573081,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815185546875,0.0,0.0,0.0004819698806386,289.96051025390625,294.1499938964844,266.2796325683594,265.3461303710937,266.6095886230469,266.228271484375,288.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422844836488,9.259412792061994e-09,0.001142275170423,-0.0231947302818298,0.0,0.0,0.0,-0.0099769392982125,60.0,-17.514713287353516,-0.0,-8.896270031755193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44598388671875,0.0,0.0,9.646237595006824e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001015795351122,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,7.502629887312651e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,0.0001015795423882,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,0.0004818493325728,289.9549560546875,294.1499938964844,266.2896423339844,265.3595275878906,266.6063537597656,266.23834228515625,288.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141998800449,9.229316866310457e-09,0.0011419896036386,-0.0231159571558237,0.0,0.0,0.0,-0.0099618770182132,60.0,-17.497344970703125,-0.0,-8.891820613143866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393310546875,0.0,0.0,9.643853263696656e-05,291.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,0.0001015544257825,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,7.500775245716795e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001015544330584,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,0.0004817302396986,289.94940185546875,294.1499938964844,266.2995300292969,265.37274169921875,266.6032409667969,266.24835205078125,288.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417164932936,9.199577100105216e-09,0.0011417072964832,-0.023038113489747,0.0,0.0,0.0,-0.0099469916895031,60.0,-17.480131149291992,-0.0,-8.887425195780454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43267822265625,0.0,0.0,9.641501674195752e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40045166015625,0.0,0.0,0.0001015296584228,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,7.49894606997259e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3581237792969,0.0,0.0,0.0001015296656987,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,0.0004816127766389,289.9438171386719,294.1499938964844,266.30926513671875,265.38580322265625,266.6003112792969,266.2582702636719,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414380278438,9.1702441196162e-09,0.0011414288310334,-0.0229613352566957,0.0,0.0,0.0,-0.0099323103204369,60.0,-17.463111877441406,-0.0,-8.88309017454958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.426025390625,0.0,0.0,9.639163181418552e-05,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.0001015050365822,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,7.497127080569044e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519592285156,0.0,0.0,0.0001015050438581,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617736816406,0.0,0.0,0.0004814959538634,289.9382629394531,294.1499938964844,266.31884765625,265.39862060546875,266.5974426269531,266.26812744140625,288.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411611922085,9.141080781205346e-09,0.0011411519953981,-0.0228850003331899,0.0,0.0,0.0,-0.0099177127704024,60.0,-17.446199417114258,-0.0,-8.878782153942667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,9.636866161599757e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3875732421875,0.0,0.0,0.0001014808512991,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,7.495340832974762e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.000101480858575,291.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568298339844,0.0,0.0,0.0004813812265638,289.93267822265625,294.1499938964844,266.3282470703125,265.41119384765625,266.5946960449219,266.27789306640625,288.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408892460167,9.11243258627792e-09,0.0011408800492063,-0.0228100139647722,0.0,0.0,0.0,-0.0099033741280436,60.0,-17.42948341369629,-0.0,-8.874550871951217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,9.634606976760551e-05,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811340332031,0.0,0.0,0.0001014570589177,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847961425781,0.0,0.0,7.493583689210936e-05,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,0.0001014570661936,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,0.0004812683619093,289.9270935058594,294.1499938964844,266.3374328613281,265.42352294921875,266.59210205078125,266.2875061035156,288.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406217236071,9.084253349556093e-09,0.001140612643212,-0.0227362532168626,0.0,0.0,0.0,-0.0098892701789736,60.0,-17.413013458251953,-0.0,-8.87038922314787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,9.632390720071272e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,0.0001014337176457,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783569335937,0.0,0.0,7.491860014852136e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334655761719,0.0,0.0,0.0001014337249216,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0004811576509382,289.9215087890625,294.1499938964844,266.346435546875,265.435546875,266.58966064453125,266.2969665527344,288.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403593234717,9.056609684421346e-09,0.0011403502430766,-0.0226638969033956,0.0,0.0,0.0,-0.0098754344508051,60.0,-17.39681625366211,-0.0,-8.866308576216397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,9.63018464972265e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682861328125,0.0,0.0,0.000101410485513,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719177246094,0.0,0.0,7.490144344046712e-05,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273010253906,0.0,0.0,0.0001014105000649,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14190673828125,0.0,0.0,0.0004810474929399,289.9159240722656,294.1499938964844,266.3551940917969,265.4472961425781,266.5872802734375,266.30633544921875,288.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400980874896,9.029098357871136e-09,0.0011400891235098,-0.0225918851792812,0.0,0.0,0.0,-0.0098616648465394,60.0,-17.3807315826416,-0.0,-8.862247824481528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,9.628044062992558e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,0.0001013879445963,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,7.488478877348825e-05,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0001013879518723,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1369323730469,0.0,0.0,0.000480940536363,289.9103088378906,294.1499938964844,266.3637390136719,265.45867919921875,266.58502197265625,266.3155517578125,288.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398446513339,9.002393497326011e-09,0.0011398356873542,-0.0225219838321208,0.0,0.0,0.0,-0.0098482985049486,60.0,-17.364953994750977,-0.0,-8.858307154469004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3862609863281,0.0,0.0,9.625936218071728e-05,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0001013657529256,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,7.48683960409835e-05,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.0001013657602015,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,0.0004808352678082,289.9047241210937,294.1499938964844,266.3720092773437,265.4697265625,266.5828552246094,266.3245849609375,288.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395950568839,8.976108745173406e-09,0.0011395860929042,-0.0224531795829534,0.0,0.0,0.0,-0.0098351426422595,60.0,-17.34942054748535,-0.0,-8.854429012217224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.379638671875,0.0,0.0,9.623883670428768e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,0.0001013441360555,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525695800781,0.0,0.0,7.485243258997798e-05,290.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001013441433315,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0004807327350135,289.89910888671875,294.1499938964844,266.3800354003906,265.4803771972656,266.580810546875,266.3334350585937,288.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393520981073,8.95050522586871e-09,0.0011393431341275,-0.0223861616104841,0.0,0.0,0.0,-0.0098223276436328,60.0,-17.334190368652344,-0.0,-8.850653188119396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730163574219,0.0,0.0,9.62187405093573e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,0.0001013229775708,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,7.483680383302271e-05,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,0.0001013229848467,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,0.0004806323559023,289.8934936523437,294.1499938964844,266.38775634765625,265.4906616210937,266.578857421875,266.3420715332031,288.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391141451895,8.925444383578451e-09,0.0011391051812097,-0.0223205629736185,0.0,0.0,0.0,-0.0098097845911979,60.0,-17.319250106811523,-0.0,-8.846956944807972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,9.619927004678176e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.336181640625,0.0,0.0,0.0001013024666463,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,7.482165528926998e-05,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964782714844,0.0,0.0,0.0001013024811982,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0004805350909009,289.88787841796875,294.1499938964844,266.39520263671875,265.50048828125,266.5769958496094,266.3505249023437,288.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388836428523,8.901158032870171e-09,0.0011388746788725,-0.0222569890320301,0.0,0.0,0.0,-0.009797628968954,60.0,-17.304641723632812,-0.0,-8.843376519962477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,9.618028707336634e-05,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,0.0001012824795907,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.333251953125,0.0,0.0,7.48068923712708e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,0.0001012824868666,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0004804402706213,289.8822326660156,294.1499938964844,266.4023132324219,265.5098876953125,266.5752258300781,266.3587341308594,288.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386588448658,8.877480972557805e-09,0.0011386499973013,-0.0221950113773345,0.0,0.0,0.0,-0.0097857788205146,60.0,-17.29034996032715,-0.0,-8.839886334044422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35321044921875,0.0,0.0,9.616201714379712e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,0.0001012632346828,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,7.47926824260503e-05,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,0.0001012632492347,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069030761719,0.0,0.0,0.000480349001009,289.8766174316406,294.1499938964844,266.4091186523437,265.518798828125,266.57354736328125,266.36669921875,288.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384424287825,8.85468853795146e-09,0.0011384335812181,-0.0221353508532047,0.0,0.0,0.0,-0.0097743701189756,60.0,-17.276424407958984,-0.0,-8.83652688798975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466186523437,0.0,0.0,9.614432929083704e-05,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,0.0001012446082313,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204040527344,0.0,0.0,7.477892359020188e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001012446155073,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10186767578125,0.0,0.0,0.0004802606417797,289.8709716796875,294.1499938964844,266.41558837890625,265.5272216796875,266.57196044921875,266.3744201660156,288.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382329976186,8.832625297827691e-09,0.0011382241500541,-0.0220775976777076,0.0,0.0,0.0,-0.0097633274272084,60.0,-17.262861251831055,-0.0,-8.833276154973647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,9.612744179321452e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.310546875,0.0,0.0,0.0001012268257909,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31396484375,0.0,0.0,7.476579048670828e-05,290.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718505859375,0.0,0.0,0.0001012268403428,291.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,0.000480176298879,289.8653564453125,294.1499938964844,266.42169189453125,265.53515625,266.5704345703125,266.3818664550781,288.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138033112511,8.81156569931818e-09,0.0011380242649465,-0.022022470831871,0.0,0.0,0.0,-0.0097527867183089,60.0,-17.24970245361328,-0.0,-8.830173214846584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,9.611119457986206e-05,291.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,0.0001012097200145,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,7.475315942429006e-05,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,0.0001012097345665,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,0.0004800951573997,289.8597106933594,294.1499938964844,266.4273986816406,265.5425109863281,266.5690002441406,266.3890075683594,288.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378407943993,8.7913054613864e-09,0.0011378319468349,-0.0219694375991821,0.0,0.0,0.0,-0.0097426464781165,60.0,-17.23693084716797,-0.0,-8.827188935356389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,9.609586413716896e-05,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,0.0001011935819406,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,7.474123412976041e-05,290.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.259521484375,0.0,0.0,0.0001011935892165,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,0.000480018556118,289.8540344238281,294.1499938964844,266.4327697753906,265.54931640625,266.567626953125,266.3958740234375,288.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376591864973,8.772182980010257e-09,0.0011376504553481,-0.0219193808734416,0.0,0.0,0.0,-0.0097330762073397,60.0,-17.224611282348633,-0.0,-8.824373054494573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202514648437,0.0,0.0,9.608133404981344e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,0.0001011782733257,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,7.472992729162797e-05,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,0.0001011782878777,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816955566406,0.0,0.0,0.0004799459711648,289.848388671875,294.1499938964844,266.4377136230469,265.5555419921875,266.5663146972656,266.40240478515625,288.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374871246516,8.754057922999436e-09,0.0011374783935025,-0.0218719355762004,0.0,0.0,0.0,-0.0097240041941404,60.0,-17.212722778320312,-0.0,-8.821703545436321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,9.606783714843914e-05,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,0.0001011640633805,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28826904296875,0.0,0.0,7.471943536074832e-05,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,0.0001011640706565,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,0.0004798785666935,289.8427429199219,294.1499938964844,266.4422302246094,265.5611572265625,266.5650634765625,266.4086303710937,288.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373274028301,8.73722427741086e-09,0.0011373186716809,-0.0218278709799051,0.0,0.0,0.0,-0.0097155785188078,60.0,-17.201324462890625,-0.0,-8.81922517237399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070983886719,0.0,0.0,9.60551406024024e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0001011506901704,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,7.470955461030826e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,0.0001011507047223,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715637207031,0.0,0.0,0.0004798151494469,289.8370666503906,294.1499938964844,266.44635009765625,265.5661315917969,266.5638427734375,266.4145202636719,288.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371769942343,8.721385391652348e-09,0.0011371682630851,-0.0217864084988832,0.0,0.0,0.0,-0.0097076511010527,60.0,-17.19038200378418,-0.0,-8.816893881657961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
