time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005065917969,0.0,0.0,9.604363003745676e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.000101138568425,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,7.470060518244281e-05,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,0.000101138582977,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.0004797576402779,289.8313903808594,294.1499938964844,266.45001220703125,265.5704650878906,266.5627136230469,266.42010498046875,288.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370406718924,8.707026211141056e-09,0.0011370319407433,-0.0217488203197717,0.0,0.0,0.0,-0.0097004640847444,60.0,-17.179941177368164,-0.0,-8.814780017019076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939453125,0.0,0.0,9.60332399699837e-05,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,0.0001011276326607,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,7.469252159353346e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,0.0001011276399367,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614013671875,0.0,0.0,0.0004797057481482,289.8257141113281,294.1499938964844,266.4531555175781,265.5741271972656,266.56158447265625,266.4252319335937,288.5305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369176208972,8.69406857617605e-09,0.0011369090061634,-0.0217149015516042,0.0,0.0,0.0,-0.0096939783543348,60.0,-17.170101165771484,-0.0,-8.812872920316296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,9.602428326616064e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593688964844,0.0,0.0,0.0001011182030197,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626342773437,0.0,0.0,7.468555850209668e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225952148437,0.0,0.0,0.0001011182102956,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563049316406,0.0,0.0,0.0004796610155608,289.8200378417969,294.1499938964844,266.455810546875,265.5771484375,266.5605163574219,266.4299621582031,288.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368116829544,8.682898844369902e-09,0.0011368029518052,-0.0216856617480516,0.0,0.0,0.0,-0.0096883876249194,60.0,-17.160890579223633,-0.0,-8.811229434968484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,9.601634519640356e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0001011098429444,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,7.467938121408224e-05,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,0.0001011098502203,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512084960937,0.0,0.0,0.0004796213761437,289.8143615722656,294.1499938964844,266.4579467773437,265.5795593261719,266.5595092773437,266.4343566894531,288.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367176193743,8.672996543168665e-09,0.0011367088882252,-0.0216597411781549,0.0,0.0,0.0,-0.0096834311261773,60.0,-17.152183532714844,-0.0,-8.80977211181744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,9.601054625818506e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.00010110373114,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24981689453125,0.0,0.0,7.467487012036145e-05,290.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102966308594,0.0,0.0,0.0001011037384159,291.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,0.0004795923596248,289.8086853027344,294.1499938964844,266.4595642089844,265.5813293457031,266.5584716796875,266.4383850097656,288.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366488179191,8.66575433633443e-09,0.0011366402031853,-0.0216407813131809,0.0,0.0,0.0,-0.0096798064187169,60.0,-17.144067764282227,-0.0,-8.8087062977138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,9.600706835044548e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402038574219,0.0,0.0,0.0001011000640573,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,7.467216346412897e-05,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0001011000713333,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409851074219,0.0,0.0,0.000479574984638,289.802978515625,294.1499938964844,266.460693359375,265.58251953125,266.5574951171875,266.4418640136719,288.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366076068952,8.661413808397356e-09,0.0011365989921614,-0.0216294210404157,0.0,0.0,0.0,-0.0096776336431503,60.0,-17.136863708496094,-0.0,-8.808068230337086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611083984375,0.0,0.0,9.600673365639524e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0001010997220873,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,7.467190880561247e-05,290.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0001010997293633,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,0.0004795733548235,289.7972717285156,294.1499938964844,266.4613342285156,265.5830993652344,266.5565185546875,266.4449462890625,288.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366036487743,8.660999917253775e-09,0.0011365950340405,-0.021628338843584,0.0,0.0,0.0,-0.0096774268895387,60.0,-17.13046646118164,-0.0,-8.80800712366181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2545471191406,0.0,0.0,9.601017518434674e-05,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274475097656,0.0,0.0,0.0001011033382383,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,7.46745863580145e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1918334960937,0.0,0.0,0.0001011033527902,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0004795905260834,289.79156494140625,294.1499938964844,266.46148681640625,265.5830993652344,266.5555725097656,266.4475402832031,288.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366443941369,8.665288042664088e-09,0.0011366356629878,-0.0216395631432533,0.0,0.0,0.0,-0.0096795726567506,60.0,-17.124990463256836,-0.0,-8.808638085611167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480163574219,0.0,0.0,9.60185207077302e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,0.000101112134871,290.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22418212890625,0.0,0.0,7.468107651220635e-05,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856689453125,0.0,0.0,0.000101112142147,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.0004796322318725,289.7858581542969,294.1499938964844,266.4611511230469,265.5825500488281,266.5546264648437,266.4497985839844,288.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367431143298,8.675696605564553e-09,0.001136734499596,-0.0216668099164962,0.0,0.0,0.0,-0.009684782475233,60.0,-17.120403289794922,-0.0,-8.810170015749463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,9.603145736036822e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,0.0001011257554637,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,7.469113916158676e-05,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001011257627396,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.0004796968714799,289.7801513671875,294.1499938964844,266.4603271484375,265.5814208984375,266.5536804199219,266.45147705078125,288.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368963168933,8.691827702023147e-09,0.0011368875857442,-0.0217090342193841,0.0,0.0,0.0,-0.0096928561106324,60.0,-17.117252349853516,-0.0,-8.812543228486902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,9.605044760974124e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,0.0001011457497952,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,7.470590207958594e-05,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17333984375,0.0,0.0,0.0001011457570712,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,0.0004797916917596,289.7744140625,294.1499938964844,266.45904541015625,265.5797424316406,266.5527038574219,266.4527282714844,288.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371209984645,8.715502097800254e-09,0.0011371122673153,-0.0217710081487894,0.0,0.0,0.0,-0.0097047053277492,60.0,-17.115270614624023,-0.0,-8.81602773006307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,9.607632819097488e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.201904296875,0.0,0.0,0.0001011729982565,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,7.472603465430439e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,0.0001011730055324,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,0.0004799209709744,289.7686767578125,294.1499938964844,266.4573059082031,265.5775451660156,266.5517578125,266.4534912109375,288.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374272871762,8.747773172501638e-09,0.0011374185560271,-0.0218554846942424,0.0,0.0,0.0,-0.0097208572551608,60.0,-17.114791870117188,-0.0,-8.820779129337097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217712402344,0.0,0.0,9.610981942387298e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,0.000101208272099,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19854736328125,0.0,0.0,7.475208258256316e-05,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,0.0001012082793749,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,0.0004800882888957,289.762939453125,294.1499938964844,266.4551086425781,265.5747985839844,266.55078125,266.4537658691406,288.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378237977623,8.789544203580135e-09,0.0011378149501979,-0.0219648256897926,0.0,0.0,0.0,-0.0097417635843157,60.0,-17.115894317626953,-0.0,-8.826930297800575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152404785156,0.0,0.0,9.614894224796444e-05,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891174316406,0.0,0.0,0.000101249468571,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1921691894531,0.0,0.0,7.478251063730568e-05,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0001012494831229,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,0.0004802837211173,289.7572021484375,294.1499938964844,266.4524841308594,265.5715637207031,266.5498046875,266.4536437988281,288.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382868979126,8.838333620531102e-09,0.0011382780503481,-0.0220925379544496,0.0,0.0,0.0,-0.0097661828622221,60.0,-17.118221282958984,-0.0,-8.834117437572787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20867919921875,0.0,0.0,9.619850607123226e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827392578125,0.0,0.0,0.0001013016662909,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,7.482106593670323e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,0.0001013016735669,291.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9946594238281,0.0,0.0,0.0004805313074029,289.7514343261719,294.1499938964844,266.44940185546875,265.5678100585937,266.5487976074219,266.4529724121094,288.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388736311346,8.900143733114874e-09,0.0011388646671548,-0.0222543366253376,0.0,0.0,0.0,-0.0097971195355057,60.0,-17.122629165649414,-0.0,-8.843228016530703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,9.62534686550498e-05,291.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,0.0001013595392578,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793212890625,0.0,0.0,7.486381218768656e-05,290.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425170898437,0.0,0.0,0.0001013595465337,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894714355469,0.0,0.0,0.0004808058438356,289.7456970214844,294.1499938964844,266.4458923339844,265.5635681152344,266.5477600097656,266.4519348144531,288.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395241599529,8.968680020871034e-09,0.0011395151959732,-0.0224337354302406,0.0,0.0,0.0,-0.009831422008574,60.0,-17.12832260131836,-0.0,-8.853334776404156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,9.631853754399344e-05,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0001014280642266,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17291259765625,0.0,0.0,7.491442374885082e-05,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0001014280715025,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,0.000481130904518,289.73992919921875,294.1499938964844,266.44195556640625,265.5588684082031,266.54669189453125,266.45037841796875,288.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402944801375,9.049831994900616e-09,0.0011402853997424,-0.0226461552083492,0.0,0.0,0.0,-0.0098720397800207,60.0,-17.136070251464844,-0.0,-8.865308842587184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,9.639118798077106e-05,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.0001015045709209,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,7.497092883568257e-05,290.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,0.0001015045781969,291.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,0.00048149380018,289.734130859375,294.1499938964844,266.4376220703125,265.5536804199219,266.54559326171875,266.4483947753906,288.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411544401198,9.140432410958964e-09,0.0011411452433094,-0.022883303463459,0.0,0.0,0.0,-0.0099173858761787,60.0,-17.145450592041016,-0.0,-8.87868765175881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18243408203125,0.0,0.0,9.64725113590248e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0001015902016661,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,7.503417145926505e-05,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.000101590208942,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97381591796875,0.0,0.0,0.0004819000023417,289.7283630371094,294.1499938964844,266.4328308105469,265.5480651855469,266.5444641113281,266.4460144042969,288.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142117078416,9.241842846563486e-09,0.0011421078816056,-0.0231487434357404,0.0,0.0,0.0,-0.0099681429564952,60.0,-17.156435012817383,-0.0,-8.893673708598727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17584228515625,0.0,0.0,9.656250767875464e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507263183594,0.0,0.0,0.0001016849782899,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536560058594,0.0,0.0,7.510417344747111e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.0001016849855659,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,0.0004823495692107,289.7225646972656,294.1499938964844,266.4276733398437,265.5419921875,266.5433044433594,266.4429931640625,288.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431825114414,9.35408372981783e-09,0.0011431731982156,-0.0234425254166126,0.0,0.0,0.0,-0.010024320334196,60.0,-17.169782638549805,-0.0,-8.910275539619762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,9.665978723205626e-05,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,0.0001017874164972,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,7.5179836130701e-05,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,0.0001017874237732,291.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0004828355158679,289.7167358398437,294.1499938964844,266.4220886230469,265.5354919433594,266.5420837402344,266.4395751953125,288.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443340918049,9.47540090834309e-09,0.0011443246621638,-0.0237600561231374,0.0,0.0,0.0,-0.0100850407034158,60.0,-17.18465232849121,-0.0,-8.92823734943704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,9.676408808445558e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1379089355469,0.0,0.0,0.0001018972470774,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407775878906,0.0,0.0,7.526095578214154e-05,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,0.0001018972543533,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0004833565035369,289.7109069824219,294.1499938964844,266.4161376953125,265.528564453125,266.5408020019531,266.4356689453125,288.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455687927082,9.605471085194496e-09,0.0011455591302365,-0.0241004899144172,0.0,0.0,0.0,-0.0101501420140266,60.0,-17.20112419128418,-0.0,-8.94751508440095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560974121094,0.0,0.0,9.687585406936704e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,0.0001020149429677,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,7.53478889237158e-05,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.0001020149502437,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,0.0004839148023165,289.705078125,294.1499938964844,266.4097900390625,265.521240234375,266.5395202636719,266.4313659667969,288.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468919692561,9.744854700954876e-09,0.001146882190369,-0.0244652926921844,0.0,0.0,0.0,-0.0102199045941233,60.0,-17.21903419494629,-0.0,-8.968196141267981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495056152344,0.0,0.0,9.699471411295237e-05,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250305175781,0.0,0.0,0.0001021401039906,290.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,7.5440329965204e-05,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0001021401112666,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.947509765625,0.0,0.0,0.0004845085204578,289.6992492675781,294.1499938964844,266.4030456542969,265.5135192871094,266.5381164550781,266.42645263671875,288.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148299081251,9.893082797418629e-09,0.0011482891859486,-0.024853229522705,0.0,0.0,0.0,-0.0102940946817398,60.0,-17.23904800415039,-0.0,-8.990215150106452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,9.711905295262112e-05,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0001022710421239,290.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,7.553704199381173e-05,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.0001022710493998,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422302246094,0.0,0.0,0.0004851296253036,289.6933898925781,294.1499938964844,266.3959655761719,265.50543212890625,266.53668212890625,266.4210510253906,288.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497710365802,1.0048149867714072e-08,0.0011497610248625,-0.0252590551972389,0.0,0.0,0.0,-0.0103717073798179,60.0,-17.2603702545166,-0.0,-9.013279367309225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,9.724756091600284e-05,291.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,0.0001024063676595,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11492919921875,0.0,0.0,7.563699182355776e-05,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804138183594,0.0,0.0,0.0001024063749355,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,0.0004857715393882,289.6875305175781,294.1499938964844,266.38848876953125,265.4969482421875,266.5351867675781,266.415283203125,288.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512923520058,1.0208411893586344e-08,0.0011512821074575,-0.0256784632802009,0.0,0.0,0.0,-0.0104519193992018,60.0,-17.28276252746582,-0.0,-9.037147918888877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12969970703125,0.0,0.0,9.73814239841886e-05,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0001025473320623,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,7.574111077701673e-05,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,0.0001025473393383,291.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,0.0004864402289967,289.681640625,294.1499938964844,266.38067626953125,265.4881286621094,266.5336303710937,266.40899658203125,288.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528769973665,1.0375353909353182e-08,0.0011528666364029,-0.0261153392493724,0.0,0.0,0.0,-0.0105354757979512,60.0,-17.306489944458008,-0.0,-9.06204391526444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,9.751878678798676e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0001026919780997,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019897460937,0.0,0.0,7.584794366266578e-05,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,0.0001026919853757,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0004871263517998,289.6757507324219,294.1499938964844,266.3724975585937,265.4789428710937,266.531982421875,266.4023132324219,288.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545032029971,1.0546658657517582e-08,0.0011544926092028,-0.0265636164695024,0.0,0.0,0.0,-0.010621216148138,60.0,-17.331266403198242,-0.0,-9.087626295922749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,9.765918366611004e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,0.0001028398255584,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,7.595714123453945e-05,290.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,0.0001028398328344,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,0.0004878276668023,289.6698303222656,294.1499938964844,266.3639831542969,265.46942138671875,266.5303039550781,266.3952331542969,288.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561652645468,1.0721751486642006e-08,0.0011561545543372,-0.0270217917859554,0.0,0.0,0.0,-0.0107088517397642,60.0,-17.356887817382812,-0.0,-9.113811927363713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,9.7801981610246e-05,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,0.0001029901977744,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,7.606820872751996e-05,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0001029902050504,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91552734375,0.0,0.0,0.0004885409725829,289.6639099121094,294.1499938964844,266.3551025390625,265.4595642089844,266.52850341796875,266.3876037597656,288.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578558478504,1.089983836521924e-08,0.0011578449048101,-0.0274877827614545,0.0,0.0,0.0,-0.0107979858294129,60.0,-17.383581161499023,-0.0,-9.14048357003594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,9.79460310190916e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,0.0001031418869388,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,7.618024392286316e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0001031418942147,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,0.0004892605356872,289.6579895019531,294.1499938964844,266.3459167480469,265.44940185546875,266.5266418457031,266.3795471191406,288.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595612158998,1.1079484885101465e-08,0.0011595500400289,-0.0279578361660242,0.0,0.0,0.0,-0.0108879012987017,60.0,-17.410886764526367,-0.0,-9.167428771661434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,9.809076436795294e-05,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,0.0001032942964229,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,7.62928175390698e-05,290.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,0.0001032943036989,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,0.0004899835330434,289.65203857421875,294.1499938964844,266.33642578125,265.43896484375,266.5246887207031,266.3711242675781,288.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612746166065,1.1259984056266605e-08,0.0011612633243203,-0.0284301042556762,0.0,0.0,0.0,-0.0109782423824071,60.0,-17.43869972229004,-0.0,-9.194540950829833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,9.823527216212824e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667419433594,0.0,0.0,0.0001034464803524,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694274902344,0.0,0.0,7.640521653229371e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,0.0001034464876283,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0004907053662464,289.64605712890625,294.1499938964844,266.3265991210937,265.4281921386719,266.52264404296875,266.3622436523437,288.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629854561761,1.1440210556656892e-08,0.0011629740474745,-0.0289016384631395,0.0,0.0,0.0,-0.0110684474930167,60.0,-17.46688461303711,-0.0,-9.221652419455496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,9.837968536885457e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,0.0001035985551425,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628967285156,0.0,0.0,7.651753548998386e-05,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,0.0001035985624184,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0004914267919957,289.6401062011719,294.1499938964844,266.3164367675781,265.41717529296875,266.5205383300781,266.35308837890625,288.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646951315924,1.1620313600246844e-08,0.0011646834900602,-0.0293728318065404,0.0,0.0,0.0,-0.0111585920676589,60.0,-17.495342254638672,-0.0,-9.24878520436323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,9.85222141025588e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,0.0001037486363202,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,7.662839198019356e-05,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,0.0001037486435961,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0004921387298963,289.6341247558594,294.1499938964844,266.3059997558594,265.4058837890625,266.5183410644531,266.3436279296875,288.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166382455267,1.1798062971024592e-08,0.0011663705809041,-0.0298378467559814,0.0,0.0,0.0,-0.011247556656599,60.0,-17.523935317993164,-0.0,-9.275602508296289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,9.86626255325973e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,0.0001038964983308,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,7.673759682802483e-05,290.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174560546875,0.0,0.0,0.0001038965056068,291.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0004928400740027,289.62811279296875,294.1499938964844,266.2952575683594,265.3943176269531,266.5160522460937,266.3336486816406,288.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680447496473,1.197317178736057e-08,0.0011680327588692,-0.0302959382534027,0.0,0.0,0.0,-0.0113352006301283,60.0,-17.552570343017578,-0.0,-9.302059567062317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,9.880044672172517e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406188964844,0.0,0.0,0.0001040416245814,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0432434082031,0.0,0.0,7.68447935115546e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,0.0001040416318573,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775329589844,0.0,0.0,0.000493528554216,289.6221008300781,294.1499938964844,266.28424072265625,265.3825378417969,266.513671875,266.3233642578125,288.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696763103827,1.214505207514094e-08,0.0011696642031893,-0.0307455621659755,0.0,0.0,0.0,-0.0114212287589907,60.0,-17.58110237121582,-0.0,-9.3280647206484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,9.89345062407665e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,0.000104182799987,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,7.694905798416585e-05,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,0.0001041828072629,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,0.0004941981751471,289.6160888671875,294.1499938964844,266.2729187011719,265.3705139160156,266.5111999511719,266.312744140625,288.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712634004652,1.2312244557222133e-08,0.0011712511768564,-0.0311829075217247,0.0,0.0,0.0,-0.0115049099549651,60.0,-17.609375,-0.0,-9.353396279720982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,9.906345803756268e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0001043185911839,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03009033203125,0.0,0.0,7.704935705987737e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0001043185984599,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665466308594,0.0,0.0,0.0004948423593305,289.61004638671875,294.1499938964844,266.2613220214844,265.3582458496094,266.5086364746094,266.3018493652344,288.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727900709956,1.2473066135498811e-08,0.0011727776145562,-0.0316035710275173,0.0,0.0,0.0,-0.0115854032337665,60.0,-17.637290954589844,-0.0,-9.377794185638777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
