time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429992675781,0.0,0.0,9.918719297274949e-05,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,0.0001044488890329,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235290527344,0.0,0.0,7.714559615124017e-05,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,0.0001044488963088,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,0.000495460408274,289.60400390625,294.1499938964844,266.2494506835937,265.3457946777344,266.5059509277344,266.2905578613281,288.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742549249902,1.262738003049435e-08,0.0011742423521354,-0.0320071950554847,0.0,0.0,0.0,-0.0116626387462019,60.0,-17.664478302001953,-0.0,-9.401234990491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,9.93045250652358e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0001045724493451,290.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,7.723685121163726e-05,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,0.000104572456621,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85552978515625,0.0,0.0,0.0004960465012118,289.5979309082031,294.1499938964844,266.2373352050781,265.3331298828125,266.5032043457031,266.27899169921875,288.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756439926102,1.2773708313318366e-08,0.0011756313033401,-0.0323899202048778,0.0,0.0,0.0,-0.0117358779534697,60.0,-17.690975189208984,-0.0,-9.423489899518245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,9.941463213181124e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0001046883990056,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103454589844,0.0,0.0,7.732249650871381e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0001046884062816,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0004965965053997,289.59185791015625,294.1499938964844,266.2249450683594,265.3203125,266.50030517578125,266.2671203613281,288.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176947611384,1.2911030466966622e-08,0.0011769346892833,-0.0327490754425525,0.0,0.0,0.0,-0.0118046095594763,60.0,-17.716541290283203,-0.0,-9.44439833006072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228271484375,0.0,0.0,9.951685933629052e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,0.0001047960467985,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,7.7402000897564e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.0001047960540745,291.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8444519042969,0.0,0.0,0.0004971071612089,289.5857849121094,294.1499938964844,266.2123107910156,265.3072814941406,266.4973449707031,266.2550354003906,288.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781578650698,1.3038520485508798e-08,0.0011781448265537,-0.0330825038254261,0.0,0.0,0.0,-0.0118684191256761,60.0,-17.74126625061035,-0.0,-9.463830963341024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,9.961229079635814e-05,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.0001048965423251,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,7.747622294118628e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664306640625,0.0,0.0,0.0001048965496011,291.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388977050781,0.0,0.0,0.0004975838819518,289.5797119140625,294.1499938964844,266.1994323730469,265.2940979003906,266.4942626953125,266.2426452636719,288.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792876757681,1.3157535505570196e-08,0.0011792745208367,-0.0333937592804431,0.0,0.0,0.0,-0.0119279874488711,60.0,-17.76471710205078,-0.0,-9.48198959349611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,9.969872917281464e-05,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001049875645549,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,7.754346006549895e-05,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,0.0001049875718308,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83331298828125,0.0,0.0,0.0004980156663805,289.5736083984375,294.1499938964844,266.18634033203125,265.28076171875,266.4910583496094,266.2300109863281,288.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803110828623,1.3265339937618137e-08,0.0011802978115156,-0.0336756855249404,0.0,0.0,0.0,-0.0119819454848766,60.0,-17.78697967529297,-0.0,-9.498452868683672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,9.97779206954874e-05,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.000105070961581,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,7.760505104670301e-05,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,0.000105070968857,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.000498411245644,289.5675048828125,294.1499938964844,266.1730041503906,265.2673034667969,266.4877624511719,266.2171325683594,288.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812485754489,1.3364101825175112e-08,0.0011812353041023,-0.0339339599013328,0.0,0.0,0.0,-0.0120313763618469,60.0,-17.80811309814453,-0.0,-9.513547638562161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,9.984842472476883e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,0.0001051452054525,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772644042969,0.0,0.0,7.765988993924111e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,0.0001051452127285,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,0.0004987634019926,289.5613708496094,294.1499938964844,266.159423828125,265.2536926269531,266.4843444824219,266.2040100097656,288.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820832733064,1.3452029712368585e-08,0.0011820698855444,-0.0341638959944248,0.0,0.0,0.0,-0.0120753860101103,60.0,-17.82793617248535,-0.0,-9.526996791464629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,9.991116530727596e-05,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682312011719,0.0,0.0,0.0001052112711477,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,7.770868978695944e-05,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0001052112784236,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,0.0004990768502466,289.5552673339844,294.1499938964844,266.1456604003906,265.2399597167969,266.4808044433594,266.190673828125,288.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182826119475,1.3530275566608909e-08,0.0011828126152977,-0.0343685075640678,0.0,0.0,0.0,-0.0121145490556955,60.0,-17.84657859802246,-0.0,-9.538972989275862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,9.996632434194908e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,0.0001052693551173,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,7.775158883305266e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,0.0001052693623933,291.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0004993523471057,289.54913330078125,294.1499938964844,266.13165283203125,265.22613525390625,266.4771728515625,266.1771545410156,288.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011834790930151,1.35990658733931e-08,0.0011834655888378,-0.0345483869314193,0.0,0.0,0.0,-0.0121489791199564,60.0,-17.864070892333984,-0.0,-9.549508206418977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97564697265625,0.0,0.0,0.0001000134434434,291.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001053189698723,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,7.778823055559769e-05,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,0.0001053189771482,291.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0004995876806788,289.5429992675781,294.1499938964844,266.1174621582031,265.21221923828125,266.4734191894531,266.1634216308594,288.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011840369552373,1.3657823316748365e-08,0.0011840233346447,-0.0347020328044891,0.0,0.0,0.0,-0.0121783884242177,60.0,-17.88020896911621,-0.0,-9.558511493423796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,0.000100053337519,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,0.0001053609812515,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,7.781926251482219e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214782714844,0.0,0.0,0.0001053609885275,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,0.0004997869837097,289.536865234375,294.1499938964844,266.10308837890625,265.1982116699219,266.4695739746094,266.1495056152344,288.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845093686133,1.3707579071819964e-08,0.0011844956316053,-0.0348321348428726,0.0,0.0,0.0,-0.0122032910585403,60.0,-17.89527702331543,-0.0,-9.566138459149442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,0.0001000864795059,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,0.0001053958840202,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441223144531,0.0,0.0,7.784504123264924e-05,290.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150390625,0.0,0.0,0.0001053958912962,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,0.0004999525262974,289.5307006835937,294.1499938964844,266.0885314941406,265.1841125488281,266.465576171875,266.1353759765625,288.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849016882479,1.374890779004545e-08,0.0011848879512399,-0.034940205514431,0.0,0.0,0.0,-0.0122239775955677,60.0,-17.90913200378418,-0.0,-9.572476500352425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,0.0001001128257485,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351501464844,0.0,0.0,0.0001054236272466,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,7.786553032929078e-05,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,0.0001054236345225,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884521484375,0.0,0.0,0.0005000841338187,289.5245666503906,294.1499938964844,266.0737609863281,265.16998291015625,266.4615173339844,266.1211242675781,288.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185213564895,1.3781766838860676e-08,0.0011851998278871,-0.0350261218845844,0.0,0.0,0.0,-0.0122404238209128,60.0,-17.92206382751465,-0.0,-9.577516379977169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,0.0001001329655991,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.000105444836663,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,7.788119546603411e-05,290.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90216064453125,0.0,0.0,0.000105444843939,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,0.0005001847748644,289.5184020996094,294.1499938964844,266.058837890625,265.1557922363281,266.4573059082031,266.1066589355469,288.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011854520998895,1.3806883636391376e-08,0.0011854382464662,-0.0350917987525463,0.0,0.0,0.0,-0.0122529948130249,60.0,-17.933696746826172,-0.0,-9.581370363775933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0001001469136099,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,0.0001054595195455,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,7.789204391883686e-05,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0001054595268215,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77716064453125,0.0,0.0,0.0005002544494345,289.5122375488281,294.1499938964844,266.0437316894531,265.1415405273437,266.4530334472656,266.0920715332031,288.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856171768158,1.3824271505313844e-08,0.0011856033233925,-0.0351372621953487,0.0,0.0,0.0,-0.0122616980224847,60.0,-17.94455909729004,-0.0,-9.584038451748712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,0.0001001566270133,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.0001054697495419,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,7.789959636284038e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892822265625,0.0,0.0,0.0001054697568179,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715148925781,0.0,0.0,0.0005003029364161,289.5060729980469,294.1499938964844,266.0284729003906,265.1272888183594,266.4486083984375,266.0772705078125,288.1921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857321951538,1.3836385370780135e-08,0.0011857183417305,-0.0351689383387565,0.0,0.0,0.0,-0.0122677609324455,60.0,-17.9543514251709,-0.0,-9.585897942088196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,0.0001001608688966,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0001054742242558,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,7.790289964759722e-05,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,0.0001054742315318,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,0.0005003241822123,289.4999084472656,294.1499938964844,266.0130615234375,265.1130065917969,266.4440612792969,266.06231689453125,288.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857824865728,1.3841678025983128e-08,0.0011857686331495,-0.0351827777922153,0.0,0.0,0.0,-0.0122704105451703,60.0,-17.963327407836914,-0.0,-9.586710092435169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.921630859375,0.0,0.0,0.0001001606869976,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0001054740350809,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90435791015625,0.0,0.0,7.790276140440255e-05,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,0.0001054740350809,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601928710937,0.0,0.0,0.0005003232508897,289.4937438964844,294.1499938964844,265.9974975585937,265.0987243652344,266.4393920898437,266.0472412109375,288.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857802746817,1.3841447987772426e-08,0.0011857664212584,-0.0351821742951869,0.0,0.0,0.0,-0.012270295061171,60.0,-17.97157859802246,-0.0,-9.586674565298381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,0.0001001566124614,291.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954467773437,0.0,0.0,0.00010546973499,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.897705078125,0.0,0.0,7.789958908688277e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0001054697422659,291.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0005003028782084,289.487548828125,294.1499938964844,265.9818115234375,265.0844421386719,266.43463134765625,266.0320129394531,288.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857319623231,1.3836357837249125e-08,0.0011857182253152,-0.0351688675582408,0.0,0.0,0.0,-0.0122677478939294,60.0,-17.97924041748047,-0.0,-9.58589367883178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,0.0001001487398752,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,0.0001054614476743,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910827636719,0.0,0.0,7.789346273057163e-05,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,0.0001054614549502,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74884033203125,0.0,0.0,0.0005002635298296,289.4813842773437,294.1499938964844,265.9659729003906,265.0701599121094,266.4297180175781,266.01666259765625,288.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856388300657,1.382653636028408e-08,0.0011856249766424,-0.0351431854069232,0.0,0.0,0.0,-0.0122628323733806,60.0,-17.98615837097168,-0.0,-9.5843859071465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90142822265625,0.0,0.0,0.0001001379496301,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0001054500826285,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,7.788507355144247e-05,290.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570556640625,0.0,0.0,0.0001054500899044,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,0.0005002096295356,289.4751892089844,294.1499938964844,265.95001220703125,265.0559387207031,266.4247131347656,266.00115966796875,288.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855110060423,1.3813076904511945e-08,0.0011854972690343,-0.0351079925894737,0.0,0.0,0.0,-0.0122560961171984,60.0,-17.992603302001953,-0.0,-9.582321069956381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,0.0001001251439447,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,0.0001054365930031,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778381347656,0.0,0.0,7.787511276546866e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,0.000105436600279,291.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.0005001456593163,289.4690246582031,294.1499938964844,265.9338073730469,265.0416259765625,266.4195861816406,265.9855041503906,288.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853594332933,1.37971012392768e-08,0.0011853456962853,-0.035066220909357,0.0,0.0,0.0,-0.0122480997815728,60.0,-17.9986572265625,-0.0,-9.579869697518006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.887939453125,0.0,0.0,0.0001001110504148,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,0.0001054217573255,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,7.786414789734408e-05,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0001054217646014,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,0.0005000752862542,289.4628295898437,294.1499938964844,265.917236328125,265.0271911621094,266.4143371582031,265.9697265625,288.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851926101371,1.3779522411994094e-08,0.0011851787567138,-0.0350202545523643,0.0,0.0,0.0,-0.0122393015772104,60.0,-18.00455665588379,-0.0,-9.577172477293061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812255859375,0.0,0.0,0.0001000963311525,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,0.0001054062595358,290.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645935058594,0.0,0.0,7.785270281601697e-05,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,0.0001054062668117,291.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.0005000017699785,289.4566650390625,294.1499938964844,265.9002990722656,265.0125732421875,266.4089660644531,265.95361328125,288.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850183364003,1.3761168204950993e-08,0.0011850045993924,-0.0349722616374492,0.0,0.0,0.0,-0.0122301150113344,60.0,-18.01044464111328,-0.0,-9.57435730697398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.0001000814809231,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.0001053906235028,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,7.784115587128326e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,0.0001053906307788,291.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0004999276134185,289.4504699707031,294.1499938964844,265.8830261230469,264.997802734375,266.4034729003906,265.937255859375,288.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011848425492644,1.3742646132186565e-08,0.0011848288122564,-0.0349238291382789,0.0,0.0,0.0,-0.0122208446264266,60.0,-18.01648330688477,-0.0,-9.571515846573676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0001000666816253,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,0.0001053750311257,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,7.782963803038001e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,0.0001053750384016,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146911621094,0.0,0.0,0.0004998536896891,289.4442749023437,294.1499938964844,265.8653564453125,264.9828186035156,266.3978576660156,265.920654296875,288.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846672277897,1.3724180014662581e-08,0.0011846534907817,-0.0348755456507205,0.0,0.0,0.0,-0.0122116021811962,60.0,-18.022693634033203,-0.0,-9.568684333771672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,0.0001000525080598,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,0.0001053601081366,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,7.781862223055214e-05,290.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,0.0001053601154126,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0004997828509658,289.4380798339844,294.1499938964844,265.8473205566406,264.9676818847656,266.39208984375,265.9037170410156,288.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184499473311,1.3706503487753709e-08,0.001184485736303,-0.0348293222486972,0.0,0.0,0.0,-0.0122027546167373,60.0,-18.02923393249512,-0.0,-9.565973613234746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001000390184344,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360290527344,0.0,0.0,0.0001053459127433,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.838134765625,0.0,0.0,7.780813029967248e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,0.0001053459127433,291.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032775878906,0.0,0.0,0.0004997155047021,289.431884765625,294.1499938964844,265.82891845703125,264.9523010253906,266.3861999511719,265.886474609375,288.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843397514894,1.3689680500306169e-08,0.0011843260144814,-0.034785334020853,0.0,0.0,0.0,-0.0121943345293402,60.0,-18.036121368408203,-0.0,-9.563395053646673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,0.0001000265838229,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0001053328087436,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,7.779845327604562e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,0.0001053328160196,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69757080078125,0.0,0.0,0.0004996533971279,289.4256896972656,294.1499938964844,265.8101501464844,264.9367370605469,266.3802185058594,265.8689270019531,288.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841924861073,1.3674165799670844e-08,0.0011841787490993,-0.0347447656095027,0.0,0.0,0.0,-0.0121865700930356,60.0,-18.043397903442383,-0.0,-9.561016867110085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,0.0001000155316432,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228454589844,0.0,0.0,0.0001053211672115,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249206542969,0.0,0.0,7.778986037010327e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7991027832031,0.0,0.0,0.0001053211744874,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0004995981580577,289.41949462890625,294.1499938964844,265.7909851074219,264.9209289550781,266.3740539550781,265.8509826660156,288.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011840615188702,1.3660375053348162e-08,0.0011840478982776,-0.0347087047994136,0.0,0.0,0.0,-0.0121796671301126,60.0,-18.05124282836914,-0.0,-9.558903002471197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0001000058255158,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162536621094,0.0,0.0,0.000105310951767,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,7.778230792609975e-05,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0001053109590429,291.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,0.0004995496710762,289.4132995605469,294.1499938964844,265.7714538574219,264.9049072265625,266.3677673339844,265.8326721191406,288.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839466169476,1.3648273622379749e-08,0.0011839329963549,-0.0346770621836185,0.0,0.0,0.0,-0.0121736098080873,60.0,-18.05957794189453,-0.0,-9.557048485930865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,9.999745816458017e-05,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096618652344,0.0,0.0,0.0001053021405823,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,7.777580321999267e-05,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862548828125,0.0,0.0,0.0001053021478583,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803894042969,0.0,0.0,0.0004995078779757,289.4071044921875,294.1499938964844,265.7515563964844,264.8886108398437,266.3613586425781,265.8140563964844,288.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838475475087,1.3637831308699333e-08,0.0011838338105008,-0.0346497558057308,0.0,0.0,0.0,-0.0121683832257986,60.0,-18.068389892578125,-0.0,-9.555448343689933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,9.99910625978373e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,0.0001052954103215,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051147460937,0.0,0.0,7.777082646498457e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,0.0001052954175975,291.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,0.0004994759801775,289.4009094238281,294.1499938964844,265.7312316894531,264.8721008300781,266.3548278808594,265.7951354980469,288.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837718775495,1.3629857242847264e-08,0.0011837582569569,-0.0346289053559303,0.0,0.0,0.0,-0.0121643925085663,60.0,-18.07770156860352,-0.0,-9.554226210184424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,9.998610767070204e-05,291.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964782714844,0.0,0.0,0.0001052901934599,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,7.776697748340666e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733764648437,0.0,0.0,0.0001052901934599,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689147949219,0.0,0.0,0.0004994511837139,289.39471435546875,294.1499938964844,265.7105407714844,264.85528564453125,266.3481140136719,265.7757568359375,288.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183713087812,1.3623674632867733e-08,0.0011836994672194,-0.034612737596035,0.0,0.0,0.0,-0.0121612977236509,60.0,-18.08778381347656,-0.0,-9.553279056717656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,9.998329187510536e-05,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.0001052872248692,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919311523437,0.0,0.0,7.77647874201648e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669677734375,0.0,0.0,0.0001052872321452,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631774902344,0.0,0.0,0.0004994371556676,289.38848876953125,294.1499938964844,265.689453125,264.83819580078125,266.3412780761719,265.75604248046875,288.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118367979303,1.3620158334504142e-08,0.0011836661724373,-0.0346035435795784,0.0,0.0,0.0,-0.0121595384553074,60.0,-18.09836769104004,-0.0,-9.552739754781214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,9.99819822027348e-05,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7833251953125,0.0,0.0,0.0001052858424372,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78533935546875,0.0,0.0,7.77637615101412e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,0.0001052858497132,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.000499430578202,289.3822937011719,294.1499938964844,265.66796875,264.8208312988281,266.3342590332031,265.7358703613281,288.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836641933768,1.3618520533498213e-08,0.0011836505727842,-0.0345992594957351,0.0,0.0,0.0,-0.0121587179601192,60.0,-18.1097354888916,-0.0,-9.552488933195492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939758300781,0.0,0.0,9.99830590444617e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0001052869774866,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,7.776460552122444e-05,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,0.0001052869847626,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517028808594,0.0,0.0,0.0004994359915144,289.3760681152344,294.1499938964844,265.6460876464844,264.8031921386719,266.3270568847656,265.7152099609375,288.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836769990622,1.3619866123804062e-08,0.0011836633784696,-0.0346027798950672,0.0,0.0,0.0,-0.0121593913063406,60.0,-18.121807098388672,-0.0,-9.552695701131597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,9.998561290558428e-05,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.000105289662315,290.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,7.77665845816955e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476501464844,0.0,0.0,0.000105289669591,291.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,0.0004994487389922,289.369873046875,294.1499938964844,265.6238098144531,264.78521728515625,266.3197631835937,265.6942749023437,288.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837070342153,1.3623044026189746e-08,0.0011836934136226,-0.034611091017723,0.0,0.0,0.0,-0.0121609820052981,60.0,-18.13437271118164,-0.0,-9.553182422905593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
