time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78057861328125,0.0,0.0,9.999042958952488e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,0.0001052947409334,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,7.777033897582442e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,0.0001052947482094,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64019775390625,0.0,0.0,0.0004994727787561,289.3636474609375,294.1499938964844,265.60113525390625,264.7669372558594,266.31231689453125,265.6730041503906,288.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837641941383,1.3629051665020596e-08,0.0011837504571303,-0.0346267968416214,0.0,0.0,0.0,-0.0121639892458915,60.0,-18.14752578735352,-0.0,-9.554102575748402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738952636719,0.0,0.0,9.999694157158956e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0001053015948855,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,7.777539576636627e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,0.0001053016021614,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344299316406,0.0,0.0,0.0004995053168386,289.357421875,294.1499938964844,265.5780639648437,264.7483215332031,266.3046569824219,265.65118408203125,288.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183841144666,1.3637168727598237e-08,0.0011838275240734,-0.034648023545742,0.0,0.0,0.0,-0.0121680507436394,60.0,-18.161550521850582,-0.0,-9.55534673607872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671813964844,0.0,0.0,0.0001000054762698,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503967285156,0.0,0.0,0.0001053105806931,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,7.778203871566802e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0001053105879691,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.628662109375,0.0,0.0,0.0004995479248464,289.3511962890625,294.1499938964844,265.5545654296875,264.7293701171875,266.2968444824219,265.6290588378906,288.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839421931654,1.3647811769601505e-08,0.0011839285725727,-0.0346758514642715,0.0,0.0,0.0,-0.0121733779087662,60.0,-18.17613410949707,-0.0,-9.556977431657289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,0.0001000162737909,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,0.0001053219530149,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,7.779043517075479e-05,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.721923828125,0.0,0.0,0.0001053219602908,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,0.000499601883348,289.344970703125,294.1499938964844,265.5306701660156,264.7100524902344,266.2888488769531,265.6063842773437,288.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011840700171887,1.3661277442622577e-08,0.0011840562801808,-0.0347110666334629,0.0,0.0,0.0,-0.0121801178902387,60.0,-18.191591262817383,-0.0,-9.55904155830467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,0.0001000288175418,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.0001053351661539,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,7.780019222991541e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154846191406,0.0,0.0,0.0001053351661539,291.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170959472656,0.0,0.0,0.0004996645729988,289.3387451171875,294.1499938964844,265.50634765625,264.6903991699219,266.2806396484375,265.5832824707031,288.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842184467241,1.3676917376415076e-08,0.0011842047097161,-0.0347519628703594,0.0,0.0,0.0,-0.0121879456564784,60.0,-18.20767974853516,-0.0,-9.561438929495125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74713134765625,0.0,0.0,0.0001000426564132,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0001053497326211,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325744628906,0.0,0.0,7.781095337122679e-05,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70904541015625,0.0,0.0,0.000105349739897,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.611328125,0.0,0.0,0.0004997336654923,289.33251953125,294.1499938964844,265.48162841796875,264.6703796386719,266.2723388671875,265.55987548828125,288.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843821266666,1.369417290675301e-08,0.0011843685060739,-0.0347970835864543,0.0,0.0,0.0,-0.0121965827420353,60.0,-18.2242488861084,-0.0,-9.564083569557624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74041748046875,0.0,0.0,0.000100058830867,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240905761719,0.0,0.0,0.0001053667656378,290.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259826660156,0.0,0.0,7.782353350194171e-05,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7026062011719,0.0,0.0,0.0001053667729138,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,0.0004998144577257,289.3262939453125,294.1499938964844,265.4564819335937,264.64996337890625,266.26385498046875,265.5361328125,288.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184573629871,1.3714344326842822e-08,0.0011845600092783,-0.0348498262465,0.0,0.0,0.0,-0.0122066782787442,60.0,-18.24144744873047,-0.0,-9.567176562086389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0001000769771053,291.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,0.0001053858795785,290.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,7.783764885971323e-05,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,0.0001053858868544,291.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997314453125,0.0,0.0,0.0004999051452614,289.320068359375,294.1499938964844,265.430908203125,264.6291809082031,266.2551574707031,265.5117492675781,288.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847885325551,1.37369760011552e-08,0.0011847747955471,-0.0349090062081813,0.0,0.0,0.0,-0.0122180059552192,60.0,-18.25961303710937,-0.0,-9.57064685280784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,0.0001000964766717,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109069824219,0.0,0.0,0.0001054064123309,290.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,7.78528192313388e-05,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0001054064196068,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.0005000025266781,289.3138122558594,294.1499938964844,265.4049072265625,264.60797119140625,266.24627685546875,265.487060546875,287.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850192677229,1.3761292549929749e-08,0.0011850055307149,-0.0349725894629955,0.0,0.0,0.0,-0.0122301764786243,60.0,-18.278291702270508,-0.0,-9.574376491627845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,0.0001001182390609,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.704345703125,0.0,0.0,0.0001054293315974,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,7.786974310874939e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68328857421875,0.0,0.0,0.0001054293315974,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.588134765625,0.0,0.0,0.0005001112585887,289.3075866699219,294.1499938964844,265.3785095214844,264.5863952636719,266.2371826171875,265.4618225097656,287.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852768948301,1.3788430841543686e-08,0.0011852631578221,-0.0350435487926006,0.0,0.0,0.0,-0.0122437598183751,60.0,-18.29775619506836,-0.0,-9.578539561516665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,0.0001001416312647,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69775390625,0.0,0.0,0.0001054539607139,290.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996154785156,0.0,0.0,7.788794027874246e-05,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,0.0001054539679898,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,0.0005002280813641,289.30133056640625,294.1499938964844,265.3516540527344,264.5643615722656,266.2279052734375,265.4361572265625,287.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855538468807,1.3817605726273996e-08,0.0011855399934574,-0.0351198315620422,0.0,0.0,0.0,-0.0122583610936999,60.0,-18.3178825378418,-0.0,-9.583015980751952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.0001001660857582,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,0.0001054797176038,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,7.790695963194594e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67041015625,0.0,0.0,0.0001054797176038,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,0.0005003502592444,289.2950744628906,294.1499938964844,265.3243713378906,264.5419006347656,266.2184753417969,265.4101867675781,287.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011858432553708,1.3848100444135982e-08,0.0011858294019475,-0.0351995714008808,0.0,0.0,0.0,-0.0122736236080527,60.0,-18.33846092224121,-0.0,-9.587696325752405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002868652344,0.0,0.0,0.0001001927666948,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846008300781,0.0,0.0,0.0001055078100762,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864013671875,0.0,0.0,7.792771066306159e-05,290.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,0.0001055078173521,291.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706787109375,0.0,0.0,0.0005004834965802,289.288818359375,294.1499938964844,265.2966613769531,264.51904296875,266.2088928222656,265.38385009765625,287.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861590901389,1.3881371607737948e-08,0.0011861452367156,-0.0352865643799304,0.0,0.0,0.0,-0.0122902765870094,60.0,-18.35967445373535,-0.0,-9.592804417479785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,0.0001002213248284,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,0.000105537881609,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,7.794992416165769e-05,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,0.000105537888885,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648498535156,0.0,0.0,0.0005006261635571,289.2825622558594,294.1499938964844,265.2684936523437,264.4956970214844,266.19903564453125,265.3568420410156,287.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864971602335,1.391698845054634e-08,0.0011864833068102,-0.0353796929121017,0.0,0.0,0.0,-0.0123081030324101,60.0,-18.381874084472656,-0.0,-9.598273464916929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,0.0001002514982246,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,0.0001055696557159,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,7.797338912496343e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,0.0001055696629919,291.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,0.0005007769213989,289.2763061523437,294.1499938964844,265.2398986816406,264.4718933105469,266.18896484375,265.3293762207031,287.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868544388562,1.3954619682010616e-08,0.0011868404690176,-0.0354780852794647,0.0,0.0,0.0,-0.0123269381001591,60.0,-18.40471649169922,-0.0,-9.604053730072337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,0.0001002826393232,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,0.0001056024484569,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666259765625,0.0,0.0,7.799761078786105e-05,290.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,0.0001056024557328,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,0.0005009324522688,289.2700500488281,294.1499938964844,265.2108764648437,264.4476318359375,266.1787414550781,265.3016052246094,287.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011872230097651,1.3993456171590424e-08,0.0011872090399265,-0.0355796292424202,0.0,0.0,0.0,-0.0123463757336139,60.0,-18.4279727935791,-0.0,-9.61002086796725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,0.0001003160505206,290.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65826416015625,0.0,0.0,0.0001056376349879,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600341796875,0.0,0.0,7.802360050845891e-05,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,0.0001056376422639,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473327636719,0.0,0.0,0.0005010993336327,289.2637634277344,294.1499938964844,265.181396484375,264.42291259765625,266.1683349609375,265.2734375,287.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876185890287,1.4035124173972235e-08,0.0011876045027747,-0.0356885753571987,0.0,0.0,0.0,-0.0123672308400273,60.0,-18.451868057250977,-0.0,-9.616425700187393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668395996094,0.0,0.0,0.0001003514407784,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65167236328125,0.0,0.0,0.0001056749024428,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,7.805111818015575e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0001056749024428,291.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,0.0005012761102989,289.25750732421875,294.1499938964844,265.1514892578125,264.3976745605469,266.1576538085937,265.2445983886719,287.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880374513566,1.4079256871468717e-08,0.0011880233651027,-0.0358039624989032,0.0,0.0,0.0,-0.012389319948852,60.0,-18.47677421569824,-0.0,-9.623210672771165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,0.0001003880315693,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,0.0001057134359143,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,7.807958172634244e-05,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.0001057134359143,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,0.0005014588823541,289.251220703125,294.1499938964844,265.12109375,264.3719787597656,266.1468200683594,265.2154235839844,287.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884706327691,1.4124889702316068e-08,0.0011884564300999,-0.0359232723712921,0.0,0.0,0.0,-0.0124121597036719,60.0,-18.50215530395508,-0.0,-9.630229413915005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534729003906,0.0,0.0,0.0001004269433906,290.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63848876953125,0.0,0.0,0.0001057544068316,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,7.810984243405983e-05,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,0.0001057544141076,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0005016532959416,289.24493408203125,294.1499938964844,265.0902709960937,264.3457336425781,266.1357116699219,265.18572998046875,287.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889312881976,1.4173417106633224e-08,0.0011889170855283,-0.0360501483082771,0.0,0.0,0.0,-0.0124364476650953,60.0,-18.52836227416992,-0.0,-9.637696507525106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,0.0001004676887532,290.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63189697265625,0.0,0.0,0.0001057973131537,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63360595703125,0.0,0.0,7.814153650542721e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,0.0001057973204297,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,0.0005018567899242,289.2386474609375,294.1499938964844,265.0589904785156,264.3190002441406,266.1244201660156,265.1555480957031,287.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894135968759,1.4224229794024268e-08,0.0011893993942067,-0.0361829958856105,0.0,0.0,0.0,-0.0124618802219629,60.0,-18.555259704589844,-0.0,-9.64551745141762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,0.0001005099766189,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,0.0001058418492903,290.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62701416015625,0.0,0.0,7.817443110980093e-05,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,0.0001058418565662,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0005020680837333,289.2323608398437,294.1499938964844,265.0272521972656,264.291748046875,266.1129150390625,265.1249694824219,287.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011899141827598,1.4276976045835e-08,0.0011898999800905,-0.0363209024071693,0.0,0.0,0.0,-0.0124882794916629,60.0,-18.58275604248047,-0.0,-9.653640375972829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,0.0001005548037937,290.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186828613281,0.0,0.0,0.0001058890484273,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,7.820929022273049e-05,290.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,0.0001058890557033,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,0.0005022919503971,289.22607421875,294.1499938964844,264.9950256347656,264.2639465332031,266.10125732421875,265.093994140625,287.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190444920212,1.4332876219214086e-08,0.0011904306011274,-0.036467045545578,0.0,0.0,0.0,-0.0125162582844495,60.0,-18.610939025878903,-0.0,-9.66225215393024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266784667969,0.0,0.0,0.0001006019010674,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120910644531,0.0,0.0,0.0001059386486303,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,7.82459246693179e-05,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.0001059386559063,291.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062561035156,0.0,0.0,0.0005025272257626,289.2197570800781,294.1499938964844,264.9623718261719,264.235595703125,266.0892944335937,265.0623779296875,287.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910024331882,1.4391615010822534e-08,0.0011909879976883,-0.0366206094622612,0.0,0.0,0.0,-0.0125456573441624,60.0,-18.64017105102539,-0.0,-9.67130517892656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,0.0001006512757157,290.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054992675781,0.0,0.0,0.0001059906426235,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.607177734375,0.0,0.0,7.828432717360556e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5864562988281,0.0,0.0,0.0001059906498994,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003662109375,0.0,0.0,0.0005027738516218,289.2134704589844,294.1499938964844,264.9292297363281,264.20672607421875,266.0771179199219,265.03033447265625,287.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915869545191,1.4453194197017185e-08,0.0011915725190192,-0.0367815978825092,0.0,0.0,0.0,-0.0125764785334467,60.0,-18.67009925842285,-0.0,-9.680800161504521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,0.0001007032624329,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0001060453869285,290.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005554199219,0.0,0.0,7.832475967006758e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.0001060453942045,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,0.0005030335742048,289.2071533203125,294.1499938964844,264.8956298828125,264.1772766113281,266.064697265625,264.9977722167969,287.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011922023259103,1.4518026780763194e-08,0.0011921877739951,-0.0369510874152183,0.0,0.0,0.0,-0.0126089276745915,60.0,-18.70090675354004,-0.0,-9.690802471595816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0001007579048746,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59228515625,0.0,0.0,0.0001061029252014,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,7.836725853849202e-05,290.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0001061029324773,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0005033065099269,289.2008361816406,294.1499938964844,264.8615417480469,264.1472473144531,266.0520935058594,264.9647827148437,287.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928492458537,1.4586171381836266e-08,0.0011928345775231,-0.0371292307972908,0.0,0.0,0.0,-0.0126430345699191,60.0,-18.732460021972656,-0.0,-9.701321346256009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998840332031,0.0,0.0,0.0001008161125355,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,0.0001061642178683,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,7.841252954676747e-05,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,0.0001061642251443,291.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,0.0005035972571931,289.19451904296875,294.1499938964844,264.8269958496094,264.1166381835937,266.0391540527344,264.93115234375,287.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935383081436,1.4658763980435197e-08,0.001193523639813,-0.0373190008103847,0.0,0.0,0.0,-0.0126793673262,60.0,-18.765193939208984,-0.0,-9.712533000083569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5931701660156,0.0,0.0,0.0001008766048471,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,0.0001062279261532,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806884765625,0.0,0.0,7.84595831646584e-05,290.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0001062279261532,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.0005038994131609,289.1882019042969,294.1499938964844,264.7919921875,264.08544921875,266.02606201171875,264.8971252441406,287.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942543787881,1.4734209408118204e-08,0.0011942395940423,-0.0375162251293659,0.0,0.0,0.0,-0.0127171277999877,60.0,-18.79863548278809,-0.0,-9.724192295834656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5864562988281,0.0,0.0,0.0001009415354928,290.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,0.0001062962983269,290.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,7.851007831050083e-05,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55401611328125,0.0,0.0,0.0001062962983269,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47076416015625,0.0,0.0,0.0005042237462475,289.1818542480469,294.1499938964844,264.7564697265625,264.0536499023437,266.0126647949219,264.8625183105469,287.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950230691581,1.4815185522820684e-08,0.0011950082844123,-0.0377278998494148,0.0,0.0,0.0,-0.0127576580271124,60.0,-18.8332748413086,-0.0,-9.73671347992422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,0.0001010101332212,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658264160156,0.0,0.0,0.0001063685340341,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,7.856344018364325e-05,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54754638671875,0.0,0.0,0.00010636854131,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46484375,0.0,0.0,0.0005045664147473,289.175537109375,294.1499938964844,264.7204895019531,264.0212707519531,265.9989929199219,264.8274230957031,287.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958351824432,1.49007393090983e-08,0.001195820281282,-0.0379515402019023,0.0,0.0,0.0,-0.0128004783764481,60.0,-18.868972778320312,-0.0,-9.749952312176904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730285644531,0.0,0.0,0.0001010817650239,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,0.0001064439711626,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,7.861915219109505e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5410461425781,0.0,0.0,0.0001064439711626,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,0.0005049242754466,289.169189453125,294.1499938964844,264.6840209960937,263.9882507324219,265.9851379394531,264.7918701171875,287.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966831516474,1.4990078511800675e-08,0.0011966681340709,-0.0381850637495517,0.0,0.0,0.0,-0.0128451930359005,60.0,-18.90555763244629,-0.0,-9.76378515815668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.0001011590866255,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,0.0001065253964043,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,7.86792952567339e-05,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,0.0001065253964043,291.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45294189453125,0.0,0.0,0.0005053104832768,289.162841796875,294.1499938964844,264.64703369140625,263.95465087890625,265.97100830078125,264.7557373046875,287.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975985253229,1.5086513371898036e-08,0.0011975833913311,-0.0384371317923069,0.0,0.0,0.0,-0.01289345882833,60.0,-18.94352912902832,-0.0,-9.77872858243245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.000101240191725,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0001066108015947,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,7.874237780924886e-05,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0001066108088707,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44696044921875,0.0,0.0,0.0005057156668044,289.1564636230469,294.1499938964844,264.6095886230469,263.9203796386719,265.9566345214844,264.7191162109375,287.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198558602482,1.5187666235760844e-08,0.0011985434684902,-0.0387015230953693,0.0,0.0,0.0,-0.0129440873861312,60.0,-18.982616424560547,-0.0,-9.794415234409828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0001013273431453,290.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,0.0001067025732481,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408630371094,0.0,0.0,7.88101606303826e-05,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.521484375,0.0,0.0,0.0001067025805241,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44097900390625,0.0,0.0,0.0005061510019004,289.1501159667969,294.1499938964844,264.5716552734375,263.8854675292969,265.94195556640625,264.68194580078125,287.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995903914794,1.5296357958050066e-08,0.0011995750246569,-0.0389856062829494,0.0,0.0,0.0,-0.0129984878003597,60.0,-19.02314758300781,-0.0,-9.811284229499506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,0.0001014193549053,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326538085937,0.0,0.0,0.0001067994671757,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5342102050781,0.0,0.0,7.88817269494757e-05,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149841308594,0.0,0.0,0.0001067994744516,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,0.000506610609591,289.14373779296875,294.1499938964844,264.533203125,263.8499450683594,265.92706298828125,264.64422607421875,287.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006795732304,1.5411114162589e-08,0.0012006642064079,-0.0392855368554592,0.0,0.0,0.0,-0.0130559243261814,60.0,-19.065000534057617,-0.0,-9.829111036196993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,0.0001015180823742,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,0.000106903433334,290.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,7.895851013017818e-05,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.000106903433334,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42901611328125,0.0,0.0,0.0005071037448942,289.1373596191406,294.1499938964844,264.4942626953125,263.813720703125,265.911865234375,264.6059875488281,287.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018482666462,1.553424056055519e-08,0.0012018327834084,-0.0396073311567306,0.0,0.0,0.0,-0.0131175499409437,60.0,-19.108423233032227,-0.0,-9.848255899669313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326232910156,0.0,0.0,0.0001016226306091,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,0.0001070135258487,290.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,7.90398262324743e-05,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019226074219,0.0,0.0,0.0001070135331247,291.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,0.0005076259840279,289.1309814453125,294.1499938964844,264.454833984375,263.77685546875,265.8964233398437,264.5671691894531,287.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030859943479,1.5664634034351366e-08,0.0012030702782794,-0.0399480983614921,0.0,0.0,0.0,-0.0131828123703598,60.0,-19.153350830078125,-0.0,-9.868551131830829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,0.0001017346367007,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,0.0001071314691216,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,7.912694127298892e-05,290.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0001071314763976,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170227050781,0.0,0.0,0.0005081854760646,289.12457275390625,294.1499938964844,264.4148864746094,263.73931884765625,265.8807067871094,264.5278015136719,287.8006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044118484482,1.5804321407131283e-08,0.0012043961323797,-0.040313147008419,0.0,0.0,0.0,-0.0132527276873588,60.0,-19.199954986572266,-0.0,-9.890315766369896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
