time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191345214844,0.0,0.0,0.000101853707747,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,0.0001072568556992,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,7.921954966150224e-05,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.0001072568629751,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,0.0005087802419438,289.1181945800781,294.1499938964844,264.3744201660156,263.7010803222656,265.8647155761719,264.4878845214844,287.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012058214051648,1.5952823062548305e-08,0.0012058054562658,-0.0407012104988098,0.0,0.0,0.0,-0.0133270537480711,60.0,-19.24830818176269,-0.0,-9.91348017009841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123596191406,0.0,0.0,0.0001019809787976,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0001073908788384,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,7.931853906484321e-05,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,0.0001073908861144,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.0005094159860163,289.1117553710937,294.1499938964844,264.3334655761719,263.66217041015625,265.8484802246094,264.4474792480469,287.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012073281686753,1.6111552980646593e-08,0.0012073119869455,-0.0411159805953502,0.0,0.0,0.0,-0.0134064992889761,60.0,-19.29830741882324,-0.0,-9.938269585063608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.505615234375,0.0,0.0,0.0001021170101012,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,0.0001075341351679,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,7.942434604046866e-05,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0001075341351679,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39892578125,0.0,0.0,0.0005100955022498,289.1053466796875,294.1499938964844,264.2919921875,263.6225891113281,265.8319091796875,264.4063415527344,287.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089385418221,1.6281216375091393e-08,0.001208922243677,-0.0415592975914478,0.0,0.0,0.0,-0.013491416350007,60.0,-19.35079574584961,-0.0,-9.96480125081689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988098144531,0.0,0.0,0.0001022617361741,290.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,0.0001076865301001,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,7.953690510476008e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,0.0001076865373761,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,0.0005108184413984,289.0989074707031,294.1499938964844,264.25,263.582275390625,265.8150634765625,264.3647155761719,287.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012106518261134,1.6461713769899692e-08,0.0012106352951377,-0.0420309007167816,0.0,0.0,0.0,-0.0135817565023899,60.0,-19.4050407409668,-0.0,-9.993065930302693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,0.0001024207595037,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792785644531,0.0,0.0,0.0001078539935406,290.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,7.966058910824358e-05,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625244140625,0.0,0.0,0.0001078540008165,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,0.0005116128013469,289.09246826171875,294.1499938964844,264.2071838378906,263.5410461425781,265.79791259765625,264.32232666015625,287.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012125342618674,1.6660051116446084e-08,0.0012125176144763,-0.0425490774214267,0.0,0.0,0.0,-0.0136810252442955,60.0,-19.46205711364746,-0.0,-1.0024169228017857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,0.0001025976962409,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,0.0001080403162632,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,7.979820657055825e-05,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559326171875,0.0,0.0,0.0001080403162632,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0005124966264702,289.0860290527344,294.1499938964844,264.1632385253906,263.4986877441406,265.780517578125,264.2792663574219,287.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001214628922753,1.6880726150247938e-08,0.0012146120425313,-0.0431255735456943,0.0,0.0,0.0,-0.0137914735823869,60.0,-19.522031784057617,-0.0,-1.005883305538191e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784240722656,0.0,0.0,0.0001027922407956,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,0.0001082451781257,290.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,7.994951738510281e-05,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,0.0001082451854017,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746032714844,0.0,0.0,0.0005134684615768,289.0795288085937,294.1499938964844,264.11822509765625,263.45526123046875,265.7626953125,264.2350769042969,287.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169319670647,1.7123362283655297e-08,0.0012169148540124,-0.0437594018876552,0.0,0.0,0.0,-0.0139129152521491,60.0,-19.58670997619629,-0.0,-1.009701620091619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,0.0001030076455208,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,0.0001084720133803,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,8.011706086108461e-05,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,0.0001084720206563,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0005145444301888,289.07305908203125,294.1499938964844,264.0721435546875,263.4107666015625,265.7445373535156,264.18975830078125,287.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219481928274,1.7392023821116712e-08,0.001219464582391,-0.0444611459970474,0.0,0.0,0.0,-0.0140473814681172,60.0,-19.656036376953125,-0.0,-1.0139378048279468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,0.0001032378277159,290.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523620605469,0.0,0.0,0.0001087144046323,290.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45379638671875,0.0,0.0,8.02960857981816e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,0.0001087144119082,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,0.0005156942643225,289.0665588378906,294.1499938964844,264.02508544921875,263.36529541015625,265.7260437011719,264.1435241699219,287.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222206861712,1.767910795535954e-08,0.0012221891665831,-0.0452109389007091,0.0,0.0,0.0,-0.014191067777574,60.0,-19.72886848449707,-0.0,-1.0184742649244073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579162597656,0.0,0.0,0.0001034887245623,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0001089786092052,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447021484375,0.0,0.0,8.049122698139399e-05,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,0.0001089786164811,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562316894531,0.0,0.0,0.0005169475334696,289.0600280761719,294.1499938964844,263.9770202636719,263.31884765625,265.70721435546875,264.0961303710937,287.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251769658178,1.7992029199831453e-08,0.0012251590378582,-0.0460281334817409,0.0,0.0,0.0,-0.0143476873636245,60.0,-19.806535720825195,-0.0,-1.0234305847234284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.0001037574838846,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0001092616294045,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,8.070026524364948e-05,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,0.0001092616294045,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.0,0.0005182900349609,289.0534973144531,294.1499938964844,263.92803955078125,263.2714538574219,265.6880187988281,264.04766845703125,287.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012283585965633,1.8327233064496795e-08,0.0012283402029424,-0.0469034127891063,0.0,0.0,0.0,-0.0145154576748609,60.0,-19.88841438293457,-0.0,-1.02875311824846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441833496094,0.0,0.0,0.0001040447968989,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,0.000109564178274,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,8.09237317298539e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41607666015625,0.0,0.0,0.0001095641855499,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,0.0005197252030484,289.0469665527344,294.1499938964844,263.878173828125,263.2231750488281,265.6684875488281,263.99822998046875,287.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012317599030211,1.8685579306065847e-08,0.0012317411601543,-0.0478390082716941,0.0,0.0,0.0,-0.0146948127076029,60.0,-19.974475860595703,-0.0,-1.0344584211452457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0001043529700837,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0001098887005355,290.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,8.116341632558033e-05,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,0.0001098887078114,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,0.0005212646210566,289.0403747558594,294.1499938964844,263.8274230957031,263.17401123046875,265.6484375,263.9473571777344,287.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354082427918,1.90699438462616e-08,0.0012353891506791,-0.0488423928618431,0.0,0.0,0.0,-0.0148871894925832,60.0,-20.06646156311035,-0.0,-1.0405953787540057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43035888671875,0.0,0.0,0.0001046760589815,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183654785156,0.0,0.0,0.0001102289388654,290.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197692871094,0.0,0.0,8.1414713349659e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0001102289388654,291.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,0.0005228785448707,289.0337829589844,294.1499938964844,263.7758483886719,263.1240539550781,265.6280822753906,263.8955993652344,287.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392330681905,1.9472922829777417e-08,0.0012392136268317,-0.0498942174017429,0.0,0.0,0.0,-0.0150888822972774,60.0,-20.1619815826416,-0.0,-1.047049025260094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42340087890625,0.0,0.0,0.0001050200298777,290.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0001105911505874,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,8.16822430351749e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958740234375,0.0,0.0,0.0001105911505874,291.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,0.0005245967186056,289.02716064453125,294.1499938964844,263.7234802246094,263.07330322265625,265.6072692871094,263.84283447265625,287.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433050433173,1.9901937875488332e-08,0.0012432851362973,-0.0510138161480426,0.0,0.0,0.0,-0.015303605236113,60.0,-20.262126922607425,-0.0,-1.0539415740140613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,0.0001053812520694,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,0.0001109715376514,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,8.196319686248899e-05,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890991210937,0.0,0.0,0.0001109715376514,291.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,0.0005264010978862,289.0205078125,294.1499938964844,263.6703491210937,263.02178955078125,265.5860900878906,263.7891845703125,287.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247581327334,2.035247526066541e-08,0.0012475609546527,-0.0521893836557865,0.0,0.0,0.0,-0.0155291017144918,60.0,-20.366344451904297,-0.0,-1.0612041734248125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,0.0001057622284861,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,0.0001113727194024,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3990783691406,0.0,0.0,8.22595102363266e-05,290.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38232421875,0.0,0.0,0.0001113727266783,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125915527344,0.0,0.0,0.0005283041391521,289.01385498046875,294.1499938964844,263.61651611328125,262.96954345703125,265.5644226074219,263.7344055175781,287.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520914897322,2.082765426791866e-08,0.0012520706513896,-0.053429014980793,0.0,0.0,0.0,-0.0157669316977262,60.0,-20.47588539123535,-0.0,-1.0688909668488122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,0.0001061588773154,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,0.0001117904103011,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,8.25680181151256e-05,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37548828125,0.0,0.0,0.0001117904175771,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062744140625,0.0,0.0,0.000530285469722,289.0071716308594,294.1499938964844,263.5619812011719,262.9166564941406,265.5423583984375,263.67889404296875,287.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567872181534,2.1322385634903185e-08,0.0012567659141495,-0.0547193996608257,0.0,0.0,0.0,-0.0160145461559295,60.0,-20.5891342163086,-0.0,-1.076923510368033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,0.0001065752585418,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,0.0001122288740589,290.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,8.289186371257529e-05,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.0001122288813348,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,0.0005323654040694,289.0004272460937,294.1499938964844,263.5068359375,262.86309814453125,265.5197448730469,263.6224365234375,287.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617164757102,2.184172487318392e-08,0.001261694706045,-0.0560736805200576,0.0,0.0,0.0,-0.0162744782865047,60.0,-20.707399368286133,-0.0,-1.0853878507077753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,0.0001070059079211,290.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,0.000112682377221,290.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,8.322681969730183e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,0.000112682377221,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29351806640625,0.0,0.0,0.0005345165845938,288.9936828613281,294.1499938964844,263.4510498046875,262.8089294433594,265.49676513671875,263.5653381347656,287.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668147683143,2.2378875641493323e-08,0.0012667923001572,-0.0574740841984748,0.0,0.0,0.0,-0.0165433231741189,60.0,-20.8290958404541,-0.0,-1.0941772643491277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,0.0001074550382327,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,0.0001131553290178,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,8.357613842235878e-05,290.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0001131553362938,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,0.0005367600824683,288.9869079589844,294.1499938964844,263.39471435546875,262.75421142578125,265.4732360839844,263.50738525390625,287.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721316888928,2.2939074639793944e-08,0.0012721087550744,-0.0589342266321182,0.0,0.0,0.0,-0.0168237052857875,60.0,-20.955730438232425,-0.0,-1.1033815638938905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.000107916755951,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.0,0.0001136415448854,290.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641357421875,0.0,0.0,8.393525786232203e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,0.0001136415521614,291.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,0.0005390665028244,288.9801025390625,294.1499938964844,263.3378295898437,262.6989440917969,265.4493103027344,263.44891357421875,287.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775978539139,2.351498196162538e-08,0.0012775743380188,-0.0604349263012409,0.0,0.0,0.0,-0.017111949622631,60.0,-21.08562469482422,-0.0,-1.1128840071705781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669738769531,0.0,0.0,0.0001083950628526,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3557434082031,0.0,0.0,0.0001141452230513,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,8.430727757513523e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409729003906,0.0,0.0,0.0001141452303272,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.274169921875,0.0,0.0,0.0005414556944742,288.9732666015625,294.1499938964844,263.28045654296875,262.6431884765625,265.4248352050781,263.3897399902344,287.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832602951675,2.411158206427899e-08,0.0012832361971959,-0.0619891285896301,0.0,0.0,0.0,-0.0174105502665042,60.0,-21.21982192993164,-0.0,-1.122770854067312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,0.0001088842545868,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,0.0001146603608503,290.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,8.468775195069611e-05,290.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.333984375,0.0,0.0,0.0001146603681263,291.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,0.000543899310287,288.96636962890625,294.1499938964844,263.2226257324219,262.58697509765625,265.3999328613281,263.3301086425781,287.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890514917671,2.4721758862256138e-08,0.0012890268117189,-0.0635782405734062,0.0,0.0,0.0,-0.0177159439772367,60.0,-21.35705947875977,-0.0,-1.1329277782579085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35260009765625,0.0,0.0,0.0001093867977033,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,0.0001151895703515,290.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428039550781,0.0,0.0,8.507862366968766e-05,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.32696533203125,0.0,0.0,0.0001151895703515,291.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611083984375,0.0,0.0,0.0005464096320793,288.95947265625,294.1499938964844,263.16436767578125,262.53033447265625,265.3744812011719,263.2699279785156,287.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012950010132044,2.5348604992814217e-08,0.0012949756346642,-0.0652102753520011,0.0,0.0,0.0,-0.0180296823382377,60.0,-21.49811363220215,-0.0,-1.1434097757501149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,0.0001098980719689,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,0.0001157279621111,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,8.547627658117563e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,0.000115727969387,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0005489635514095,288.9525451660156,294.1499938964844,263.105712890625,262.4732971191406,265.3486022949219,263.2093811035156,287.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013010536786168,2.5986336638084143e-08,0.0013010276015847,-0.066870130598545,0.0,0.0,0.0,-0.0183488689363002,60.0,-21.641817092895508,-0.0,-1.1541231970113588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33807373046875,0.0,0.0,0.0001104188413592,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271484375,0.0,0.0,0.0001162763583124,290.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,8.58813218655996e-05,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,0.0001162763583124,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,0.0005515649099834,288.945556640625,294.1499938964844,263.0467224121094,262.4159240722656,265.3221740722656,263.1483764648437,287.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072189176455,2.663592191254338e-08,0.0013071922585368,-0.0685602724552154,0.0,0.0,0.0,-0.018673988059163,60.0,-21.788707733154297,-0.0,-1.1650870135326841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,0.0001109451623051,290.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,0.0001168305971077,290.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,8.629068179288879e-05,290.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.0001168306043837,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24127197265625,0.0,0.0,0.0005541939754039,288.9385681152344,294.1499938964844,262.9873962402344,262.35821533203125,265.2952880859375,263.08709716796875,287.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013134496985003,2.7292438531389962e-08,0.001313422457315,-0.0702678710222244,0.0,0.0,0.0,-0.0190025754272937,60.0,-21.93764877319336,-0.0,-1.1762204366050356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,0.0001114766273531,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126525878906,0.0,0.0,0.0001173902637674,290.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139038085937,0.0,0.0,8.670404349686578e-05,290.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29852294921875,0.0,0.0,0.0001173902637674,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345886230469,0.0,0.0,0.0005568487686105,288.9315185546875,294.1499938964844,262.92779541015625,262.3002624511719,265.2678527832031,263.02545166015625,287.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013197417138144,2.795538378563833e-08,0.0013197136577218,-0.0719915851950645,0.0,0.0,0.0,-0.0193343795835971,60.0,-22.08892822265625,-0.0,-1.1875164318553288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3160400390625,0.0,0.0,0.0001120098313549,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30535888671875,0.0,0.0,0.0001179517494165,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065795898437,0.0,0.0,8.7118758528959e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,0.0001179517494165,291.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2278747558594,0.0,0.0,0.0005595122347585,288.9244384765625,294.1499938964844,262.8679504394531,262.2420349121094,265.2398376464844,262.963623046875,287.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013260539853945,2.862049441887393e-08,0.0013260253472253,-0.0737202912569046,0.0,0.0,0.0,-0.0196672677993774,60.0,-22.24174690246582,-0.0,-1.198903447630073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3086242675781,0.0,0.0,0.0001125432900153,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,0.000118513504276,290.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,8.753367001190782e-05,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840881347656,0.0,0.0,0.000118513511552,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211303710937,0.0,0.0,0.0005621769814752,288.9173278808594,294.1499938964844,262.80792236328125,262.18359375,265.2113647460937,262.901611328125,287.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013323695166036,2.928593012541114e-08,0.0013323401799425,-0.0754491984844207,0.0,0.0,0.0,-0.0200003199279308,60.0,-22.39557647705078,-0.0,-1.2103504332117154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0001130742384702,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,0.0001190726179629,290.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,8.794663153821602e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768249511719,0.0,0.0,0.0001190726252389,291.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,0.000564829155337,288.9101867675781,294.1499938964844,262.7476806640625,262.125,265.1824645996094,262.8394775390625,287.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001338655129075,2.9948242996624685e-08,0.0013386252103373,-0.0771693438291549,0.0,0.0,0.0,-0.0203318074345588,60.0,-22.54996681213379,-0.0,-1.2217974187933578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.293701171875,0.0,0.0,0.0001136002611019,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,0.000119626551168,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,8.835576591081917e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26953125,0.0,0.0,0.000119626551168,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,0.000567456765566,288.9029846191406,294.1499938964844,262.6873474121094,262.0662841796875,265.1529541015625,262.7772216796875,287.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013448827667161,3.060442210767178e-08,0.0013448521494865,-0.0788728892803192,0.0,0.0,0.0,-0.0206602253019809,60.0,-22.704633712768555,-0.0,-1.2331915399954596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,0.0001141192260547,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2758178710937,0.0,0.0,0.0001201730410684,290.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27703857421875,0.0,0.0,8.8759399659466e-05,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,0.0001201730483444,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006530761719,0.0,0.0,0.0005700491019524,288.8957824707031,294.1499938964844,262.6268920898437,262.0074462890625,265.123046875,262.7149353027344,287.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013510264689102,3.1251794041509135e-08,0.001350995269604,-0.0805529132485389,0.0,0.0,0.0,-0.0209842342883348,60.0,-22.858924865722656,-0.0,-1.2444844799119892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2786560058594,0.0,0.0,0.0001146277354564,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2683410644531,0.0,0.0,0.000120708522445,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695617675781,0.0,0.0,8.915490616345778e-05,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548522949219,0.0,0.0,0.000120708529721,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937561035156,0.0,0.0,0.0005725891678594,288.8885192871094,294.1499938964844,262.56640625,261.9485778808594,265.092529296875,262.65264892578125,287.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013570466544479,3.1886131068858965e-08,0.0013570147566497,-0.0821984708309173,0.0,0.0,0.0,-0.0213017202913761,60.0,-23.0122299194336,-0.0,-1.255599784144579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27105712890625,0.0,0.0,0.0001151248216046,290.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0001212319839396,290.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,8.954152872320265e-05,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474670410156,0.0,0.0,0.0001212319912156,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18682861328125,0.0,0.0,0.0005750722484663,288.8812561035156,294.1499938964844,262.505859375,261.8896484375,265.0616149902344,262.5903625488281,287.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013629315653815,3.2506228819784155e-08,0.0013628990855067,-0.083806462585926,0.0,0.0,0.0,-0.0216120798140764,60.0,-23.164226531982425,-0.0,-1.2665131521316653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,0.0001156061625806,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533264160156,0.0,0.0,0.0001217388635268,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,8.991590584628284e-05,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400207519531,0.0,0.0,0.0001217388635268,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17987060546875,0.0,0.0,0.0005774766323156,288.8739318847656,294.1499938964844,262.4453430175781,261.83074951171875,265.0301208496094,262.5281677246094,287.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686302118003,3.310668716949294e-08,0.0013685970334336,-0.0853629112243652,0.0,0.0,0.0,-0.021912608295679,60.0,-23.31399917602539,-0.0,-1.2771259605415253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558288574219,0.0,0.0,0.0001160721876658,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.000122229597764,290.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469482421875,0.0,0.0,9.0278364950791e-05,290.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325744628906,0.0,0.0,0.000122229612316,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728820800781,0.0,0.0,0.0005798045312985,288.8666076660156,294.1499938964844,262.3848876953125,261.7718811035156,264.99822998046875,262.4660949707031,287.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001374147250317,3.368803547232346e-08,0.001374113606289,-0.0868692621588707,0.0,0.0,0.0,-0.0222035720944404,60.0,-23.46157455444336,-0.0,-1.287443041064762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481689453125,0.0,0.0,0.0001165176581707,290.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,0.0001226987078553,290.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,9.062484605237842e-05,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0001226987078553,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16583251953125,0.0,0.0,0.0005820297519676,288.8592224121094,294.1499938964844,262.32452392578125,261.713134765625,264.9657897949219,262.4041748046875,287.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013794212136417,3.4243761604102474e-08,0.0013793869875371,-0.0883086770772934,0.0,0.0,0.0,-0.0224817115813493,60.0,-23.605710983276367,-0.0,-1.2973440277619377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
