time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.240478515625,0.0,0.0,0.0001169448587461,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,0.0001231485657626,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2317199707031,0.0,0.0,9.095710993278772e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0001231485657626,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587829589844,0.0,0.0,0.0005841637030243,288.851806640625,294.1499938964844,262.2642517089844,261.65447998046875,264.9328918457031,262.3424377441406,287.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013844787608832,3.477668641949094e-08,0.0013844439527019,-0.0896885320544242,0.0,0.0,0.0,-0.0227484386414289,60.0,-23.746721267700195,-0.0,-1.3068743953681405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,0.0001173488417407,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.0,0.0001235739764524,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,9.127132216235624e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,0.0001235739910043,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,0.0005861817044205,288.8443908691406,294.1499938964844,262.20416259765625,261.5959777832031,264.8995666503906,262.2809143066406,287.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013892615679651,3.5280660171110874e-08,0.0013892262941226,-0.0909929722547531,0.0,0.0,0.0,-0.0230006780475378,60.0,-23.88399887084961,-0.0,-1.3159191780687254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250061035156,0.0,0.0,0.0001177317899418,290.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152709960937,0.0,0.0,0.0001239772391272,290.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164001464844,0.0,0.0,9.156917076325044e-05,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2024841308594,0.0,0.0,0.0001239772536791,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446228027344,0.0,0.0,0.0005880945827811,288.8369445800781,294.1499938964844,262.1442565917969,261.53765869140625,264.86590576171875,262.2196044921875,287.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013937952462583,3.575839357949917e-08,0.0013937595067545,-0.0922290757298469,0.0,0.0,0.0,-0.0232397839426994,60.0,-24.017555236816406,-0.0,-1.3245215768620258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172546386719,0.0,0.0,0.0001180919571197,290.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20758056640625,0.0,0.0,0.0001243565202457,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,9.184930240735412e-05,290.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19488525390625,0.0,0.0,0.0001243565202457,291.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1374816894531,0.0,0.0,0.0005898937233723,288.8294677734375,294.1499938964844,262.0845947265625,261.4795837402344,264.8316955566406,262.1586608886719,287.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013980593066662,3.6207712383884434e-08,0.0013980231015011,-0.0933912843465805,0.0,0.0,0.0,-0.0234646666795015,60.0,-24.14586639404297,-0.0,-1.332637964424066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20947265625,0.0,0.0,0.0001184361826744,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19989013671875,0.0,0.0,0.0001247190084541,290.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20098876953125,0.0,0.0,9.21170285437256e-05,290.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1872863769531,0.0,0.0,0.0001247190084541,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303100585937,0.0,0.0,0.0005916131776757,288.82196044921875,294.1499938964844,262.02520751953125,261.4217834472656,264.79718017578125,262.09796142578125,287.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014021344250068,3.66371359916684e-08,0.0014020977541804,-0.0945016890764236,0.0,0.0,0.0,-0.0236795917153358,60.0,-24.27080345153809,-0.0,-1.3404179810549977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,0.0001187634770758,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921691894531,0.0,0.0,0.0001250636560143,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932678222656,0.0,0.0,9.237159247277305e-05,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796569824219,0.0,0.0,0.0001250636705663,291.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,0.0005932480562478,288.8144226074219,294.1499938964844,261.9660949707031,261.3642578125,264.7621154785156,262.0376892089844,287.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014060093089938,3.704544937477294e-08,0.0014059721725061,-0.095557190477848,0.0,0.0,0.0,-0.0238839518278837,60.0,-24.39128875732422,-0.0,-1.3478366156505217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,0.0001190731709357,290.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,0.0001253897789865,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855163574219,0.0,0.0,9.26124630495906e-05,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.0001253897935384,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,0.0005947950412519,288.806884765625,294.1499938964844,261.9073486328125,261.3070983886719,264.7267761230469,261.97772216796875,287.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014096756931394,3.74318069873425e-08,0.0014096382074058,-0.0965556427836418,0.0,0.0,0.0,-0.0240773204714059,60.0,-24.50874900817871,-0.0,-1.354874967773867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,0.0001193602147395,290.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766357421875,0.0,0.0,0.0001256920513696,290.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.177734375,0.0,0.0,9.28357185330242e-05,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,0.0001256920513696,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10870361328125,0.0,0.0,0.0005962289287708,288.79931640625,294.1499938964844,261.8489990234375,261.25030517578125,264.6909484863281,261.9182434082031,287.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014130739727988,3.778990631531087e-08,0.0014130361378192,-0.0974808260798454,0.0,0.0,0.0,-0.0242565479129552,60.0,-24.621448516845703,-0.0,-1.36141494522235e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781616210937,0.0,0.0,0.000119628952234,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688537597656,0.0,0.0,0.0001259750424651,290.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.304474224336444e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566467285156,0.0,0.0,0.000125975057017,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,0.0005975713138468,288.791748046875,294.1499938964844,261.791015625,261.19390869140625,264.6548156738281,261.859130859375,287.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001416255487129,3.812516879975193e-08,0.0014162174193188,-0.0983467847108841,0.0,0.0,0.0,-0.0244243461638689,60.0,-24.73062515258789,-0.0,-1.3675521870482046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702880859375,0.0,0.0,0.0001198739773826,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610717773437,0.0,0.0,0.000126233062474,290.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,9.323531412519516e-05,290.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1489562988281,0.0,0.0,0.0001262330770259,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0942077636719,0.0,0.0,0.0005987952463328,288.7841186523437,294.1499938964844,261.7335205078125,261.1379699707031,264.6182861328125,261.800537109375,287.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014191564405336,3.843085139010327e-08,0.0014191180234774,-0.0991361513733863,0.0,0.0,0.0,-0.0245773401111364,60.0,-24.8348445892334,-0.0,-1.373159790318823e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,0.0001200986371259,290.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532592773437,0.0,0.0,0.0001264696475118,290.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.154296875,0.0,0.0,9.341004624729976e-05,290.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412353515625,0.0,0.0,0.0001264696475118,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,0.0005999174900352,288.7765197753906,294.1499938964844,261.676513671875,261.0824890136719,264.5814514160156,261.742431640625,287.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014218161813914,3.871112852493752e-08,0.0014217774150893,-0.0998597592115402,0.0,0.0,0.0,-0.024717615917325,60.0,-24.93452262878418,-0.0,-1.378311509370178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15447998046875,0.0,0.0,0.0001203025749418,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1454162597656,0.0,0.0,0.0001266844046767,290.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,9.356866939924656e-05,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335144042969,0.0,0.0,0.0001266844046767,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796203613281,0.0,0.0,0.0006009361823089,288.7688903808594,294.1499938964844,261.6200256347656,261.0275573730469,264.5442810058594,261.6849060058594,287.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014242306351661,3.8965556115044826e-08,0.0014241916360333,-0.1005164980888366,0.0,0.0,0.0,-0.0248449575155973,60.0,-25.0295352935791,-0.0,-1.382996401844139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,0.0001204874934046,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,0.0001268791384063,290.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,9.371249325340614e-05,290.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257629394531,0.0,0.0,0.0001268791384063,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,0.0006018599378876,288.76123046875,294.1499938964844,261.5640869140625,260.97314453125,264.5068359375,261.6279296875,287.4364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014264198252931,3.9196251577777736e-08,0.0014263807097449,-0.1011118739843368,0.0,0.0,0.0,-0.0249604191631078,60.0,-25.12011337280273,-0.0,-1.3872511317458702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.138671875,0.0,0.0,0.0001206552478834,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297302246094,0.0,0.0,0.0001270557841053,290.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307678222656,0.0,0.0,9.384297300130128e-05,290.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1180114746094,0.0,0.0,0.0001270557841053,291.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649719238281,0.0,0.0,0.0006026978371664,288.75360107421875,294.1499938964844,261.5087585449219,260.9193420410156,264.4690856933594,261.5715637207031,287.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014284058706834,3.940553128245483e-08,0.0014283665223047,-0.1016518846154213,0.0,0.0,0.0,-0.0250651631504297,60.0,-25.20630645751953,-0.0,-1.3911166263369526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307373046875,0.0,0.0,0.0001208061803481,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12188720703125,0.0,0.0,0.0001272147201234,290.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228942871094,0.0,0.0,9.396036330144852e-05,290.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102600097656,0.0,0.0,0.0001272147201234,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576477050781,0.0,0.0,0.0006034518009983,288.74591064453125,294.1499938964844,261.4540710449219,260.8661804199219,264.4310913085937,261.515869140625,287.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014301927294582,3.9593828660144936e-08,0.0014301531482487,-0.1021376773715019,0.0,0.0,0.0,-0.0251594055444002,60.0,-25.288293838500977,-0.0,-1.3945989962849128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.122802734375,0.0,0.0,0.0001209430338349,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,0.0001273588422918,290.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,9.406681056134404e-05,290.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1024780273437,0.0,0.0,0.0001273588422918,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,0.0006041354499757,288.7382507324219,294.1499938964844,261.4000244140625,260.81365966796875,264.3928527832031,261.4607849121094,287.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014318129979074,3.9764568526834416e-08,0.0014317733002826,-0.102578118443489,0.0,0.0,0.0,-0.0252448599785566,60.0,-25.366479873657227,-0.0,-1.397760627241951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148681640625,0.0,0.0,0.0001210638001793,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10614013671875,0.0,0.0,0.000127486011479,290.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,9.416073589818552e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,0.0001274860260309,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429382324219,0.0,0.0,0.0006047387141734,288.7305603027344,294.1499938964844,261.3467102050781,260.7618408203125,264.3543701171875,261.406494140625,287.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00143324281089,3.991523200852498e-08,0.0014332028804346,-0.1029667183756828,0.0,0.0,0.0,-0.0253202654421329,60.0,-25.44055938720703,-0.0,-1.400553202302035e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069030761719,0.0,0.0,0.000121172859508,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,0.000127600855194,290.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992736816406,0.0,0.0,9.424555901205169e-05,290.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,0.000127600855194,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0006052834796719,288.7228698730469,294.1499938964844,261.29412841796875,260.71075439453125,264.315673828125,261.35284423828125,287.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014345338568091,4.005128673156833e-08,0.0014344938099384,-0.1033175960183143,0.0,0.0,0.0,-0.0253883600234985,60.0,-25.51133155822754,-0.0,-1.4030776185336438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989685058594,0.0,0.0,0.0001212663191836,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09039306640625,0.0,0.0,0.0001276992697967,290.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09136962890625,0.0,0.0,9.431824582861736e-05,290.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.0001276992697967,291.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281982421875,0.0,0.0,0.0006057503051124,288.7151794433594,294.1499938964844,261.2423400878906,260.66046142578125,264.2767639160156,261.3000793457031,287.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014356402680277,4.01678796890792e-08,0.0014356001047417,-0.1036182567477226,0.0,0.0,0.0,-0.0254467148333787,60.0,-25.577970504760746,-0.0,-1.4052426422495048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,0.000121349847177,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824890136719,0.0,0.0,0.0001277872361242,290.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08349609375,0.0,0.0,9.43832128541544e-05,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,0.0001277872361242,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02081298828125,0.0,0.0,0.0006061675376258,288.7074584960937,294.1499938964844,261.1913452148437,260.6109313964844,264.2377014160156,261.2480163574219,287.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014366292161867,4.0272080781278425e-08,0.0014365889364853,-0.1038869470357894,0.0,0.0,0.0,-0.0254988688975572,60.0,-25.641637802124023,-0.0,-1.407179013312998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830383300781,0.0,0.0,0.0001214195945067,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746154785156,0.0,0.0,0.0001278606796404,290.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755920410156,0.0,0.0,9.443746239412576e-05,290.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,0.0001278606796404,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133972167969,0.0,0.0,0.0006065159686841,288.69976806640625,294.1499938964844,261.1412353515625,260.5622863769531,264.1984558105469,261.19683837890625,287.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014374549500644,4.0359097397413286e-08,0.001437414670363,-0.104111298918724,0.0,0.0,0.0,-0.0255424194037914,60.0,-25.701574325561523,-0.0,-1.4087969191223237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750732421875,0.0,0.0,0.0001214783842442,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,0.0001279225834878,290.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,9.44831917877309e-05,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05572509765625,0.0,0.0,0.0001279225980397,291.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060119628906,0.0,0.0,0.0006068096263334,288.6920471191406,294.1499938964844,261.0920104980469,260.5144958496094,264.1590881347656,261.146484375,287.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014381509972736,4.043243606588477e-08,0.0014381106011569,-0.1043003797531127,0.0,0.0,0.0,-0.0255791265517473,60.0,-25.75836181640625,-0.0,-1.4101613032835308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671081542969,0.0,0.0,0.00012152511772,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.0001279717980651,290.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,9.451953519601376e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04791259765625,0.0,0.0,0.000127971812617,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.99859619140625,0.0,0.0,0.0006070430390536,288.684326171875,294.1499938964844,261.043701171875,260.4676208496094,264.1195983886719,261.09698486328125,287.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014387042028829,4.0490736097353874e-08,0.0014386638067662,-0.1044506728649139,0.0,0.0,0.0,-0.02560830488801,60.0,-25.81204605102539,-0.0,-1.411246444149583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05914306640625,0.0,0.0,0.0001215587180922,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509338378906,0.0,0.0,0.0001280071883229,290.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,9.45456704357639e-05,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,0.0001280071883229,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,0.0006072109099477,288.6766052246094,294.1499938964844,260.996337890625,260.42169189453125,264.0799560546875,261.0487060546875,287.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014391019940376,4.053264746062269e-08,0.0014390614815056,-0.1045587211847305,0.0,0.0,0.0,-0.0256292819976806,60.0,-25.86114501953125,-0.0,-1.4120267621819949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511779785156,0.0,0.0,0.0001215823722304,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,0.0001280320866499,290.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,9.456406405661256e-05,290.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,0.0001280321012018,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837646484375,0.0,0.0,0.0006073290714994,288.6688842773437,294.1499938964844,260.95001220703125,260.37677001953125,264.0402526855469,261.001220703125,287.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014393820893019,4.056215274772512e-08,0.0014393414603546,-0.1046347841620445,0.0,0.0,0.0,-0.0256440490484237,60.0,-25.90741539001465,-0.0,-1.4125762959338317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0432434082031,0.0,0.0,0.0001215964439325,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351257324219,0.0,0.0,0.0001280469150515,290.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360717773437,0.0,0.0,9.45750143728219e-05,290.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,0.0001280469150515,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,0.0006073993281461,288.6611633300781,294.1499938964844,260.904296875,260.3324890136719,264.0004272460937,260.95458984375,287.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014395486796274,4.05797031532984e-08,0.0014395081670954,-0.104680024087429,0.0,0.0,0.0,-0.0256528332829475,60.0,-25.95063591003418,-0.0,-1.4129031455922816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352783203125,0.0,0.0,0.0001216046730405,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272216796875,0.0,0.0,0.000128055573441,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281677246094,0.0,0.0,9.458141721552238e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01666259765625,0.0,0.0,0.000128055587993,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96893310546875,0.0,0.0,0.0006074404809623,288.6534423828125,294.1499938964844,260.8588562011719,260.2884826660156,263.9605712890625,260.90850830078125,287.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014396461192518,4.058996694311645e-08,0.0014396054903045,-0.1047064810991287,0.0,0.0,0.0,-0.0256579704582691,60.0,-25.99166679382324,-0.0,-1.4130942815882008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,0.0001216070450027,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0001280580763705,290.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,9.458325803279875e-05,290.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,0.0001280580763705,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,0.0006074522971175,288.64569091796875,294.1499938964844,260.8136901855469,260.2447509765625,263.9206237792969,260.86297607421875,287.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014396741753444,4.0592915695469856e-08,0.001439633546397,-0.1047140881419181,0.0,0.0,0.0,-0.0256594475358724,60.0,-26.03011512756348,-0.0,-1.413149277595949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01934814453125,0.0,0.0,0.0001216046512126,290.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,0.0001280555588891,290.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123596191406,0.0,0.0,9.458139538764954e-05,290.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00103759765625,0.0,0.0,0.0001280555588891,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540710449219,0.0,0.0,0.000607440364547,288.6379699707031,294.1499938964844,260.768798828125,260.2012939453125,263.880615234375,260.8177185058594,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014396456535905,4.058991720512496e-08,0.0014396051410585,-0.1047063618898391,0.0,0.0,0.0,-0.0256579462438821,60.0,-26.067270278930664,-0.0,-1.413093428936918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,0.0001215959928231,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035400390625,0.0,0.0,0.0001280464348383,290.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00445556640625,0.0,0.0,9.45746578508988e-05,290.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,0.0001280464348383,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,0.000607397116255,288.6302490234375,294.1499938964844,260.7241516113281,260.1581115722656,263.84051513671875,260.7728271484375,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001439543091692,4.0579109850114043e-08,0.00143950257916,-0.1046784967184066,0.0,0.0,0.0,-0.0256525371223688,60.0,-26.10257911682129,-0.0,-1.412892061125604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,0.0001215837910422,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956359863281,0.0,0.0,0.0001280335854971,290.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965515136719,0.0,0.0,9.456517000216992e-05,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98541259765625,0.0,0.0,0.0001280335854971,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,0.000607336172834,288.6224975585937,294.1499938964844,260.6797790527344,260.1152038574219,263.8003845214844,260.7281494140625,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014393987366929,4.05638829192867e-08,0.0014393582241609,-0.104639247059822,0.0,0.0,0.0,-0.0256449170410633,60.0,-26.13685607910156,-0.0,-1.4126085545740352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954833984375,0.0,0.0,0.0001215654265251,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877624511719,0.0,0.0,0.0001280142460018,290.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886474609375,0.0,0.0,9.455088729737328e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,0.0001280142605537,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317626953125,0.0,0.0,0.0006072444375604,288.6147766113281,294.1499938964844,260.6357116699219,260.07257080078125,263.7602233886719,260.6838073730469,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014391812728717,4.054096436334476e-08,0.0014391407603397,-0.1045801639556884,0.0,0.0,0.0,-0.0256334468722343,60.0,-26.169431686401367,-0.0,-1.4121816604983908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875183105469,0.0,0.0,0.0001215431620948,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9798583984375,0.0,0.0,0.0001279908028664,290.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9807434082031,0.0,0.0,9.453357051825152e-05,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,0.0001279908028664,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92431640625,0.0,0.0,0.0006071332027204,288.6070556640625,294.1499938964844,260.5918884277344,260.0302429199219,263.7200012207031,260.6397399902344,287.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014389175921678,4.0513178589662864e-08,0.0014388770796358,-0.1045085340738296,0.0,0.0,0.0,-0.025619538500905,60.0,-26.200817108154297,-0.0,-1.41166424327821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,0.0001215166776091,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,0.0001279629068449,290.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97283935546875,0.0,0.0,9.451297228224576e-05,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,0.0001279629213968,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,0.0006070008967071,288.59930419921875,294.1499938964844,260.5483703613281,259.9881896972656,263.67974853515625,260.59588623046875,287.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014386040857061,4.0480131247022655e-08,0.0014385635731741,-0.1044233366847038,0.0,0.0,0.0,-0.0256029982119798,60.0,-26.231014251708984,-0.0,-1.411049055377589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716186523437,0.0,0.0,0.0001214855874422,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,0.0001279301650356,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649658203125,0.0,0.0,9.44887869991362e-05,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541931152344,0.0,0.0,0.0001279301795875,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.909423828125,0.0,0.0,0.0006068455986678,288.5915832519531,294.1499938964844,260.505126953125,259.9464416503906,263.63946533203125,260.5523376464844,287.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014382359804585,4.044133206093648e-08,0.0014381954679265,-0.1043233126401901,0.0,0.0,0.0,-0.0255835801362991,60.0,-26.260034561157227,-0.0,-1.4103268597409624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96368408203125,0.0,0.0,0.0001214499861816,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562072753906,0.0,0.0,0.0001278926938539,290.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570617675781,0.0,0.0,9.446110198041424e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9463806152344,0.0,0.0,0.0001278926938539,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,0.0006066677742637,288.5838623046875,294.1499938964844,260.462158203125,259.90496826171875,263.59918212890625,260.5091552734375,287.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014378144405782,4.039691603452411e-08,0.0014377740444615,-0.104208804666996,0.0,0.0,0.0,-0.025561349466443,60.0,-26.28732681274414,-0.0,-1.4095004985392734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557189941406,0.0,0.0,0.0001214109724969,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,0.0001278515992453,290.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491882324219,0.0,0.0,9.443075396120548e-05,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385681152344,0.0,0.0,0.0001278515992453,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89453125,0.0,0.0,0.000606472895015,288.5761413574219,294.1499938964844,260.41949462890625,259.86376953125,263.5588684082031,260.4662475585937,287.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014373525045812,4.034822964626984e-08,0.0014373122248798,-0.1040832847356796,0.0,0.0,0.0,-0.0255369842052459,60.0,-26.31361389160156,-0.0,-1.4085948407682738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,0.0001213681898661,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404296875,0.0,0.0,0.0001278065465157,290.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9412841796875,0.0,0.0,9.439748100703582e-05,290.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307861328125,0.0,0.0,0.0001278065465157,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,0.0006062591564841,288.5683898925781,294.1499938964844,260.3771057128906,259.8228759765625,263.5185241699219,260.423583984375,287.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014368460979312,4.029485012324585e-08,0.0014368058182299,-0.1039456501603126,0.0,0.0,0.0,-0.0255102682858705,60.0,-26.338741302490234,-0.0,-1.407602212566417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,0.0001213217765325,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,0.0001277576811844,290.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93341064453125,0.0,0.0,9.436138498131186e-05,290.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229736328125,0.0,0.0,0.0001277576811844,291.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.879638671875,0.0,0.0,0.0006060273153707,288.5606689453125,294.1499938964844,260.3349914550781,259.78228759765625,263.4781799316406,260.3811950683594,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014362965011969,4.023693733756773e-08,0.0014362562214955,-0.1037963256239891,0.0,0.0,0.0,-0.0254812836647033,60.0,-26.36286163330078,-0.0,-1.4065257403217404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,305.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8975565661128722e-22,-1.8975565661128722e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
